time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,291.81121826171875,297.1499938964844,293.1499938964844,0.0010198766831308,-89.93739318847656,288.3969421386719,0.5102403163909912,0.050000000745058,0.0461805537343025,291.5671081542969,297.1499938964844,293.1499938964844,0.0010696060489863,-99.32640075683594,288.4527893066406,0.5102403163909912,0.050000000745058,0.0486303493380546,291.83465576171875,297.1499938964844,293.1499938964844,0.0011204462498426,-76.84917449951172,288.5574645996094,0.5102403163909912,0.050000000745058,0.0359182097017765,291.7821044921875,297.1499938964844,293.1499938964844,0.0011782986111938,-109.41988372802734,288.6427001953125,0.5102403163909912,0.050000000745058,0.0486303493380546,292.26593017578125,297.1499938964844,293.1499938964844,0.0007182154222391,-316.3740539550781,287.9743347167969,0.5102403163909912,0.050000000745058,0.2306814342737198,286.92803955078125,291.1499938964844,269.8700866699219,269.30401611328125,282.81817626953125,292.26788330078125,286.6933898925781,1.0,0.1693396568298339,0.997618854045868,0.997618854045868,0.996000349521637,1.0,-0.4920643270015716,0.2080400437116623,0.2840242683887481,0.0826451480388641,0.0,0.0,1.0,33.622947692871094,60.0,-1434.9560546875,-1003.4279174804688,34.91292953491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.7151184082031,278.1499938964844,0.0,18000.0,313.1499938964844,3582.60986328125,18000.0,0.0,0.0,0.0055559370666742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0444037020206451,0.0444045700132846,-8.694336770531663e-07,0.0,5.638569746224675e-06,0.0,0.0,0.3824808001518249,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281280,291.81121826171875,297.1499938964844,293.1499938964844,0.0010198766831308,-89.93739318847656,288.3969421386719,0.5102403163909912,0.050000000745058,0.0461805537343025,291.5671081542969,297.1499938964844,293.1499938964844,0.0010696060489863,-99.32640075683594,288.4527893066406,0.5102403163909912,0.050000000745058,0.0486303493380546,291.83465576171875,297.1499938964844,293.1499938964844,0.0011204462498426,-76.84917449951172,288.5574645996094,0.5102403163909912,0.050000000745058,0.0359182097017765,291.7821044921875,297.1499938964844,293.1499938964844,0.0011782986111938,-109.41988372802734,288.6427001953125,0.5102403163909912,0.050000000745058,0.0486303493380546,292.26593017578125,297.1499938964844,293.1499938964844,0.0007182154222391,-316.3740539550781,287.9743347167969,0.5102403163909912,0.050000000745058,0.2306814342737198,286.92803955078125,291.1499938964844,269.8700866699219,269.30401611328125,282.81817626953125,292.26788330078125,286.6933898925781,1.0,0.1693396568298339,0.997618854045868,0.997618854045868,0.996000349521637,1.0,-0.4920643270015716,0.2080400437116623,0.2840242683887481,0.0826451480388641,0.0,0.0,1.0,33.622947692871094,60.0,-1434.9560546875,-1003.4279174804688,34.91292953491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.7151184082031,278.1499938964844,0.0,18000.0,313.1499938964844,3582.60986328125,18000.0,0.0,0.0,0.0055559370666742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0444037020206451,0.0444045700132846,-8.694336770531663e-07,0.0,5.638569746224675e-06,0.0,0.0,0.3824808001518249,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281340,291.8054504394531,297.1499938964844,293.1499938964844,0.0016417803708463,-145.13754272460938,289.1236572265625,0.4959814548492431,0.050000000745058,0.0463845059275627,291.5689392089844,297.1499938964844,293.1499938964844,0.001773583353497,-165.1058349609375,289.310791015625,0.4959814548492431,0.050000000745058,0.0488451197743415,291.8275146484375,297.1499938964844,293.1499938964844,0.0017339312471449,-119.22047424316406,289.2705078125,0.4959814548492431,0.050000000745058,0.0360768400132656,291.7752380371094,297.1499938964844,293.1499938964844,0.0018115080893039,-168.6359100341797,289.38787841796875,0.4959814548492431,0.050000000745058,0.0488451197743415,292.2576904296875,297.1499938964844,293.1499938964844,0.0011713192798197,-517.2431030273438,288.4212341308594,0.4959814548492431,0.050000000745058,0.2317002266645431,286.6903686523437,291.1499938964844,269.8807373046875,269.318603515625,282.81805419921875,292.25836181640625,286.80584716796875,1.0,0.1795077621936798,0.9960314631462096,0.9960314631462096,1.0,1.0,-0.4942376315593719,0.2089378535747528,0.2852997779846191,0.0828791409730911,0.0,0.0,1.0,39.07575988769531,60.0,153.9298553466797,-2550.48583984375,39.710933685302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.07623291015625,292.4413452148437,278.1499938964844,0.0,18000.0,313.1499938964844,9134.4814453125,19080.0,0.0,0.0,0.0867222696542739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9706496000289916,0.9706574082374572,-7.78702087700367e-06,0.0,8.801208605291322e-05,0.0,0.0,101.74860382080078,0.0,0.0,0.0,0.5617132186889648,4.0,0.0,1.0
281400,291.8054504394531,297.1499938964844,293.1499938964844,0.0016417803708463,-145.13754272460938,289.1236572265625,0.4959814548492431,0.050000000745058,0.0463845059275627,291.5689392089844,297.1499938964844,293.1499938964844,0.001773583353497,-165.1058349609375,289.310791015625,0.4959814548492431,0.050000000745058,0.0488451197743415,291.8275146484375,297.1499938964844,293.1499938964844,0.0017339312471449,-119.22047424316406,289.2705078125,0.4959814548492431,0.050000000745058,0.0360768400132656,291.7752380371094,297.1499938964844,293.1499938964844,0.0018115080893039,-168.6359100341797,289.38787841796875,0.4959814548492431,0.050000000745058,0.0488451197743415,292.2576904296875,297.1499938964844,293.1499938964844,0.0011713192798197,-517.2431030273438,288.4212341308594,0.4959814548492431,0.050000000745058,0.2317002266645431,286.6903686523437,291.1499938964844,269.8807373046875,269.318603515625,282.81805419921875,292.25836181640625,286.80584716796875,1.0,0.1795077621936798,0.9960314631462096,0.9960314631462096,1.0,1.0,-0.4942376315593719,0.2089378535747528,0.2852997779846191,0.0828791409730911,0.0,0.0,1.0,39.07575988769531,60.0,153.9298553466797,-2550.48583984375,39.710933685302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.07623291015625,292.4413452148437,278.1499938964844,0.0,18000.0,313.1499938964844,9134.4814453125,19080.0,0.0,0.0,0.0867222696542739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9706496000289916,0.9706574082374572,-7.78702087700367e-06,0.0,8.801208605291322e-05,0.0,0.0,101.74860382080078,0.0,0.0,0.0,0.5617132186889648,4.0,0.0,1.0
281460,291.8124389648437,297.1499938964844,293.1499938964844,0.0021139669697731,-185.0001220703125,290.1834716796875,0.4862402081489563,0.050000000745058,0.0465533845126628,291.5780334472656,297.1499938964844,293.1499938964844,0.0023276773281395,-214.4877319335937,290.49462890625,0.4862402081489563,0.050000000745058,0.0490229539573192,291.8314819335937,297.1499938964844,293.1499938964844,0.0022031939588487,-149.95753479003906,290.32244873046875,0.4862402081489563,0.050000000745058,0.0362081862986087,291.7784118652344,297.1499938964844,293.1499938964844,0.002300820313394,-212.0164794921875,290.4689025878906,0.4862402081489563,0.050000000745058,0.0490229539573192,292.2598571777344,297.1499938964844,293.1499938964844,0.0014982458669692,-654.9915161132812,289.2625732421875,0.4862402081489563,0.050000000745058,0.232543796300888,287.0273742675781,291.1499938964844,269.8932800292969,269.3358459472656,282.8217468261719,292.2591552734375,287.0924377441406,1.0,0.1874753981828689,0.9964255690574646,0.9964255690574646,1.0,1.0,-0.4960371553897857,0.2097533345222473,0.2862838208675384,0.0831155776977539,0.0,0.0,1.0,43.59049987792969,48.0,442.3630676269531,-2927.971435546875,43.71464157104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.17694091796875,293.6391906738281,278.1499938964844,0.0,18000.0,313.1499938964844,16035.94921875,19080.0,0.0,0.0,0.1541747152805328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.287982702255249,1.2879964113235474,-1.3700173440156505e-05,0.0,0.0001564677368151,0.0,0.0,237.56671142578125,0.0,0.0,0.0,0.7082663774490356,4.0,0.0,1.0
281520,291.8124389648437,297.1499938964844,293.1499938964844,0.0021139669697731,-185.0001220703125,290.1834716796875,0.4862402081489563,0.050000000745058,0.0465533845126628,291.5780334472656,297.1499938964844,293.1499938964844,0.0023276773281395,-214.4877319335937,290.49462890625,0.4862402081489563,0.050000000745058,0.0490229539573192,291.8314819335937,297.1499938964844,293.1499938964844,0.0022031939588487,-149.95753479003906,290.32244873046875,0.4862402081489563,0.050000000745058,0.0362081862986087,291.7784118652344,297.1499938964844,293.1499938964844,0.002300820313394,-212.0164794921875,290.4689025878906,0.4862402081489563,0.050000000745058,0.0490229539573192,292.2598571777344,297.1499938964844,293.1499938964844,0.0014982458669692,-654.9915161132812,289.2625732421875,0.4862402081489563,0.050000000745058,0.232543796300888,287.0273742675781,291.1499938964844,269.8932800292969,269.3358459472656,282.8217468261719,292.2591552734375,287.0924377441406,1.0,0.1874753981828689,0.9964255690574646,0.9964255690574646,1.0,1.0,-0.4960371553897857,0.2097533345222473,0.2862838208675384,0.0831155776977539,0.0,0.0,1.0,43.59049987792969,48.0,442.3630676269531,-2927.971435546875,43.71464157104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.17694091796875,293.6391906738281,278.1499938964844,0.0,18000.0,313.1499938964844,16035.94921875,19080.0,0.0,0.0,0.1541747152805328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.287982702255249,1.2879964113235474,-1.3700173440156505e-05,0.0,0.0001564677368151,0.0,0.0,237.56671142578125,0.0,0.0,0.0,0.7082663774490356,4.0,0.0,1.0
281580,291.8262023925781,297.1499938964844,293.1499938964844,0.0025303177535533,-218.9206085205078,291.1215209960937,0.4839412569999695,0.050000000745058,0.0465956591069698,291.5912170410156,297.1499938964844,293.1499938964844,0.0028251300100237,-257.2626037597656,291.5522155761719,0.4839412569999695,0.050000000745058,0.0490674749016761,291.8418884277344,297.1499938964844,293.1499938964844,0.0026190034113824,-176.21871948242188,291.2572326660156,0.4839412569999695,0.050000000745058,0.0362410694360733,291.7876281738281,297.1499938964844,293.1499938964844,0.0027365493588149,-249.243881225586,291.4320068359375,0.4839412569999695,0.050000000745058,0.0490674749016761,292.2684326171875,297.1499938964844,293.1499938964844,0.0017836842453107,-771.1273193359375,290.00738525390625,0.4839412569999695,0.050000000745058,0.232754960656166,287.3540954589844,291.1499938964844,269.9075927734375,269.35546875,282.8298645019531,292.2668762207031,287.46124267578125,1.0,0.1889257431030273,0.9968196749687196,0.9968196749687196,1.0,1.0,-0.496487945318222,0.2099941521883011,0.2864937782287597,0.0831075385212898,0.0,0.0,1.0,44.71967697143555,36.0,667.5343627929688,-3470.83544921875,44.7204704284668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.19146728515625,295.5881042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18209.30859375,19080.0,0.0,0.0,0.2061360031366348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3724923133850098,1.3725078105926514,-1.55569905473385e-05,0.0,0.0002092018403345,0.0,0.0,287.4653625488281,0.0,0.0,0.0,0.7506908774375916,4.0,0.0,1.0
281640,291.8262023925781,297.1499938964844,293.1499938964844,0.0025303177535533,-218.9206085205078,291.1215209960937,0.4839412569999695,0.050000000745058,0.0465956591069698,291.5912170410156,297.1499938964844,293.1499938964844,0.0028251300100237,-257.2626037597656,291.5522155761719,0.4839412569999695,0.050000000745058,0.0490674749016761,291.8418884277344,297.1499938964844,293.1499938964844,0.0026190034113824,-176.21871948242188,291.2572326660156,0.4839412569999695,0.050000000745058,0.0362410694360733,291.7876281738281,297.1499938964844,293.1499938964844,0.0027365493588149,-249.243881225586,291.4320068359375,0.4839412569999695,0.050000000745058,0.0490674749016761,292.2684326171875,297.1499938964844,293.1499938964844,0.0017836842453107,-771.1273193359375,290.00738525390625,0.4839412569999695,0.050000000745058,0.232754960656166,287.3540954589844,291.1499938964844,269.9075927734375,269.35546875,282.8298645019531,292.2668762207031,287.46124267578125,1.0,0.1889257431030273,0.9968196749687196,0.9968196749687196,1.0,1.0,-0.496487945318222,0.2099941521883011,0.2864937782287597,0.0831075385212898,0.0,0.0,1.0,44.71967697143555,36.0,667.5343627929688,-3470.83544921875,44.7204704284668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.19146728515625,295.5881042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18209.30859375,19080.0,0.0,0.0,0.2061360031366348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3724923133850098,1.3725078105926514,-1.55569905473385e-05,0.0,0.0002092018403345,0.0,0.0,287.4653625488281,0.0,0.0,0.0,0.7506908774375916,4.0,0.0,1.0
281700,291.8350830078125,297.1499938964844,293.1499938964844,0.0027124308981001,-232.7191162109375,291.61053466796875,0.4851525723934173,0.050000000745058,0.0465733185410499,291.5989074707031,297.1499938964844,293.1499938964844,0.0030475305393338,-275.09356689453125,292.0977478027344,0.4851525723934173,0.050000000745058,0.049043945968151,291.8490295410156,297.1499938964844,293.1499938964844,0.0028015198186039,-186.91461181640625,291.745361328125,0.4851525723934173,0.050000000745058,0.0362236909568309,291.7940368652344,297.1499938964844,293.1499938964844,0.0029288660734891,-264.4840087890625,291.9332580566406,0.4851525723934173,0.050000000745058,0.049043945968151,292.2746887207031,297.1499938964844,293.1499938964844,0.0019064545631408,-817.5433959960938,290.4130249023437,0.4851525723934173,0.050000000745058,0.2326433658599853,287.5902709960937,291.1499938964844,269.91534423828125,269.3661499023437,282.8354187011719,292.272705078125,287.7238464355469,1.0,0.1877358257770538,0.9970167279243468,0.9970167279243468,1.0,1.0,-0.4962499439716339,0.2099168300628662,0.2863331437110901,0.0830174013972282,0.0,0.0,1.0,44.12147903442383,36.0,794.6373901367188,-3793.751708984375,44.187477111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.4298095703125,296.7777099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18619.900390625,20160.0,0.0,0.0,0.2264498621225357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3878798484802246,1.3878958225250244,-1.590777719684411e-05,0.0,0.0002298178296769,0.0,0.0,297.2428894042969,0.0,0.0,0.0,0.7734116315841675,4.0,0.0,1.0
281760,291.8451843261719,297.1499938964844,293.1499938964844,0.0028770791832357,-244.3168792724609,292.1160888671875,0.4876591265201568,0.050000000745058,0.0465276129543781,291.6072692871094,297.1499938964844,293.1499938964844,0.0032523684203624,-290.427734375,292.6571960449219,0.4876591265201568,0.050000000745058,0.0489958152174949,291.8573303222656,297.1499938964844,293.1499938964844,0.0029669723007827,-195.9107360839844,292.2503662109375,0.4876591265201568,0.050000000745058,0.036188144236803,291.8015441894531,297.1499938964844,293.1499938964844,0.0031040080357342,-277.3636169433594,292.4505310058594,0.4876591265201568,0.050000000745058,0.0489958152174949,292.2821044921875,297.1499938964844,293.1499938964844,0.0020158500410616,-855.90185546875,290.8447570800781,0.4876591265201568,0.050000000745058,0.2324150651693344,287.8795471191406,291.1499938964844,269.9234924316406,269.3773193359375,282.84185791015625,292.27978515625,288.0395812988281,1.0,0.1854577660560608,0.9972214698791504,0.9972214698791504,1.0,1.0,-0.4957630336284637,0.2097333073616027,0.2860297262668609,0.0828811600804328,0.0,0.0,1.0,42.898529052734375,25.0,927.954833984375,-4146.46923828125,43.09932708740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.7684020996094,298.0732421875,278.1499938964844,0.0,18000.0,313.1499938964844,19578.43359375,20160.0,0.0,0.0,0.2431754916906356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4231548309326172,1.4231715202331543,-1.6726691683288664e-05,0.0,0.0002467922167852,0.0,0.0,320.4885559082031,0.0,0.0,0.0,0.7778557538986206,4.0,0.0,1.0
281820,291.8688049316406,297.1499938964844,293.1499938964844,0.0031552729196846,-261.0079040527344,293.16943359375,0.4958310425281524,0.050000000745058,0.0463869459927082,291.6258239746094,297.1499938964844,293.1499938964844,0.0036105611361563,-313.6466369628906,293.8091125488281,0.4958310425281524,0.050000000745058,0.0488476902246475,291.877197265625,297.1499938964844,293.1499938964844,0.0032478289213031,-208.87095642089844,293.3034362792969,0.4958310425281524,0.050000000745058,0.0360787361860275,291.8195495605469,297.1499938964844,293.1499938964844,0.0034038529265671,-296.12158203125,293.5251770019531,0.4958310425281524,0.050000000745058,0.0488476902246475,292.3002014160156,297.1499938964844,293.1499938964844,0.0021957338321954,-908.9879760742188,291.78045654296875,0.4958310425281524,0.050000000745058,0.2317124009132385,288.6104736328125,291.1499938964844,269.9408264160156,269.4010925292969,282.857177734375,292.2972412109375,288.81817626953125,1.0,0.178497314453125,0.9976308941841124,0.9976308941841124,1.0,1.0,-0.4942642450332641,0.2091427594423294,0.2851215004920959,0.0825103521347045,0.0,0.0,1.0,39.13533020019531,25.0,1181.2403564453125,-4872.3662109375,39.763858795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.6014099121094,300.79315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,20002.20703125,20160.0,0.0,0.0,0.266742467880249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4384745359420776,1.4384915828704834,-1.7088739696191624e-05,0.0,0.0002707096864469,0.0,0.0,330.9501953125,0.0,0.0,0.0,0.7855306267738342,4.0,0.0,1.0
281880,291.8688049316406,297.1499938964844,293.1499938964844,0.0031552729196846,-261.0079040527344,293.16943359375,0.4958310425281524,0.050000000745058,0.0463869459927082,291.6258239746094,297.1499938964844,293.1499938964844,0.0036105611361563,-313.6466369628906,293.8091125488281,0.4958310425281524,0.050000000745058,0.0488476902246475,291.877197265625,297.1499938964844,293.1499938964844,0.0032478289213031,-208.87095642089844,293.3034362792969,0.4958310425281524,0.050000000745058,0.0360787361860275,291.8195495605469,297.1499938964844,293.1499938964844,0.0034038529265671,-296.12158203125,293.5251770019531,0.4958310425281524,0.050000000745058,0.0488476902246475,292.3002014160156,297.1499938964844,293.1499938964844,0.0021957338321954,-908.9879760742188,291.78045654296875,0.4958310425281524,0.050000000745058,0.2317124009132385,288.6104736328125,291.1499938964844,269.9408264160156,269.4010925292969,282.857177734375,292.2972412109375,288.81817626953125,1.0,0.178497314453125,0.9976308941841124,0.9976308941841124,1.0,1.0,-0.4942642450332641,0.2091427594423294,0.2851215004920959,0.0825103521347045,0.0,0.0,1.0,39.13533020019531,25.0,1181.2403564453125,-4872.3662109375,39.763858795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.6014099121094,300.79315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,20002.20703125,20160.0,0.0,0.0,0.266742467880249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4384745359420776,1.4384915828704834,-1.7088739696191624e-05,0.0,0.0002707096864469,0.0,0.0,330.9501953125,0.0,0.0,0.0,0.7855306267738342,4.0,0.0,1.0
281940,291.8963928222656,297.1499938964844,293.1499938964844,0.0033690745476633,-269.6846008300781,294.2535705566406,0.5031998753547668,0.050000000745058,0.0462746359407901,291.6466369628906,297.1499938964844,293.1499938964844,0.0039018369279801,-327.4584350585937,294.9769287109375,0.5031998753547668,0.050000000745058,0.0487294197082519,291.9008178710937,297.1499938964844,293.1499938964844,0.0034653488546609,-215.6171875,294.3878479003906,0.5031998753547668,0.050000000745058,0.0359913818538188,291.8409729003906,297.1499938964844,293.1499938964844,0.0036394202616065,-306.19390869140625,294.6268310546875,0.5031998753547668,0.050000000745058,0.0487294197082519,292.3221435546875,297.1499938964844,293.1499938964844,0.0023275392595678,-933.3710327148438,292.7868957519531,0.5031998753547668,0.050000000745058,0.2311513870954513,289.5133361816406,291.1499938964844,269.9594421386719,269.4266662597656,282.8752136230469,292.3186340332031,289.75885009765625,1.0,0.1731151342391967,0.9980403184890748,0.9980403184890748,1.0,1.0,-0.4930673539638519,0.208682507276535,0.2843848466873169,0.0821925923228263,0.0,0.0,1.0,36.1303825378418,25.0,1391.285888671875,-5597.60595703125,37.1145133972168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4501647949219,303.5240783691406,278.1499938964844,0.0,18000.0,313.1499938964844,20117.38671875,21240.0,0.0,0.0,0.2787167429924011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426101446151731,1.4426273107528689,-1.7187143384944648e-05,0.0,0.0002828620490618,0.0,0.0,333.8128967285156,0.0,0.0,0.0,0.8026023507118225,4.0,0.0,1.0
282000,291.8963928222656,297.1499938964844,293.1499938964844,0.0033690745476633,-269.6846008300781,294.2535705566406,0.5031998753547668,0.050000000745058,0.0462746359407901,291.6466369628906,297.1499938964844,293.1499938964844,0.0039018369279801,-327.4584350585937,294.9769287109375,0.5031998753547668,0.050000000745058,0.0487294197082519,291.9008178710937,297.1499938964844,293.1499938964844,0.0034653488546609,-215.6171875,294.3878479003906,0.5031998753547668,0.050000000745058,0.0359913818538188,291.8409729003906,297.1499938964844,293.1499938964844,0.0036394202616065,-306.19390869140625,294.6268310546875,0.5031998753547668,0.050000000745058,0.0487294197082519,292.3221435546875,297.1499938964844,293.1499938964844,0.0023275392595678,-933.3710327148438,292.7868957519531,0.5031998753547668,0.050000000745058,0.2311513870954513,289.5133361816406,291.1499938964844,269.9594421386719,269.4266662597656,282.8752136230469,292.3186340332031,289.75885009765625,1.0,0.1731151342391967,0.9980403184890748,0.9980403184890748,1.0,1.0,-0.4930673539638519,0.208682507276535,0.2843848466873169,0.0821925923228263,0.0,0.0,1.0,36.1303825378418,25.0,1391.285888671875,-5597.60595703125,37.1145133972168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4501647949219,303.5240783691406,278.1499938964844,0.0,18000.0,313.1499938964844,20117.38671875,21240.0,0.0,0.0,0.2787167429924011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426101446151731,1.4426273107528689,-1.7187143384944648e-05,0.0,0.0002828620490618,0.0,0.0,333.8128967285156,0.0,0.0,0.0,0.8026023507118225,4.0,0.0,1.0
282060,291.9272155761719,297.1499938964844,293.1499938964844,0.0035207034088671,-271.2048645019531,295.3388366699219,0.5095014572143555,0.050000000745058,0.0461898669600486,291.66943359375,297.1499938964844,293.1499938964844,0.0041260551661252,-332.67437744140625,296.12799072265625,0.5095014572143555,0.050000000745058,0.0486401543021202,291.9275207519531,297.1499938964844,293.1499938964844,0.0036212382838129,-216.79360961914065,295.4732971191406,0.5095014572143555,0.050000000745058,0.0359254516661167,291.865234375,297.1499938964844,293.1499938964844,0.0038118408992886,-308.4425048828125,295.7247009277344,0.5095014572143555,0.050000000745058,0.0486401543021202,292.3472900390625,297.1499938964844,293.1499938964844,0.0024141145404428,-932.4959716796876,293.8329162597656,0.5095014572143555,0.050000000745058,0.2307279407978058,290.5475769042969,291.1499938964844,269.9791564941406,269.4537048339844,282.8955383300781,292.34332275390625,290.8203125,1.0,0.1688158214092254,0.9984822869300842,0.9984822869300842,1.0,1.0,-0.4921640157699585,0.2083471119403839,0.2838169038295746,0.081931322813034,0.0,0.0,1.0,33.86196517944336,25.0,1544.3155517578125,-6290.14892578125,35.12282180786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1299743652344,306.11248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,21058.55078125,21240.0,0.0,0.0,0.2812711298465729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.475969672203064,1.475987672805786,-1.799122037482448e-05,0.0,0.0002854544436559,0.0,0.0,357.5104064941406,0.0,0.0,0.0,0.806032657623291,4.0,0.0,1.0
282120,291.9272155761719,297.1499938964844,293.1499938964844,0.0035207034088671,-271.2048645019531,295.3388366699219,0.5095014572143555,0.050000000745058,0.0461898669600486,291.66943359375,297.1499938964844,293.1499938964844,0.0041260551661252,-332.67437744140625,296.12799072265625,0.5095014572143555,0.050000000745058,0.0486401543021202,291.9275207519531,297.1499938964844,293.1499938964844,0.0036212382838129,-216.79360961914065,295.4732971191406,0.5095014572143555,0.050000000745058,0.0359254516661167,291.865234375,297.1499938964844,293.1499938964844,0.0038118408992886,-308.4425048828125,295.7247009277344,0.5095014572143555,0.050000000745058,0.0486401543021202,292.3472900390625,297.1499938964844,293.1499938964844,0.0024141145404428,-932.4959716796876,293.8329162597656,0.5095014572143555,0.050000000745058,0.2307279407978058,290.5475769042969,291.1499938964844,269.9791564941406,269.4537048339844,282.8955383300781,292.34332275390625,290.8203125,1.0,0.1688158214092254,0.9984822869300842,0.9984822869300842,1.0,1.0,-0.4921640157699585,0.2083471119403839,0.2838169038295746,0.081931322813034,0.0,0.0,1.0,33.86196517944336,25.0,1544.3155517578125,-6290.14892578125,35.12282180786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1299743652344,306.11248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,21058.55078125,21240.0,0.0,0.0,0.2812711298465729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.475969672203064,1.475987672805786,-1.799122037482448e-05,0.0,0.0002854544436559,0.0,0.0,357.5104064941406,0.0,0.0,0.0,0.806032657623291,4.0,0.0,1.0
282180,291.9605407714844,297.1499938964844,293.1499938964844,0.0036109234206378,-266.6088562011719,296.3935241699219,0.514982283115387,0.050000000745058,0.0461236909031868,291.6937255859375,297.1499938964844,293.1499938964844,0.0042810239829123,-330.3589782714844,297.2297668457031,0.514982283115387,0.050000000745058,0.0485704652965068,291.9566345214844,297.1499938964844,293.1499938964844,0.0037157111801207,-213.19004821777344,296.52764892578125,0.514982283115387,0.050000000745058,0.0358739793300628,291.8916931152344,297.1499938964844,293.1499938964844,0.0039206254296004,-303.93975830078125,296.7865600585937,0.514982283115387,0.050000000745058,0.0485704652965068,292.3749694824219,297.1499938964844,293.1499938964844,0.0024573213886469,-910.3854370117188,294.8832397460937,0.514982283115387,0.050000000745058,0.2303973883390426,291.66363525390625,291.1499938964844,269.99981689453125,269.4820861816406,282.9178161621094,292.37060546875,291.9489440917969,1.0,0.1653743535280227,0.9989242553710938,0.9989242553710938,1.0,1.0,-0.4914588630199432,0.2080950587987899,0.283363789319992,0.08170947432518,0.0,0.0,0.9028818607330322,32.09086608886719,25.0,1618.7105712890625,-6883.3359375,33.57272720336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5155029296875,308.3836364746094,278.1499938964844,0.0,18000.0,313.1499938964844,21955.099609375,21240.0,0.0,0.0,0.2766109406948089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4509034156799316,1.4509211778640747,-1.7748459868016653e-05,0.0,0.0002807249256875,0.0,0.0,344.37908935546875,0.0,0.0,0.0,0.7919130921363831,4.0,0.0,1.0
282240,291.9605407714844,297.1499938964844,293.1499938964844,0.0036109234206378,-266.6088562011719,296.3935241699219,0.514982283115387,0.050000000745058,0.0461236909031868,291.6937255859375,297.1499938964844,293.1499938964844,0.0042810239829123,-330.3589782714844,297.2297668457031,0.514982283115387,0.050000000745058,0.0485704652965068,291.9566345214844,297.1499938964844,293.1499938964844,0.0037157111801207,-213.19004821777344,296.52764892578125,0.514982283115387,0.050000000745058,0.0358739793300628,291.8916931152344,297.1499938964844,293.1499938964844,0.0039206254296004,-303.93975830078125,296.7865600585937,0.514982283115387,0.050000000745058,0.0485704652965068,292.3749694824219,297.1499938964844,293.1499938964844,0.0024573213886469,-910.3854370117188,294.8832397460937,0.514982283115387,0.050000000745058,0.2303973883390426,291.66363525390625,291.1499938964844,269.99981689453125,269.4820861816406,282.9178161621094,292.37060546875,291.9489440917969,1.0,0.1653743535280227,0.9989242553710938,0.9989242553710938,1.0,1.0,-0.4914588630199432,0.2080950587987899,0.283363789319992,0.08170947432518,0.0,0.0,0.9028818607330322,32.09086608886719,25.0,1618.7105712890625,-6883.3359375,33.57272720336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5155029296875,308.3836364746094,278.1499938964844,0.0,18000.0,313.1499938964844,21955.099609375,21240.0,0.0,0.0,0.2766109406948089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4509034156799316,1.4509211778640747,-1.7748459868016653e-05,0.0,0.0002807249256875,0.0,0.0,344.37908935546875,0.0,0.0,0.0,0.7919130921363831,4.0,0.0,1.0
282300,291.9778747558594,297.1499938964844,293.1499938964844,0.0036344828549772,-262.5005187988281,296.89849853515625,0.5174331068992615,0.050000000745058,0.0460961163043975,291.70623779296875,297.1499938964844,293.1499938964844,0.0043333619832992,-326.9170227050781,297.7515869140625,0.5174331068992615,0.050000000745058,0.0485414303839206,291.9718322753906,297.1499938964844,293.1499938964844,0.0037412634119391,-209.9695739746093,297.0321655273437,0.5174331068992615,0.050000000745058,0.0358525328338146,291.9054870605469,297.1499938964844,293.1499938964844,0.0039523965679109,-299.6765441894531,297.293212890625,0.5174331068992615,0.050000000745058,0.0485414303839206,292.38946533203125,297.1499938964844,293.1499938964844,0.0024640033952891,-893.1378173828125,295.3970031738281,0.5174331068992615,0.050000000745058,0.2302596420049667,292.2331237792969,291.1499938964844,270.0104675292969,269.4967041015625,282.92950439453125,292.385009765625,292.5170593261719,1.0,0.1639168709516525,0.9991452693939208,0.9991452693939208,1.0,1.0,-0.4911650121212005,0.2079933434724807,0.283171683549881,0.0816110745072364,0.0,0.0,0.7736777663230896,31.35279083251953,25.0,1612.7462158203125,-7090.08056640625,32.928035736083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5765686035156,309.3051147460937,278.1499938964844,0.0,18000.0,313.1499938964844,23952.265625,20160.0,0.0,0.0,0.2721909582614898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.32746684551239,1.327483057975769,-1.611754487385042e-05,0.0,0.0002762392105069,0.0,0.0,278.9175109863281,0.0,0.0,0.0,0.715831995010376,4.0,0.0,1.0
282360,291.9954833984375,297.1499938964844,293.1499938964844,0.0036466296296566,-257.6981506347656,297.3786315917969,0.5197016000747681,0.050000000745058,0.0460716038942337,291.7188720703125,297.1499938964844,293.1499938964844,0.0043722814880311,-322.5779724121094,298.24517822265625,0.5197016000747681,0.050000000745058,0.0485156178474426,291.9873352050781,297.1499938964844,293.1499938964844,0.003755337325856,-206.2080993652344,297.5117492675781,0.5197016000747681,0.050000000745058,0.0358334705233573,291.9195251464844,297.1499938964844,293.1499938964844,0.0039722109213471,-294.64666748046875,297.7741394042969,0.5197016000747681,0.050000000745058,0.0485156178474426,292.404296875,297.1499938964844,293.1499938964844,0.0024625593796372,-873.4588623046875,295.8907775878906,0.5197016000747681,0.050000000745058,0.2301371991634369,292.79180908203125,291.1499938964844,270.0212707519531,269.51153564453125,282.9414978027344,292.3997497558594,293.0621643066406,1.0,0.1626090556383133,0.9993162155151368,0.9993162155151368,0.9999539852142334,1.0,-0.4909037947654724,0.2079049944877624,0.2829988002777099,0.0815202966332435,0.0,0.0,0.6082227826118469,30.69658851623535,25.0,1542.028076171875,-7118.3955078125,32.355491638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5542907714844,309.89569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,26276.60546875,20160.0,0.0,0.0,0.2665705382823944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0141876935958862,1.0141998529434204,-1.2188464097562246e-05,0.0,0.0002705352089833,0.0,0.0,149.9449462890625,0.0,0.0,0.0,0.5860854983329773,4.0,0.0,1.0
282420,292.0305480957031,297.1499938964844,293.1499938964844,0.0036764291580766,-250.9560546875,298.1706848144531,0.523725688457489,0.050000000745058,0.0460303165018558,291.7437438964844,297.1499938964844,293.1499938964844,0.0044606234878301,-317.5157775878906,299.0684509277344,0.523725688457489,0.050000000745058,0.0484721399843692,292.01837158203125,297.1499938964844,293.1499938964844,0.0037899955641478,-201.00791931152344,298.30419921875,0.523725688457489,0.050000000745058,0.0358013585209846,291.9475402832031,297.1499938964844,293.1499938964844,0.0040200799703598,-287.9520874023437,298.57135009765625,0.523725688457489,0.050000000745058,0.0484721399843692,292.4338684082031,297.1499938964844,293.1499938964844,0.0024580578319728,-842.3939208984375,296.6988830566406,0.523725688457489,0.050000000745058,0.229930967092514,293.70172119140625,291.1499938964844,270.0433654785156,269.5418395996094,282.9658508300781,292.4294128417969,293.8334045410156,1.0,0.1603797525167465,0.9996581077575684,0.9996581077575684,0.9998618960380554,1.0,-0.4904638528823852,0.2077609449625015,0.2827029228210449,0.0813596099615097,0.0,0.0,0.2019849717617035,29.591289520263672,25.0,839.1710815429688,-5682.90087890625,31.392457962036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3656921386719,308.51092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,24854.474609375,20160.0,0.0,0.0,0.2511848509311676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613130211830139,0.2613191306591034,-6.100936843722593e-06,0.0,0.000254920712905,0.0,0.0,15.099241256713867,0.0,0.0,0.0,0.3334135115146637,4.0,0.0,1.0
282480,292.0305480957031,297.1499938964844,293.1499938964844,0.0036764291580766,-250.9560546875,298.1706848144531,0.523725688457489,0.050000000745058,0.0460303165018558,291.7437438964844,297.1499938964844,293.1499938964844,0.0044606234878301,-317.5157775878906,299.0684509277344,0.523725688457489,0.050000000745058,0.0484721399843692,292.01837158203125,297.1499938964844,293.1499938964844,0.0037899955641478,-201.00791931152344,298.30419921875,0.523725688457489,0.050000000745058,0.0358013585209846,291.9475402832031,297.1499938964844,293.1499938964844,0.0040200799703598,-287.9520874023437,298.57135009765625,0.523725688457489,0.050000000745058,0.0484721399843692,292.4338684082031,297.1499938964844,293.1499938964844,0.0024580578319728,-842.3939208984375,296.6988830566406,0.523725688457489,0.050000000745058,0.229930967092514,293.70172119140625,291.1499938964844,270.0433654785156,269.5418395996094,282.9658508300781,292.4294128417969,293.8334045410156,1.0,0.1603797525167465,0.9996581077575684,0.9996581077575684,0.9998618960380554,1.0,-0.4904638528823852,0.2077609449625015,0.2827029228210449,0.0813596099615097,0.0,0.0,0.2019849717617035,29.591289520263672,25.0,839.1710815429688,-5682.90087890625,31.392457962036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3656921386719,308.51092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,24854.474609375,20160.0,0.0,0.0,0.2511848509311676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613130211830139,0.2613191306591034,-6.100936843722593e-06,0.0,0.000254920712905,0.0,0.0,15.099241256713867,0.0,0.0,0.0,0.3334135115146637,4.0,0.0,1.0
282540,292.0607604980469,297.1499938964844,293.1499938964844,0.0039036322850733,-268.2924499511719,298.3800048828125,0.5271280407905579,0.050000000745058,0.0459974110126495,291.7650756835937,297.1499938964844,293.1499938964844,0.0048078685067594,-343.157958984375,299.3852233886719,0.5271280407905579,0.050000000745058,0.0484374873340129,292.0455322265625,297.1499938964844,293.1499938964844,0.0040291175246238,-215.07090759277344,298.5245056152344,0.5271280407905579,0.050000000745058,0.0357757620513439,291.97216796875,297.1499938964844,293.1499938964844,0.0042894878424704,-308.92779541015625,298.8192749023437,0.5271280407905579,0.050000000745058,0.0484374873340129,292.45916748046875,297.1499938964844,293.1499938964844,0.0025709369219839,-888.971923828125,296.7945861816406,0.5271280407905579,0.050000000745058,0.2297665923833847,293.62847900390625,291.1499938964844,270.06591796875,269.5727844238281,282.9884948730469,292.45574951171875,293.43829345703125,1.0,0.1585779637098312,1.0,1.0,0.9997698068618774,1.0,-0.4901131987571716,0.2076506167650222,0.2824625670909881,0.0812248736619949,0.0,0.0,0.0,28.710187911987305,25.0,-674.3261108398438,-3264.41259765625,30.6259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2396850585937,303.40631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,21131.53125,19080.0,0.0,0.0,0.2279823124408722,0.0,0.0,0.0,0.0,1.0,0.0043032183311879,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0482697337865829,0.0805232748389244,-0.0322535373270511,0.0,0.0002313730656169,0.0,0.0,3.557560920715332,0.0,0.0,0.0,0.2696846127510071,4.0,0.0,1.0
282600,292.0607604980469,297.1499938964844,293.1499938964844,0.0039036322850733,-268.2924499511719,298.3800048828125,0.5271280407905579,0.050000000745058,0.0459974110126495,291.7650756835937,297.1499938964844,293.1499938964844,0.0048078685067594,-343.157958984375,299.3852233886719,0.5271280407905579,0.050000000745058,0.0484374873340129,292.0455322265625,297.1499938964844,293.1499938964844,0.0040291175246238,-215.07090759277344,298.5245056152344,0.5271280407905579,0.050000000745058,0.0357757620513439,291.97216796875,297.1499938964844,293.1499938964844,0.0042894878424704,-308.92779541015625,298.8192749023437,0.5271280407905579,0.050000000745058,0.0484374873340129,292.45916748046875,297.1499938964844,293.1499938964844,0.0025709369219839,-888.971923828125,296.7945861816406,0.5271280407905579,0.050000000745058,0.2297665923833847,293.62847900390625,291.1499938964844,270.06591796875,269.5727844238281,282.9884948730469,292.45574951171875,293.43829345703125,1.0,0.1585779637098312,1.0,1.0,0.9997698068618774,1.0,-0.4901131987571716,0.2076506167650222,0.2824625670909881,0.0812248736619949,0.0,0.0,0.0,28.710187911987305,25.0,-674.3261108398438,-3264.41259765625,30.6259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2396850585937,303.40631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,21131.53125,19080.0,0.0,0.0,0.2279823124408722,0.0,0.0,0.0,0.0,1.0,0.0043032183311879,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0482697337865829,0.0805232748389244,-0.0322535373270511,0.0,0.0002313730656169,0.0,0.0,3.557560920715332,0.0,0.0,0.0,0.2696846127510071,4.0,0.0,1.0
282660,292.07916259765625,297.1499938964844,293.1499938964844,0.0044784541241824,-326.4149475097656,297.8652038574219,0.5299851894378662,0.050000000745058,0.0459710583090782,291.7783203125,297.1499938964844,293.1499938964844,0.0056267590261995,-420.9244995117188,299.12213134765625,0.5299851894378662,0.050000000745058,0.0484097376465797,292.0629577636719,297.1499938964844,293.1499938964844,0.0046270573511719,-261.6239624023437,298.03759765625,0.5299851894378662,0.050000000745058,0.035755269229412,291.9883728027344,297.1499938964844,293.1499938964844,0.0049495212733745,-376.4894714355469,298.40106201171875,0.5299851894378662,0.050000000745058,0.0484097376465797,292.4737548828125,297.1499938964844,293.1499938964844,0.0028968686237931,-1069.965576171875,295.9355773925781,0.5299851894378662,0.050000000745058,0.2296349555253982,292.1320495605469,291.1499938964844,270.0887756347656,269.6041259765625,283.0057373046875,292.47235107421875,291.51739501953125,1.0,0.1571186333894729,1.0,1.0,0.9993383884429932,1.0,-0.4898324012756347,0.2075659185647964,0.2822664678096771,0.0811160951852798,0.0,0.0,0.0,28.00457763671875,25.0,-2782.244873046875,-0.0,30.01292991638184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9305725097656,299.8558654785156,278.1499938964844,0.0,18000.0,313.1499938964844,19235.8203125,19080.0,0.0,0.0,0.1880953460931778,0.0,0.0,0.0,0.0,1.0,0.0122484052553772,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0579209629213436e-05,0.0699094384908676,-0.0698988586664199,0.0,0.0001908928679767,0.0,0.0,2.7724032402038574,0.0,0.0,0.0,0.2707979083061218,4.0,0.0,1.0
282720,292.07916259765625,297.1499938964844,293.1499938964844,0.0044784541241824,-326.4149475097656,297.8652038574219,0.5299851894378662,0.050000000745058,0.0459710583090782,291.7783203125,297.1499938964844,293.1499938964844,0.0056267590261995,-420.9244995117188,299.12213134765625,0.5299851894378662,0.050000000745058,0.0484097376465797,292.0629577636719,297.1499938964844,293.1499938964844,0.0046270573511719,-261.6239624023437,298.03759765625,0.5299851894378662,0.050000000745058,0.035755269229412,291.9883728027344,297.1499938964844,293.1499938964844,0.0049495212733745,-376.4894714355469,298.40106201171875,0.5299851894378662,0.050000000745058,0.0484097376465797,292.4737548828125,297.1499938964844,293.1499938964844,0.0028968686237931,-1069.965576171875,295.9355773925781,0.5299851894378662,0.050000000745058,0.2296349555253982,292.1320495605469,291.1499938964844,270.0887756347656,269.6041259765625,283.0057373046875,292.47235107421875,291.51739501953125,1.0,0.1571186333894729,1.0,1.0,0.9993383884429932,1.0,-0.4898324012756347,0.2075659185647964,0.2822664678096771,0.0811160951852798,0.0,0.0,0.0,28.00457763671875,25.0,-2782.244873046875,-0.0,30.01292991638184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9305725097656,299.8558654785156,278.1499938964844,0.0,18000.0,313.1499938964844,19235.8203125,19080.0,0.0,0.0,0.1880953460931778,0.0,0.0,0.0,0.0,1.0,0.0122484052553772,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0579209629213436e-05,0.0699094384908676,-0.0698988586664199,0.0,0.0001908928679767,0.0,0.0,2.7724032402038574,0.0,0.0,0.0,0.2707979083061218,4.0,0.0,1.0
282780,292.0823974609375,297.1499938964844,293.1499938964844,0.0052026854828,-400.1339721679688,297.22613525390625,0.5323715209960938,0.050000000745058,0.0459498763084411,291.7814025878906,297.1499938964844,293.1499938964844,0.0066623627208173,-516.503173828125,298.8025207519531,0.5323715209960938,0.050000000745058,0.0483874343335628,292.0677185058594,297.1499938964844,293.1499938964844,0.0053744236938655,-320.1285095214844,297.4282531738281,0.5323715209960938,0.050000000745058,0.0357387922704219,291.99371337890625,297.1499938964844,293.1499938964844,0.0057718069292604,-460.4696044921875,297.8774108886719,0.5323715209960938,0.050000000745058,0.0483874343335628,292.4748229980469,297.1499938964844,293.1499938964844,0.0033339993096888,-1316.278564453125,294.8382873535156,0.5323715209960938,0.050000000745058,0.2295291572809219,290.1591186523437,291.1499938964844,270.1117553710937,269.6356506347656,283.0152893066406,292.47509765625,289.80926513671875,1.0,0.155934676527977,1.0,1.0,0.9989069700241088,1.0,-0.4896066784858703,0.2074984014034271,0.2821082770824432,0.0810313671827316,0.0,0.0,0.0812298730015754,27.437400817871094,25.0,-1851.0711669921875,-4515.9677734375,29.52065658569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5836181640625,301.73345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18761.02734375,19080.0,0.0,0.0,0.1252153366804123,0.0,0.0,0.0,0.0,1.0,0.0096510201692581,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740705206990242,0.1359609067440033,-0.0618903823196888,0.0,0.0001270776556339,0.0,0.0,5.445707321166992,0.0,0.0,0.0,0.2776915729045868,4.0,0.0,1.0
282840,292.0823974609375,297.1499938964844,293.1499938964844,0.0052026854828,-400.1339721679688,297.22613525390625,0.5323715209960938,0.050000000745058,0.0459498763084411,291.7814025878906,297.1499938964844,293.1499938964844,0.0066623627208173,-516.503173828125,298.8025207519531,0.5323715209960938,0.050000000745058,0.0483874343335628,292.0677185058594,297.1499938964844,293.1499938964844,0.0053744236938655,-320.1285095214844,297.4282531738281,0.5323715209960938,0.050000000745058,0.0357387922704219,291.99371337890625,297.1499938964844,293.1499938964844,0.0057718069292604,-460.4696044921875,297.8774108886719,0.5323715209960938,0.050000000745058,0.0483874343335628,292.4748229980469,297.1499938964844,293.1499938964844,0.0033339993096888,-1316.278564453125,294.8382873535156,0.5323715209960938,0.050000000745058,0.2295291572809219,290.1591186523437,291.1499938964844,270.1117553710937,269.6356506347656,283.0152893066406,292.47509765625,289.80926513671875,1.0,0.155934676527977,1.0,1.0,0.9989069700241088,1.0,-0.4896066784858703,0.2074984014034271,0.2821082770824432,0.0810313671827316,0.0,0.0,0.0812298730015754,27.437400817871094,25.0,-1851.0711669921875,-4515.9677734375,29.52065658569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5836181640625,301.73345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18761.02734375,19080.0,0.0,0.0,0.1252153366804123,0.0,0.0,0.0,0.0,1.0,0.0096510201692581,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740705206990242,0.1359609067440033,-0.0618903823196888,0.0,0.0001270776556339,0.0,0.0,5.445707321166992,0.0,0.0,0.0,0.2776915729045868,4.0,0.0,1.0
282900,292.0824890136719,297.1499938964844,293.1499938964844,0.0054062381386756,-412.9663696289063,297.3218994140625,0.5334100723266602,0.050000000745058,0.0459408797323703,291.78143310546875,297.1499938964844,293.1499938964844,0.006950385402888,-532.3402099609375,298.9801025390625,0.5334100723266602,0.050000000745058,0.0483779571950435,292.0683898925781,297.1499938964844,293.1499938964844,0.0055816606618463,-330.07794189453125,297.5281677246094,0.5334100723266602,0.050000000745058,0.0357317961752414,291.9949035644531,297.1499938964844,293.1499938964844,0.0059966566041111,-474.378662109375,297.99688720703125,0.5334100723266602,0.050000000745058,0.0483779571950435,292.473876953125,297.1499938964844,293.1499938964844,0.0034754879307001,-1368.518310546875,294.82550048828125,0.5334100723266602,0.050000000745058,0.2294842153787613,289.9424743652344,291.1499938964844,270.1232604980469,269.6513977050781,283.0189208984375,292.4740295410156,290.2138977050781,1.0,0.1554288417100906,1.0,1.0,0.9986912608146667,1.0,-0.4895108044147491,0.2074692696332931,0.2820415198802948,0.0809978321194648,0.0,0.0,0.1904552280902862,27.196521759033203,25.0,217.00933837890625,-5458.5546875,29.311723709106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3877258300781,310.3134460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18849.125,18000.0,0.0,0.0,0.0991837680339813,0.0,0.0,0.0,0.0,1.0,0.0040395040996372,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211239695549011,0.1489465236663818,-0.0278225596994161,0.0,0.0001006589154712,0.0,0.0,6.110174655914307,0.0,0.0,0.0,0.2673426270484924,4.0,0.0,1.0
