time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282960,292.0856628417969,297.1499938964844,293.1499938964844,0.005410143174231,-402.7140502929688,297.8199157714844,0.534356415271759,0.050000000745058,0.0459327958524227,291.7828369140625,297.1499938964844,293.1499938964844,0.0069706072099506,-519.9197387695312,299.46160888671875,0.534356415271759,0.050000000745058,0.0483694449067115,292.0712585449219,297.1499938964844,293.1499938964844,0.0055842828005552,-321.8112487792969,298.0201416015625,0.534356415271759,0.050000000745058,0.0357255078852176,291.9977722167969,297.1499938964844,293.1499938964844,0.0060001262463629,-462.5311279296875,298.4806823730469,0.534356415271759,0.050000000745058,0.0483694449067115,292.47564697265625,297.1499938964844,293.1499938964844,0.0034809957724064,-1335.7872314453125,295.3709411621094,0.534356415271759,0.050000000745058,0.2294438183307647,290.5939636230469,291.1499938964844,270.1347351074219,269.6671142578125,283.0238647460937,292.47491455078125,290.9325866699219,1.0,0.1549727618694305,1.0,1.0,0.9984760880470276,1.0,-0.4894246160984039,0.207442432641983,0.2819822132587433,0.0809700563549995,0.0,0.0,0.163752794265747,26.98007774353028,25.0,977.5147705078124,-5668.90869140625,29.12405204772949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.22509765625,312.17071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18078.98046875,18000.0,0.0,0.0,0.0824357569217681,0.0,0.0,0.0,0.0,1.0,0.0008925611036829,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352552324533462,0.1368801444768905,-0.0016249095788225,0.0,8.366181282326579e-05,0.0,0.0,5.412398815155029,0.0,0.0,0.0,0.2757574617862701,4.0,0.0,1.0
283020,292.0982971191406,297.1499938964844,293.1499938964844,0.0054934886284172,-396.93359375,298.55096435546875,0.5360020399093628,0.050000000745058,0.045918982475996,291.7891540527344,297.1499938964844,293.1499938964844,0.0071597378700971,-515.8447875976562,300.2076721191406,0.5360020399093628,0.050000000745058,0.048354897648096,292.08203125,297.1499938964844,293.1499938964844,0.0056740939617156,-317.3055114746094,298.748291015625,0.5360020399093628,0.050000000745058,0.0357147641479969,292.0074768066406,297.1499938964844,293.1499938964844,0.0061104944907128,-456.65960693359375,299.2071533203125,0.5360020399093628,0.050000000745058,0.048354897648096,292.4847412109375,297.1499938964844,293.1499938964844,0.0035056509077548,-1308.46435546875,296.1353759765625,0.5360020399093628,0.050000000745058,0.229374811053276,291.4584655761719,291.1499938964844,270.15753173828125,269.6983337402344,283.0376281738281,292.4831848144531,291.5302734375,1.0,0.1541903764009475,1.0,1.0,0.9980457425117492,1.0,-0.4892774224281311,0.2073938548564911,0.28188356757164,0.0809313356876373,0.0,0.0,0.0526708662509918,26.61041831970215,25.0,672.6541137695312,-4757.31201171875,28.803674697875977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4724426269531,309.4444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18129.927734375,18000.0,0.0,0.0,0.0551153011620044,0.0,0.0,0.0,0.0,1.0,0.0018371697515249,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908046439290046,0.0972042456269264,-0.0063996003009378,0.0,5.593502282863483e-05,0.0,0.0,3.7597227096557617,0.0,0.0,0.0,0.2696059346199035,4.0,0.0,1.0
283080,292.0982971191406,297.1499938964844,293.1499938964844,0.0054934886284172,-396.93359375,298.55096435546875,0.5360020399093628,0.050000000745058,0.045918982475996,291.7891540527344,297.1499938964844,293.1499938964844,0.0071597378700971,-515.8447875976562,300.2076721191406,0.5360020399093628,0.050000000745058,0.048354897648096,292.08203125,297.1499938964844,293.1499938964844,0.0056740939617156,-317.3055114746094,298.748291015625,0.5360020399093628,0.050000000745058,0.0357147641479969,292.0074768066406,297.1499938964844,293.1499938964844,0.0061104944907128,-456.65960693359375,299.2071533203125,0.5360020399093628,0.050000000745058,0.048354897648096,292.4847412109375,297.1499938964844,293.1499938964844,0.0035056509077548,-1308.46435546875,296.1353759765625,0.5360020399093628,0.050000000745058,0.229374811053276,291.4584655761719,291.1499938964844,270.15753173828125,269.6983337402344,283.0376281738281,292.4831848144531,291.5302734375,1.0,0.1541903764009475,1.0,1.0,0.9980457425117492,1.0,-0.4892774224281311,0.2073938548564911,0.28188356757164,0.0809313356876373,0.0,0.0,0.0526708662509918,26.61041831970215,25.0,672.6541137695312,-4757.31201171875,28.803674697875977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4724426269531,309.4444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18129.927734375,18000.0,0.0,0.0,0.0551153011620044,0.0,0.0,0.0,0.0,1.0,0.0018371697515249,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908046439290046,0.0972042456269264,-0.0063996003009378,0.0,5.593502282863483e-05,0.0,0.0,3.7597227096557617,0.0,0.0,0.0,0.2696059346199035,4.0,0.0,1.0
283140,292.1121826171875,297.1499938964844,293.1499938964844,0.0057645244523882,-412.796630859375,298.90447998046875,0.5373630523681641,0.050000000745058,0.0459077842533588,291.7968444824219,297.1499938964844,293.1499938964844,0.0076395301148295,-539.4508666992188,300.6710205078125,0.5373630523681641,0.050000000745058,0.0483431108295917,292.0942077636719,297.1499938964844,293.1499938964844,0.0059606255963444,-330.0621032714844,299.1106262207031,0.5373630523681641,0.050000000745058,0.0357060544192791,292.0185852050781,297.1499938964844,293.1499938964844,0.0064415070228278,-475.5204772949219,299.594482421875,0.5373630523681641,0.050000000745058,0.0483431108295917,292.4950561523437,297.1499938964844,293.1499938964844,0.0036405818536877,-1355.441650390625,296.38433837890625,0.5373630523681641,0.050000000745058,0.2293189018964767,291.54156494140625,291.1499938964844,270.1799621582031,269.7290344238281,283.0526428222656,292.4934997558594,291.52557373046875,1.0,0.1535534411668777,1.0,1.0,0.997615396976471,1.0,-0.4891581237316131,0.2073497474193573,0.2818083763122558,0.0809139087796211,0.0,0.0,0.0,26.311010360717773,25.0,111.71561431884766,-3442.706787109375,28.54431533813477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5623779296875,305.2356872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18185.1171875,18000.0,0.0,0.0,0.0326960869133472,0.0,0.0,0.0,0.0,1.0,0.0054677496664226,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0388129092752933,0.0773370712995529,-0.0385241582989692,0.0,3.318237213534303e-05,0.0,0.0,2.939378261566162,0.0,0.0,0.0,0.2649408876895904,4.0,0.0,1.0
283200,292.1121826171875,297.1499938964844,293.1499938964844,0.0057645244523882,-412.796630859375,298.90447998046875,0.5373630523681641,0.050000000745058,0.0459077842533588,291.7968444824219,297.1499938964844,293.1499938964844,0.0076395301148295,-539.4508666992188,300.6710205078125,0.5373630523681641,0.050000000745058,0.0483431108295917,292.0942077636719,297.1499938964844,293.1499938964844,0.0059606255963444,-330.0621032714844,299.1106262207031,0.5373630523681641,0.050000000745058,0.0357060544192791,292.0185852050781,297.1499938964844,293.1499938964844,0.0064415070228278,-475.5204772949219,299.594482421875,0.5373630523681641,0.050000000745058,0.0483431108295917,292.4950561523437,297.1499938964844,293.1499938964844,0.0036405818536877,-1355.441650390625,296.38433837890625,0.5373630523681641,0.050000000745058,0.2293189018964767,291.54156494140625,291.1499938964844,270.1799621582031,269.7290344238281,283.0526428222656,292.4934997558594,291.52557373046875,1.0,0.1535534411668777,1.0,1.0,0.997615396976471,1.0,-0.4891581237316131,0.2073497474193573,0.2818083763122558,0.0809139087796211,0.0,0.0,0.0,26.311010360717773,25.0,111.71561431884766,-3442.706787109375,28.54431533813477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5623779296875,305.2356872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18185.1171875,18000.0,0.0,0.0,0.0326960869133472,0.0,0.0,0.0,0.0,1.0,0.0054677496664226,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0388129092752933,0.0773370712995529,-0.0385241582989692,0.0,3.318237213534303e-05,0.0,0.0,2.939378261566162,0.0,0.0,0.0,0.2649408876895904,4.0,0.0,1.0
283260,292.1228942871094,297.1499938964844,293.1499938964844,0.0064009446650743,-469.5421447753906,298.83856201171875,0.5384865999221802,0.050000000745058,0.0458986945450305,291.803466796875,297.1499938964844,293.1499938964844,0.0087671624496579,-617.2847900390625,300.86932373046875,0.5384865999221802,0.050000000745058,0.0483335368335247,292.1040344238281,297.1499938964844,293.1499938964844,0.0066339550539851,-375.4822387695313,299.0698547363281,0.5384865999221802,0.050000000745058,0.0356989838182926,292.02813720703125,297.1499938964844,293.1499938964844,0.0072207176126539,-541.576171875,299.6198425292969,0.5384865999221802,0.050000000745058,0.0483335368335247,292.5023498535156,297.1499938964844,293.1499938964844,0.0039457040838897,-1530.5477294921875,295.9922180175781,0.5384865999221802,0.050000000745058,0.2292734831571579,290.5537414550781,291.1499938964844,270.201904296875,269.759033203125,283.06640625,292.501708984375,290.13134765625,1.0,0.1530344784259796,1.0,1.0,0.9971853494644164,1.0,-0.4890612661838531,0.2073081582784652,0.2817530930042267,0.0809158757328987,0.0,0.0,0.1075966730713844,26.06808280944824,25.0,-1041.7523193359375,-4343.16796875,28.33396339416504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.13824462890625,303.70458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17762.80078125,18000.0,0.0,0.0,0.0083493338897824,0.0,0.0,0.0,0.0,1.0,0.0059476029127836,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775613114237785,0.1190081387758255,-0.0414468236267566,0.0,8.473512025375385e-06,0.0,0.0,4.511023998260498,0.0,0.0,0.0,0.2695105969905853,4.0,0.0,1.0
283320,292.1228942871094,297.1499938964844,293.1499938964844,0.0064009446650743,-469.5421447753906,298.83856201171875,0.5384865999221802,0.050000000745058,0.0458986945450305,291.803466796875,297.1499938964844,293.1499938964844,0.0087671624496579,-617.2847900390625,300.86932373046875,0.5384865999221802,0.050000000745058,0.0483335368335247,292.1040344238281,297.1499938964844,293.1499938964844,0.0066339550539851,-375.4822387695313,299.0698547363281,0.5384865999221802,0.050000000745058,0.0356989838182926,292.02813720703125,297.1499938964844,293.1499938964844,0.0072207176126539,-541.576171875,299.6198425292969,0.5384865999221802,0.050000000745058,0.0483335368335247,292.5023498535156,297.1499938964844,293.1499938964844,0.0039457040838897,-1530.5477294921875,295.9922180175781,0.5384865999221802,0.050000000745058,0.2292734831571579,290.5537414550781,291.1499938964844,270.201904296875,269.759033203125,283.06640625,292.501708984375,290.13134765625,1.0,0.1530344784259796,1.0,1.0,0.9971853494644164,1.0,-0.4890612661838531,0.2073081582784652,0.2817530930042267,0.0809158757328987,0.0,0.0,0.1075966730713844,26.06808280944824,25.0,-1041.7523193359375,-4343.16796875,28.33396339416504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.13824462890625,303.70458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17762.80078125,18000.0,0.0,0.0,0.0083493338897824,0.0,0.0,0.0,0.0,1.0,0.0059476029127836,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775613114237785,0.1190081387758255,-0.0414468236267566,0.0,8.473512025375385e-06,0.0,0.0,4.511023998260498,0.0,0.0,0.0,0.2695105969905853,4.0,0.0,1.0
283380,292.1268615722656,297.1499938964844,293.1499938964844,0.0066282167099416,-480.4886169433594,298.974365234375,0.5390636920928955,0.050000000745058,0.0458940751850605,291.8061828613281,297.1499938964844,293.1499938964844,0.0091481218114495,-631.0034790039062,301.10986328125,0.5390636920928955,0.050000000745058,0.0483286716043949,292.1078491210937,297.1499938964844,293.1499938964844,0.0068702297285199,-384.0291137695313,299.2137145996094,0.5390636920928955,0.050000000745058,0.0356953926384449,292.03228759765625,297.1499938964844,293.1499938964844,0.007485965732485,-553.4871826171875,299.7878112792969,0.5390636920928955,0.050000000745058,0.0483286716043949,292.50439453125,297.1499938964844,293.1499938964844,0.0040919119492173,-1578.075439453125,296.0067443847656,0.5390636920928955,0.050000000745058,0.2292504161596298,290.3490905761719,291.1499938964844,270.2147521972656,269.7765808105469,283.07305908203125,292.50372314453125,290.60064697265625,1.0,0.1527703553438186,1.0,1.0,0.9969273209571838,1.0,-0.4890120327472687,0.2072839438915252,0.2817280888557434,0.0809253603219986,0.0,0.0,0.2028493136167526,25.94479751586914,25.0,427.5232238769531,-5188.251953125,28.227237701416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.24493408203125,309.32891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17802.05859375,18000.0,0.0,0.0,0.0014326300006359,0.0,0.0,0.0,0.0,1.0,0.0009128497331403,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1342080533504486,0.1358782649040222,-0.0016702113207429,0.0,1.4539373296429403e-06,0.0,0.0,5.29211950302124,0.0,0.0,0.0,0.2744340300559997,4.0,0.0,1.0
283440,292.130859375,297.1499938964844,293.1499938964844,0.0066258911974728,-472.8700866699219,299.2652282714844,0.5394127368927002,0.050000000745058,0.0458912998437881,291.8085327148437,297.1499938964844,293.1499938964844,0.0091666728258132,-621.9193115234375,301.3870849609375,0.5394127368927002,0.050000000745058,0.0483257472515106,292.1113586425781,297.1499938964844,293.1499938964844,0.0068682287819683,-377.9591674804688,299.50146484375,0.5394127368927002,0.050000000745058,0.0356932319700717,292.0357971191406,297.1499938964844,293.1499938964844,0.0074853380210697,-544.8248901367188,300.0691223144531,0.5394127368927002,0.050000000745058,0.0483257472515106,292.5072021484375,297.1499938964844,293.1499938964844,0.0040894071571528,-1552.578125,296.33599853515625,0.5394127368927002,0.050000000745058,0.2292365431785583,290.7636108398437,291.1499938964844,270.2231750488281,269.7880554199219,283.078125,292.5060729980469,291.0168762207031,1.0,0.1526114046573639,1.0,1.0,0.996755301952362,1.0,-0.4889824390411377,0.2072680294513702,0.2817144393920898,0.0809347704052925,0.0,0.0,0.1794690042734146,25.870716094970703,25.0,758.178955078125,-5170.794921875,28.16311454772949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3999938964844,309.5796203613281,278.1499938964844,0.0,18000.0,313.1499938964844,17906.53125,18000.0,0.0,0.0,0.000798792229034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412545889616012,0.1412588506937027,-4.257730324752629e-06,0.0,8.106725317702512e-07,0.0,0.0,5.555129051208496,0.0,0.0,0.0,0.2756363451480865,4.0,0.0,1.0
283500,292.1370544433594,297.1499938964844,293.1499938964844,0.0066524827852845,-467.7689208984375,299.5799255371094,0.5398126244544983,0.050000000745058,0.0458881333470344,291.81207275390625,297.1499938964844,293.1499938964844,0.0092555936425924,-616.8680419921875,301.6973571777344,0.5398126244544983,0.050000000745058,0.0483224131166935,292.1166687011719,297.1499938964844,293.1499938964844,0.0068985591642558,-373.9669494628906,299.8143310546875,0.5398126244544983,0.050000000745058,0.0356907695531845,292.0409545898437,297.1499938964844,293.1499938964844,0.0075253373943269,-539.3145751953125,300.37750244140625,0.5398126244544983,0.050000000745058,0.0483224131166935,292.51190185546875,297.1499938964844,293.1499938964844,0.0040923603810369,-1532.1719970703125,296.68231201171875,0.5398126244544983,0.050000000745058,0.2292207181453704,291.1878356933594,291.1499938964844,270.2335205078125,269.8021545410156,283.08526611328125,292.5104064941406,291.3292236328125,1.0,0.1524300873279571,1.0,1.0,0.9965402483940125,1.0,-0.4889487326145172,0.2072483450174331,0.2817003726959228,0.0809496790170669,0.0,0.0,0.1333487927913665,25.786319732666016,25.0,683.4588623046875,-4751.44677734375,28.090070724487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4009094238281,308.3305358886719,278.1499938964844,0.0,18000.0,313.1499938964844,18067.712890625,18000.0,0.0,0.0,0.0013105510734021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231355741620063,0.1231398358941078,-4.2629185372788925e-06,0.0,1.3300427781359758e-06,0.0,0.0,4.828031063079834,0.0,0.0,0.0,0.2734711468219757,4.0,0.0,1.0
283560,292.14373779296875,297.1499938964844,293.1499938964844,0.0067514819093048,-470.4309387207031,299.8046875,0.5401754379272461,0.050000000745058,0.0458852760493755,291.8160400390625,297.1499938964844,293.1499938964844,0.0094780381768941,-622.0680541992188,301.9522399902344,0.5401754379272461,0.050000000745058,0.0483194030821323,292.1224975585937,297.1499938964844,293.1499938964844,0.0070060859434306,-376.18695068359375,300.0413818359375,0.5401754379272461,0.050000000745058,0.0356885455548763,292.04656982421875,297.1499938964844,293.1499938964844,0.0076553709805011,-542.7667846679688,300.6093139648437,0.5401754379272461,0.050000000745058,0.0483194030821323,292.51715087890625,297.1499938964844,293.1499938964844,0.0041304230690002,-1537.0498046875,296.8915100097656,0.5401754379272461,0.050000000745058,0.2292064428329467,291.3861999511719,291.1499938964844,270.2436218261719,269.81591796875,283.0927429199219,292.5155334472656,291.4255065917969,1.0,0.1522663086652755,1.0,1.0,0.9963251948356628,1.0,-0.488918274641037,0.2072288990020752,0.2816893458366394,0.0809677094221115,0.0,0.0,0.0965919345617294,25.710187911987305,25.0,407.4140930175781,-4341.6787109375,28.024185180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5193786621094,306.7989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18108.826171875,18000.0,0.0,0.0,0.0025222601834684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046493053436279,0.1046535447239875,-4.2422352635185234e-06,0.0,2.559773292887257e-06,0.0,0.0,4.068789005279541,0.0,0.0,0.0,0.2708880007266998,4.0,0.0,1.0
283620,292.1568603515625,297.1499938964844,293.1499938964844,0.0070917988196015,-488.8171691894531,300.1090087890625,0.5408028960227966,0.050000000745058,0.0458803623914718,291.8244323730469,297.1499938964844,293.1499938964844,0.0101952804252505,-649.2710571289062,302.3821716308594,0.5408028960227966,0.050000000745058,0.0483142286539077,292.1340637207031,297.1499938964844,293.1499938964844,0.0073724100366234,-391.025634765625,300.35723876953125,0.5408028960227966,0.050000000745058,0.0356847271323204,292.0580749511719,297.1499938964844,293.1499938964844,0.0080914730206131,-564.51708984375,300.9515075683594,0.5408028960227966,0.050000000745058,0.0483142286539077,292.5272827148437,297.1499938964844,293.1499938964844,0.004280415829271,-1592.1468505859375,297.0750427246094,0.5408028960227966,0.050000000745058,0.2291819006204605,291.3782958984375,291.1499938964844,270.2630920410156,269.8423767089844,283.1075134277344,292.5257568359375,291.3478088378906,1.0,0.1519847214221954,1.0,1.0,0.9958950877189636,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116231441497,0.0,0.0,0.0633432865142822,25.57950019836425,25.0,-19.012317657470703,-3866.75,27.91109848022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9388732910156,304.4304504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18038.693359375,18000.0,0.0,0.0,0.0080611342564225,0.0,0.0,0.0,0.0,1.0,0.0017670987872406,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873967856168747,0.0932983979582786,-0.00590161094442,0.0,8.181026714737527e-06,0.0,0.0,3.584578275680542,0.0,0.0,0.0,0.2686323523521423,4.0,0.0,1.0
283680,292.1568603515625,297.1499938964844,293.1499938964844,0.0070917988196015,-488.8171691894531,300.1090087890625,0.5408028960227966,0.050000000745058,0.0458803623914718,291.8244323730469,297.1499938964844,293.1499938964844,0.0101952804252505,-649.2710571289062,302.3821716308594,0.5408028960227966,0.050000000745058,0.0483142286539077,292.1340637207031,297.1499938964844,293.1499938964844,0.0073724100366234,-391.025634765625,300.35723876953125,0.5408028960227966,0.050000000745058,0.0356847271323204,292.0580749511719,297.1499938964844,293.1499938964844,0.0080914730206131,-564.51708984375,300.9515075683594,0.5408028960227966,0.050000000745058,0.0483142286539077,292.5272827148437,297.1499938964844,293.1499938964844,0.004280415829271,-1592.1468505859375,297.0750427246094,0.5408028960227966,0.050000000745058,0.2291819006204605,291.3782958984375,291.1499938964844,270.2630920410156,269.8423767089844,283.1075134277344,292.5257568359375,291.3478088378906,1.0,0.1519847214221954,1.0,1.0,0.9958950877189636,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116231441497,0.0,0.0,0.0633432865142822,25.57950019836425,25.0,-19.012317657470703,-3866.75,27.91109848022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9388732910156,304.4304504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18038.693359375,18000.0,0.0,0.0,0.0080611342564225,0.0,0.0,0.0,0.0,1.0,0.0017670987872406,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873967856168747,0.0932983979582786,-0.00590161094442,0.0,8.181026714737527e-06,0.0,0.0,3.584578275680542,0.0,0.0,0.0,0.2686323523521423,4.0,0.0,1.0
283740,292.1689453125,297.1499938964844,293.1499938964844,0.0074953818693757,-511.419189453125,300.373291015625,0.541318953037262,0.050000000745058,0.0458763502538204,291.8328857421875,297.1499938964844,293.1499938964844,0.0110768657177686,-681.8707275390625,302.7955322265625,0.541318953037262,0.050000000745058,0.0483100078999996,292.1448974609375,297.1499938964844,293.1499938964844,0.0078077469952404,-409.21575927734375,300.63555908203125,0.541318953037262,0.050000000745058,0.0356816053390502,292.0694885253906,297.1499938964844,293.1499938964844,0.0086116306483745,-590.9684448242188,301.2608947753906,0.541318953037262,0.050000000745058,0.0483100078999996,292.5364074707031,297.1499938964844,293.1499938964844,0.0044572693295776,-1662.268310546875,297.1867980957031,0.541318953037262,0.050000000745058,0.2291618734598159,291.2384033203125,291.1499938964844,270.2814025878906,269.8671875,283.121337890625,292.5350341796875,291.1994323730469,1.0,0.1517548561096191,1.0,1.0,0.9954649209976196,1.0,-0.4888231754302978,0.2071539163589477,0.2816692590713501,0.0810635536909103,0.0,0.0,0.0604927130043506,25.4730224609375,25.0,-190.9420623779297,-3649.61083984375,27.818971633911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53619384765625,303.127685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.39453125,18000.0,0.0,0.0,0.0178143866360187,0.0,0.0,0.0,0.0,1.0,0.0025729301851242,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841717422008514,0.0962428897619247,-0.0120711540803313,0.0,1.807933767850045e-05,0.0,0.0,3.687331438064575,0.0,0.0,0.0,0.2685835361480713,4.0,0.0,1.0
283800,292.1689453125,297.1499938964844,293.1499938964844,0.0074953818693757,-511.419189453125,300.373291015625,0.541318953037262,0.050000000745058,0.0458763502538204,291.8328857421875,297.1499938964844,293.1499938964844,0.0110768657177686,-681.8707275390625,302.7955322265625,0.541318953037262,0.050000000745058,0.0483100078999996,292.1448974609375,297.1499938964844,293.1499938964844,0.0078077469952404,-409.21575927734375,300.63555908203125,0.541318953037262,0.050000000745058,0.0356816053390502,292.0694885253906,297.1499938964844,293.1499938964844,0.0086116306483745,-590.9684448242188,301.2608947753906,0.541318953037262,0.050000000745058,0.0483100078999996,292.5364074707031,297.1499938964844,293.1499938964844,0.0044572693295776,-1662.268310546875,297.1867980957031,0.541318953037262,0.050000000745058,0.2291618734598159,291.2384033203125,291.1499938964844,270.2814025878906,269.8671875,283.121337890625,292.5350341796875,291.1994323730469,1.0,0.1517548561096191,1.0,1.0,0.9954649209976196,1.0,-0.4888231754302978,0.2071539163589477,0.2816692590713501,0.0810635536909103,0.0,0.0,0.0604927130043506,25.4730224609375,25.0,-190.9420623779297,-3649.61083984375,27.818971633911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53619384765625,303.127685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.39453125,18000.0,0.0,0.0,0.0178143866360187,0.0,0.0,0.0,0.0,1.0,0.0025729301851242,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841717422008514,0.0962428897619247,-0.0120711540803313,0.0,1.807933767850045e-05,0.0,0.0,3.687331438064575,0.0,0.0,0.0,0.2685835361480713,4.0,0.0,1.0
283860,292.18017578125,297.1499938964844,293.1499938964844,0.0079298578202724,-534.7762451171875,300.63824462890625,0.5417430996894836,0.050000000745058,0.0458730719983577,291.84130859375,297.1499938964844,293.1499938964844,0.012085573747754,-715.476806640625,303.2142944335937,0.5417430996894836,0.050000000745058,0.0483065545558929,292.155029296875,297.1499938964844,293.1499938964844,0.008278808556497,-428.0134887695313,300.9150390625,0.5417430996894836,0.050000000745058,0.0356790572404861,292.0806579589844,297.1499938964844,293.1499938964844,0.0091796312481164,-618.2192993164062,301.5712890625,0.5417430996894836,0.050000000745058,0.0483065545558929,292.5447692871094,297.1499938964844,293.1499938964844,0.0046403580345213,-1734.973388671875,297.2933349609375,0.5417430996894836,0.050000000745058,0.2291454970836639,291.08282470703125,291.1499938964844,270.29840087890625,269.89013671875,283.13427734375,292.54351806640625,291.0451965332031,1.0,0.1515671759843826,1.0,1.0,0.9950345754623412,1.0,-0.4887882471084595,0.2071185559034347,0.2816696763038635,0.0811209380626678,0.0,0.0,0.0798500478267669,25.38621711730957,25.0,-226.38815307617188,-3583.8720703125,27.74386978149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38995361328125,302.6153259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17984.560546875,18000.0,0.0,0.0,0.0301119424402713,0.0,0.0,0.0,0.0,1.0,0.0025077522732317,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888278037309646,0.1003387495875358,-0.0115109477192163,0.0,3.055979323107749e-05,0.0,0.0,3.8504037857055664,0.0,0.0,0.0,0.2691639363765716,4.0,0.0,1.0
283920,292.18017578125,297.1499938964844,293.1499938964844,0.0079298578202724,-534.7762451171875,300.63824462890625,0.5417430996894836,0.050000000745058,0.0458730719983577,291.84130859375,297.1499938964844,293.1499938964844,0.012085573747754,-715.476806640625,303.2142944335937,0.5417430996894836,0.050000000745058,0.0483065545558929,292.155029296875,297.1499938964844,293.1499938964844,0.008278808556497,-428.0134887695313,300.9150390625,0.5417430996894836,0.050000000745058,0.0356790572404861,292.0806579589844,297.1499938964844,293.1499938964844,0.0091796312481164,-618.2192993164062,301.5712890625,0.5417430996894836,0.050000000745058,0.0483065545558929,292.5447692871094,297.1499938964844,293.1499938964844,0.0046403580345213,-1734.973388671875,297.2933349609375,0.5417430996894836,0.050000000745058,0.2291454970836639,291.08282470703125,291.1499938964844,270.29840087890625,269.89013671875,283.13427734375,292.54351806640625,291.0451965332031,1.0,0.1515671759843826,1.0,1.0,0.9950345754623412,1.0,-0.4887882471084595,0.2071185559034347,0.2816696763038635,0.0811209380626678,0.0,0.0,0.0798500478267669,25.38621711730957,25.0,-226.38815307617188,-3583.8720703125,27.74386978149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38995361328125,302.6153259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17984.560546875,18000.0,0.0,0.0,0.0301119424402713,0.0,0.0,0.0,0.0,1.0,0.0025077522732317,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888278037309646,0.1003387495875358,-0.0115109477192163,0.0,3.055979323107749e-05,0.0,0.0,3.8504037857055664,0.0,0.0,0.0,0.2691639363765716,4.0,0.0,1.0
283980,292.1908874511719,297.1499938964844,293.1499938964844,0.0083794072270393,-557.2257080078125,300.9139709472656,0.5420916080474854,0.050000000745058,0.0458703935146331,291.84979248046875,297.1499938964844,293.1499938964844,0.0132052889093756,-747.8856201171875,303.64111328125,0.5420916080474854,0.050000000745058,0.0483037307858467,292.16473388671875,297.1499938964844,293.1499938964844,0.0087692588567733,-446.0955200195313,301.20526123046875,0.5420916080474854,0.050000000745058,0.035676971077919,292.0914001464844,297.1499938964844,293.1499938964844,0.0097786011174321,-644.4219360351562,301.8912658691406,0.5420916080474854,0.050000000745058,0.0483037307858467,292.552734375,297.1499938964844,293.1499938964844,0.0048215645365417,-1804.814453125,297.4148864746094,0.5420916080474854,0.050000000745058,0.2291321009397506,290.95123291015625,291.1499938964844,270.3139038085937,269.9109802246094,283.1463928222656,292.5515441894531,290.9255065917969,1.0,0.1514138728380203,1.0,1.0,0.994604229927063,1.0,-0.488759696483612,0.2070848941802978,0.2816748023033142,0.0811817571520805,0.0,0.0,0.115603506565094,25.315410614013672,25.0,-173.6557159423828,-3642.156494140625,27.6826114654541,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4999389648437,302.69390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.34765625,18000.0,0.0,0.0,0.0439100451767444,0.0,0.0,0.0,0.0,1.0,0.0015152343548834,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100699171423912,0.1050919741392135,-0.0043927975930273,0.0,4.456311580725014e-05,0.0,0.0,4.051081657409668,0.0,0.0,0.0,0.2701854407787323,4.0,0.0,1.0
284040,292.1908874511719,297.1499938964844,293.1499938964844,0.0083794072270393,-557.2257080078125,300.9139709472656,0.5420916080474854,0.050000000745058,0.0458703935146331,291.84979248046875,297.1499938964844,293.1499938964844,0.0132052889093756,-747.8856201171875,303.64111328125,0.5420916080474854,0.050000000745058,0.0483037307858467,292.16473388671875,297.1499938964844,293.1499938964844,0.0087692588567733,-446.0955200195313,301.20526123046875,0.5420916080474854,0.050000000745058,0.035676971077919,292.0914001464844,297.1499938964844,293.1499938964844,0.0097786011174321,-644.4219360351562,301.8912658691406,0.5420916080474854,0.050000000745058,0.0483037307858467,292.552734375,297.1499938964844,293.1499938964844,0.0048215645365417,-1804.814453125,297.4148864746094,0.5420916080474854,0.050000000745058,0.2291321009397506,290.95123291015625,291.1499938964844,270.3139038085937,269.9109802246094,283.1463928222656,292.5515441894531,290.9255065917969,1.0,0.1514138728380203,1.0,1.0,0.994604229927063,1.0,-0.488759696483612,0.2070848941802978,0.2816748023033142,0.0811817571520805,0.0,0.0,0.115603506565094,25.315410614013672,25.0,-173.6557159423828,-3642.156494140625,27.6826114654541,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4999389648437,302.69390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.34765625,18000.0,0.0,0.0,0.0439100451767444,0.0,0.0,0.0,0.0,1.0,0.0015152343548834,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100699171423912,0.1050919741392135,-0.0043927975930273,0.0,4.456311580725014e-05,0.0,0.0,4.051081657409668,0.0,0.0,0.0,0.2701854407787323,4.0,0.0,1.0
284100,292.1961364746094,297.1499938964844,293.1499938964844,0.0086041344329714,-567.5874633789062,301.0579528808594,0.5422418117523193,0.050000000745058,0.0458692423999309,291.8540954589844,297.1499938964844,293.1499938964844,0.0137975448742508,-762.9348754882812,303.85693359375,0.5422418117523193,0.050000000745058,0.0483025200664997,292.16949462890625,297.1499938964844,293.1499938964844,0.0090157315135002,-454.4516906738281,301.356201171875,0.5422418117523193,0.050000000745058,0.0356760770082473,292.0966491699219,297.1499938964844,293.1499938964844,0.0100827440619468,-656.5339965820312,302.0561218261719,0.5422418117523193,0.050000000745058,0.0483025200664997,292.5566711425781,297.1499938964844,293.1499938964844,0.0049089700914919,-1836.9530029296875,297.4868469238281,0.5422418117523193,0.050000000745058,0.2291263490915298,290.9066772460937,291.1499938964844,270.3210754394531,269.9205627441406,283.15216064453125,292.55548095703125,290.8898620605469,1.0,0.1513481140136718,1.0,1.0,0.9943891167640686,1.0,-0.4887474179267883,0.2070687264204025,0.281678706407547,0.081213004887104,0.0,0.0,0.1363743096590042,25.285062789916992,25.0,-125.37299346923828,-3706.120849609375,27.65635299682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.14208984375,302.8555603027344,278.1499938964844,0.0,18000.0,313.1499938964844,17962.248046875,18000.0,0.0,0.0,0.0511555112898349,0.0,0.0,0.0,0.0,1.0,0.0004047378897666,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088768690824508,0.1092475652694702,-0.0003706974093802,0.0,5.191634045331739e-05,0.0,0.0,4.2247843742370605,0.0,0.0,0.0,0.2709950506687164,4.0,0.0,1.0
284160,292.201416015625,297.1499938964844,293.1499938964844,0.0088241035118699,-577.08984375,301.2061767578125,0.5423779487609863,0.050000000745058,0.0458681993186473,291.8585205078125,297.1499938964844,293.1499938964844,0.0144019844010472,-776.8557739257812,304.0733337402344,0.5423779487609863,0.050000000745058,0.0483014211058616,292.1742553710937,297.1499938964844,293.1499938964844,0.0092580104246735,-462.126953125,301.5110778808594,0.5423779487609863,0.050000000745058,0.0356752648949623,292.10186767578125,297.1499938964844,293.1499938964844,0.0103840492665767,-667.6710205078125,302.2240600585937,0.5423779487609863,0.050000000745058,0.0483014211058616,292.5606689453125,297.1499938964844,293.1499938964844,0.0049922047182917,-1866.236572265625,297.5678100585937,0.5423779487609863,0.050000000745058,0.2291211485862732,290.880615234375,291.1499938964844,270.3277893066406,269.92950439453125,283.15777587890625,292.5594177246094,290.8736877441406,1.0,0.1512886732816696,1.0,1.0,0.99417382478714,1.0,-0.4887363314628601,0.2070529758930206,0.2816833555698395,0.0812446400523185,0.0,0.0,0.1570459902286529,25.257646560668945,25.0,-68.76239013671875,-3794.347900390625,27.63263320922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.83526611328125,303.0350952148437,278.1499938964844,0.0,18000.0,313.1499938964844,17941.39453125,18000.0,0.0,0.0,0.0585550814867019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117993414402008,0.1179976388812065,-4.225829798087943e-06,0.0,5.942596180830151e-05,0.0,0.0,4.581787109375,0.0,0.0,0.0,0.2723076641559601,4.0,0.0,1.0
284220,292.2121887207031,297.1499938964844,293.1499938964844,0.0092394333332777,-593.1387329101562,301.51220703125,0.54665207862854,0.050000000745058,0.0458362996578216,291.8791198730469,297.1499938964844,293.1499938964844,0.025097269564867,-1031.3726806640625,304.12762451171875,0.6118424534797668,0.0734972357749939,0.0642726570367813,292.1839904785156,297.1499938964844,293.1499938964844,0.009718750603497,-475.13275146484375,301.82958984375,0.54665207862854,0.050000000745058,0.0356504544615745,292.1123046875,297.1499938964844,293.1499938964844,0.0109641961753368,-686.5824584960938,302.5658264160156,0.54665207862854,0.050000000745058,0.0482678301632404,292.56915283203125,297.1499938964844,293.1499938964844,0.0051413499750196,-1914.67041015625,297.7544860839844,0.54665207862854,0.050000000745058,0.2289618104696273,290.88494873046875,291.1499938964844,270.3398742675781,269.94549560546875,283.1739196777344,292.5677795410156,290.89208984375,1.0,0.1514516472816467,1.0,1.0,0.993743360042572,1.0,-0.5075984597206116,0.2148755937814712,0.2927228510379791,0.0852781683206558,0.0,0.0,0.1928146928548813,24.55786323547364,25.0,20.46412467956543,-4012.556884765625,28.636505126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3832092285156,303.3070373535156,278.1499938964844,0.0,18000.0,313.1499938964844,17929.634765625,18000.0,0.0,0.0,0.0733107775449752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366484463214874,0.1366527080535888,-4.254816758475499e-06,0.0,7.440111949108541e-05,0.0,0.0,5.364292144775391,0.0,0.0,0.0,0.2752614617347717,4.0,0.0,1.0
284280,292.2121887207031,297.1499938964844,293.1499938964844,0.0092394333332777,-593.1387329101562,301.51220703125,0.54665207862854,0.050000000745058,0.0458362996578216,291.8791198730469,297.1499938964844,293.1499938964844,0.025097269564867,-1031.3726806640625,304.12762451171875,0.6118424534797668,0.0734972357749939,0.0642726570367813,292.1839904785156,297.1499938964844,293.1499938964844,0.009718750603497,-475.13275146484375,301.82958984375,0.54665207862854,0.050000000745058,0.0356504544615745,292.1123046875,297.1499938964844,293.1499938964844,0.0109641961753368,-686.5824584960938,302.5658264160156,0.54665207862854,0.050000000745058,0.0482678301632404,292.56915283203125,297.1499938964844,293.1499938964844,0.0051413499750196,-1914.67041015625,297.7544860839844,0.54665207862854,0.050000000745058,0.2289618104696273,290.88494873046875,291.1499938964844,270.3398742675781,269.94549560546875,283.1739196777344,292.5677795410156,290.89208984375,1.0,0.1514516472816467,1.0,1.0,0.993743360042572,1.0,-0.5075984597206116,0.2148755937814712,0.2927228510379791,0.0852781683206558,0.0,0.0,0.1928146928548813,24.55786323547364,25.0,20.46412467956543,-4012.556884765625,28.636505126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3832092285156,303.3070373535156,278.1499938964844,0.0,18000.0,313.1499938964844,17929.634765625,18000.0,0.0,0.0,0.0733107775449752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366484463214874,0.1366527080535888,-4.254816758475499e-06,0.0,7.440111949108541e-05,0.0,0.0,5.364292144775391,0.0,0.0,0.0,0.2752614617347717,4.0,0.0,1.0
284340,292.2236328125,297.1499938964844,293.1499938964844,0.0096546970307827,-607.8148803710938,301.81689453125,0.5516895651817322,0.050000000745058,0.0458006560802459,291.9388427734375,297.1499938964844,293.1499938964844,0.043501429259777,-1359.650634765625,304.1048583984375,0.676253616809845,0.0936351791024208,0.0850643962621688,292.1943359375,297.1499938964844,293.1499938964844,0.0101834367960691,-487.0665283203125,302.1465148925781,0.5516895651817322,0.050000000745058,0.0356227308511734,292.12310791015625,297.1499938964844,293.1499938964844,0.0115597462281584,-704.015380859375,302.9050598144531,0.5516895651817322,0.050000000745058,0.0482302941381931,292.580322265625,297.1499938964844,293.1499938964844,0.0052761146798729,-1956.2547607421875,297.94244384765625,0.5516895651817322,0.050000000745058,0.2287837564945221,290.9147644042969,291.1499938964844,270.3500061035156,269.95867919921875,283.1927795410156,292.5785827636719,290.92340087890625,1.0,0.1520507335662841,1.0,1.0,0.9933128356933594,1.0,-0.5322163701057434,0.2251159846782684,0.307100385427475,0.0905632749199867,0.0,0.0,0.2222422957420349,23.807910919189453,25.0,54.98059844970703,-4261.59521484375,30.11943244934082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1206970214844,303.4653625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17929.951171875,18000.0,0.0,0.0,0.0875848904252052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539263278245926,0.1539306193590164,-4.286132480046945e-06,0.0,8.888752927305177e-05,0.0,0.0,6.1133527755737305,0.0,0.0,0.0,0.2781789302825928,4.0,0.0,1.0
284400,292.2236328125,297.1499938964844,293.1499938964844,0.0096546970307827,-607.8148803710938,301.81689453125,0.5516895651817322,0.050000000745058,0.0458006560802459,291.9388427734375,297.1499938964844,293.1499938964844,0.043501429259777,-1359.650634765625,304.1048583984375,0.676253616809845,0.0936351791024208,0.0850643962621688,292.1943359375,297.1499938964844,293.1499938964844,0.0101834367960691,-487.0665283203125,302.1465148925781,0.5516895651817322,0.050000000745058,0.0356227308511734,292.12310791015625,297.1499938964844,293.1499938964844,0.0115597462281584,-704.015380859375,302.9050598144531,0.5516895651817322,0.050000000745058,0.0482302941381931,292.580322265625,297.1499938964844,293.1499938964844,0.0052761146798729,-1956.2547607421875,297.94244384765625,0.5516895651817322,0.050000000745058,0.2287837564945221,290.9147644042969,291.1499938964844,270.3500061035156,269.95867919921875,283.1927795410156,292.5785827636719,290.92340087890625,1.0,0.1520507335662841,1.0,1.0,0.9933128356933594,1.0,-0.5322163701057434,0.2251159846782684,0.307100385427475,0.0905632749199867,0.0,0.0,0.2222422957420349,23.807910919189453,25.0,54.98059844970703,-4261.59521484375,30.11943244934082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1206970214844,303.4653625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17929.951171875,18000.0,0.0,0.0,0.0875848904252052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539263278245926,0.1539306193590164,-4.286132480046945e-06,0.0,8.888752927305177e-05,0.0,0.0,6.1133527755737305,0.0,0.0,0.0,0.2781789302825928,4.0,0.0,1.0
284460,292.23638916015625,297.1499938964844,293.1499938964844,0.0100685870274901,-621.0103759765625,302.1158752441406,0.554992139339447,0.050000000745058,0.0457783304154872,292.0106506347656,297.1499938964844,293.1499938964844,0.0576048418879509,-1607.032470703125,304.0966796875,0.7215143442153931,0.1097721606492996,0.1010227724909782,292.2060852050781,297.1499938964844,293.1499938964844,0.010650229640305,-497.8281555175781,302.45733642578125,0.554992139339447,0.050000000745058,0.0356053672730922,292.1348876953125,297.1499938964844,293.1499938964844,0.0121691590175032,-719.8328857421875,303.23779296875,0.554992139339447,0.050000000745058,0.0482067875564098,292.59478759765625,297.1499938964844,293.1499938964844,0.0053980564698576,-1991.2005615234373,298.126708984375,0.554992139339447,0.050000000745058,0.2286722362041473,290.96710205078125,291.1499938964844,270.35797119140625,269.9692077636719,283.20819091796875,292.5926818847656,290.9827880859375,1.0,0.1528548598289489,1.0,1.0,0.9930946826934814,1.0,-0.5511593222618103,0.2330403625965118,0.3181189596652984,0.0946005880832672,0.0,0.0,0.2435160130262375,23.36860466003418,25.0,93.82635498046876,-4485.32666015625,31.42132568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0253295898437,303.6590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17939.6015625,18000.0,0.0,0.0,0.1008999049663543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688887327909469,0.1688930541276931,-4.317047569202259e-06,0.0,0.0001024005759973,0.0,0.0,6.784069061279297,0.0,0.0,0.0,0.2808316946029663,4.0,0.0,1.0
284520,292.23638916015625,297.1499938964844,293.1499938964844,0.0100685870274901,-621.0103759765625,302.1158752441406,0.554992139339447,0.050000000745058,0.0457783304154872,292.0106506347656,297.1499938964844,293.1499938964844,0.0576048418879509,-1607.032470703125,304.0966796875,0.7215143442153931,0.1097721606492996,0.1010227724909782,292.2060852050781,297.1499938964844,293.1499938964844,0.010650229640305,-497.8281555175781,302.45733642578125,0.554992139339447,0.050000000745058,0.0356053672730922,292.1348876953125,297.1499938964844,293.1499938964844,0.0121691590175032,-719.8328857421875,303.23779296875,0.554992139339447,0.050000000745058,0.0482067875564098,292.59478759765625,297.1499938964844,293.1499938964844,0.0053980564698576,-1991.2005615234373,298.126708984375,0.554992139339447,0.050000000745058,0.2286722362041473,290.96710205078125,291.1499938964844,270.35797119140625,269.9692077636719,283.20819091796875,292.5926818847656,290.9827880859375,1.0,0.1528548598289489,1.0,1.0,0.9930946826934814,1.0,-0.5511593222618103,0.2330403625965118,0.3181189596652984,0.0946005880832672,0.0,0.0,0.2435160130262375,23.36860466003418,25.0,93.82635498046876,-4485.32666015625,31.42132568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0253295898437,303.6590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17939.6015625,18000.0,0.0,0.0,0.1008999049663543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688887327909469,0.1688930541276931,-4.317047569202259e-06,0.0,0.0001024005759973,0.0,0.0,6.784069061279297,0.0,0.0,0.0,0.2808316946029663,4.0,0.0,1.0
284580,292.250732421875,297.1499938964844,293.1499938964844,0.0104739554226398,-632.623779296875,302.4068298339844,0.5573885440826416,0.050000000745058,0.0457626022398471,292.0831604003906,297.1499938964844,293.1499938964844,0.0689916238188743,-1815.979736328125,304.0956115722656,0.7535435557365417,0.1239401996135711,0.1148305088281631,292.2194519042969,297.1499938964844,293.1499938964844,0.0111116208136081,-507.3433227539063,302.7596130371094,0.5573885440826416,0.050000000745058,0.0355931371450424,292.1478881835937,297.1499938964844,293.1499938964844,0.0127844018861651,-733.9493408203125,303.5614624023437,0.5573885440826416,0.050000000745058,0.0481902249157428,292.6115417480469,297.1499938964844,293.1499938964844,0.0055056405253708,-2019.44775390625,298.3085021972656,0.5573885440826416,0.050000000745058,0.2285936772823333,291.0425720214844,291.1499938964844,270.36376953125,269.9775390625,283.2220764160156,292.6092529296875,291.05914306640625,1.0,0.1537936776876449,1.0,1.0,0.9928764700889589,1.0,-0.5675824880599976,0.2399415969848632,0.3276409208774566,0.098086416721344,0.0,0.0,0.252884179353714,23.08576393127441,25.0,108.34085845947266,-4649.24755859375,32.67618560791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0863952636719,303.8177185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17966.404296875,18000.0,0.0,0.0,0.1127151101827621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772709190845489,0.1772752553224563,-4.339939550845884e-06,0.0,0.0001143915069405,0.0,0.0,7.176107883453369,0.0,0.0,0.0,0.2824494540691376,4.0,0.0,1.0
284640,292.250732421875,297.1499938964844,293.1499938964844,0.0104739554226398,-632.623779296875,302.4068298339844,0.5573885440826416,0.050000000745058,0.0457626022398471,292.0831604003906,297.1499938964844,293.1499938964844,0.0689916238188743,-1815.979736328125,304.0956115722656,0.7535435557365417,0.1239401996135711,0.1148305088281631,292.2194519042969,297.1499938964844,293.1499938964844,0.0111116208136081,-507.3433227539063,302.7596130371094,0.5573885440826416,0.050000000745058,0.0355931371450424,292.1478881835937,297.1499938964844,293.1499938964844,0.0127844018861651,-733.9493408203125,303.5614624023437,0.5573885440826416,0.050000000745058,0.0481902249157428,292.6115417480469,297.1499938964844,293.1499938964844,0.0055056405253708,-2019.44775390625,298.3085021972656,0.5573885440826416,0.050000000745058,0.2285936772823333,291.0425720214844,291.1499938964844,270.36376953125,269.9775390625,283.2220764160156,292.6092529296875,291.05914306640625,1.0,0.1537936776876449,1.0,1.0,0.9928764700889589,1.0,-0.5675824880599976,0.2399415969848632,0.3276409208774566,0.098086416721344,0.0,0.0,0.252884179353714,23.08576393127441,25.0,108.34085845947266,-4649.24755859375,32.67618560791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0863952636719,303.8177185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17966.404296875,18000.0,0.0,0.0,0.1127151101827621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772709190845489,0.1772752553224563,-4.339939550845884e-06,0.0,0.0001143915069405,0.0,0.0,7.176107883453369,0.0,0.0,0.0,0.2824494540691376,4.0,0.0,1.0
