time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284700,292.2583923339844,297.1499938964844,293.1499938964844,0.0106796724721789,-638.2805786132812,302.5477600097656,0.5583348870277405,0.050000000745058,0.0457564927637577,292.1188049316406,297.1499938964844,293.1499938964844,0.0740131735801696,-1910.84228515625,304.09637451171875,0.768041729927063,0.130448043346405,0.121157094836235,292.2266540527344,297.1499938964844,293.1499938964844,0.0113473543897271,-511.9899291992188,302.9062805175781,0.5583348870277405,0.050000000745058,0.0355883836746215,292.15478515625,297.1499938964844,293.1499938964844,0.0131035363301634,-740.87939453125,303.71905517578125,0.5583348870277405,0.050000000745058,0.0481837913393974,292.6204528808594,297.1499938964844,293.1499938964844,0.0055566802620887,-2032.6353759765625,298.3947448730469,0.5583348870277405,0.050000000745058,0.2285631597042083,291.0794372558594,291.1499938964844,270.36590576171875,269.9809265136719,283.228515625,292.6181335449219,291.0942687988281,1.0,0.154297649860382,1.0,1.0,0.9927673935890198,1.0,-0.575117826461792,0.2431176155805587,0.3320001661777496,0.0996815413236618,0.0,0.0,0.2538737654685974,22.98594284057617,25.0,102.95325469970705,-4708.72802734375,33.29329299926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1727905273437,303.88555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.96875,18000.0,0.0,0.0,0.1178967654705047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788082718849182,0.1788126230239868,-4.346380137576489e-06,0.0,0.0001196502271341,0.0,0.0,7.252321720123291,0.0,0.0,0.0,0.2827922105789184,4.0,0.0,1.0
284760,292.26629638671875,297.1499938964844,293.1499938964844,0.0108912717550992,-644.0389404296875,302.6853942871094,0.5591360926628113,0.050000000745058,0.0457513630390167,292.1539611816406,297.1499938964844,293.1499938964844,0.0786964371800422,-2000.56640625,304.0976257324219,0.7816222310066223,0.1366066187620163,0.1271413713693618,292.23406982421875,297.1499938964844,293.1499938964844,0.0115909026935696,-516.724853515625,303.0498352050781,0.5591360926628113,0.050000000745058,0.0355843938887119,292.16192626953125,297.1499938964844,293.1499938964844,0.013436215929687,-747.9507446289062,303.8738708496094,0.5591360926628113,0.050000000745058,0.0481783896684646,292.62957763671875,297.1499938964844,293.1499938964844,0.0056074103340506,-2045.94677734375,298.4765625,0.5591360926628113,0.050000000745058,0.2285375446081161,291.1119689941406,291.1499938964844,270.3675842285156,269.9837951660156,283.2346496582031,292.6272277832031,291.1243896484375,1.0,0.1548174768686294,1.0,1.0,0.9926900267601012,1.0,-0.5822514891624451,0.2461293935775756,0.3361220955848694,0.1011888235807418,0.0,0.0,0.2531197667121887,22.90912437438965,25.0,91.53678131103516,-4757.02392578125,33.90290069580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.293701171875,303.9525451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7109375,18000.0,0.0,0.0,0.1225247159600257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789481937885284,0.178952544927597,-4.349548817117466e-06,0.0,0.0001243470178451,0.0,0.0,7.263460636138916,0.0,0.0,0.0,0.2828737199306488,4.0,0.0,1.0
284820,292.2826843261719,297.1499938964844,293.1499938964844,0.0113361477851867,-656.0325927734375,302.9514465332031,0.5604566931724548,0.050000000745058,0.045742992311716,292.2212829589844,297.1499938964844,293.1499938964844,0.0873707681894302,-2169.064208984375,304.1006164550781,0.8061153292655945,0.1481817960739135,0.1383050978183746,292.2494812011719,297.1499938964844,293.1499938964844,0.0121062481775879,-526.594482421875,303.328369140625,0.5604566931724548,0.050000000745058,0.0355778820812702,292.17657470703125,297.1499938964844,293.1499938964844,0.0140141518786549,-760.3927001953125,304.14703369140625,0.5611542463302612,0.0521639287471771,0.0483147427439689,292.6481018066406,297.1499938964844,293.1499938964844,0.0057091433554887,-2073.593505859375,298.6264038085937,0.5604566931724548,0.050000000745058,0.228495717048645,291.1599426269531,291.1499938964844,270.3695983886719,269.9881591796875,283.2459411621094,292.6457824707031,291.1672058105469,1.0,0.1558913737535476,1.0,1.0,0.9925352931022644,1.0,-0.5957440137863159,0.2518450319766998,0.3438989818096161,0.1040227487683296,0.0,0.0,0.2483317106962204,22.79979705810547,25.0,60.12234115600586,-4833.36083984375,35.11497497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.62567138671875,304.0993957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.03125,18000.0,0.0,0.0,0.1300000101327896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764403581619262,0.1764447093009948,-4.3483396439114586e-06,0.0,0.0001319334842264,0.0,0.0,7.154047012329102,0.0,0.0,0.0,0.2824951112270355,4.0,0.0,1.0
284880,292.2826843261719,297.1499938964844,293.1499938964844,0.0113361477851867,-656.0325927734375,302.9514465332031,0.5604566931724548,0.050000000745058,0.045742992311716,292.2212829589844,297.1499938964844,293.1499938964844,0.0873707681894302,-2169.064208984375,304.1006164550781,0.8061153292655945,0.1481817960739135,0.1383050978183746,292.2494812011719,297.1499938964844,293.1499938964844,0.0121062481775879,-526.594482421875,303.328369140625,0.5604566931724548,0.050000000745058,0.0355778820812702,292.17657470703125,297.1499938964844,293.1499938964844,0.0140141518786549,-760.3927001953125,304.14703369140625,0.5611542463302612,0.0521639287471771,0.0483147427439689,292.6481018066406,297.1499938964844,293.1499938964844,0.0057091433554887,-2073.593505859375,298.6264038085937,0.5604566931724548,0.050000000745058,0.228495717048645,291.1599426269531,291.1499938964844,270.3695983886719,269.9881591796875,283.2459411621094,292.6457824707031,291.1672058105469,1.0,0.1558913737535476,1.0,1.0,0.9925352931022644,1.0,-0.5957440137863159,0.2518450319766998,0.3438989818096161,0.1040227487683296,0.0,0.0,0.2483317106962204,22.79979705810547,25.0,60.12234115600586,-4833.36083984375,35.11497497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.62567138671875,304.0993957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.03125,18000.0,0.0,0.0,0.1300000101327896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764403581619262,0.1764447093009948,-4.3483396439114586e-06,0.0,0.0001319334842264,0.0,0.0,7.154047012329102,0.0,0.0,0.0,0.2824951112270355,4.0,0.0,1.0
284940,292.29931640625,297.1499938964844,293.1499938964844,0.0118138864636421,-668.8885498046875,303.20684814453125,0.5666838884353638,0.050000000745058,0.0457050651311874,292.2877502441406,297.1499938964844,293.1499938964844,0.0952563881874084,-2323.44140625,304.1039428710937,0.8313910961151123,0.1582449376583099,0.1482438296079635,292.2654113769531,297.1499938964844,293.1499938964844,0.0126629695296287,-537.1419677734375,303.59674072265625,0.5666838884353638,0.050000000745058,0.0355483852326869,292.2045593261719,297.1499938964844,293.1499938964844,0.0240530967712402,-1005.9124755859376,304.1309509277344,0.6291784644126892,0.0712161809206008,0.064059741795063,292.6669921875,297.1499938964844,293.1499938964844,0.0058089750818908,-2102.758056640625,298.7547912597656,0.5666838884353638,0.050000000745058,0.2283062636852264,291.1763000488281,291.1499938964844,270.3699951171875,269.9907531738281,283.25152587890625,292.6647033691406,291.17266845703125,1.0,0.1573241055011749,1.0,1.0,0.9923805594444276,1.0,-0.6262556910514832,0.264909565448761,0.3613461554050445,0.1102311834692955,0.0,0.0,0.2431588023900985,22.046527862548828,25.0,-2.912471532821656,-4962.0302734375,37.435882568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.04168701171875,304.1990051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.052734375,18000.0,0.0,0.0,0.1351219266653061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725749373435974,0.1725792735815048,-4.341445219324669e-06,0.0,0.0001371315738651,0.0,0.0,6.9781270027160645,0.0,0.0,0.0,0.2818260788917541,4.0,0.0,1.0
285000,292.29931640625,297.1499938964844,293.1499938964844,0.0118138864636421,-668.8885498046875,303.20684814453125,0.5666838884353638,0.050000000745058,0.0457050651311874,292.2877502441406,297.1499938964844,293.1499938964844,0.0952563881874084,-2323.44140625,304.1039428710937,0.8313910961151123,0.1582449376583099,0.1482438296079635,292.2654113769531,297.1499938964844,293.1499938964844,0.0126629695296287,-537.1419677734375,303.59674072265625,0.5666838884353638,0.050000000745058,0.0355483852326869,292.2045593261719,297.1499938964844,293.1499938964844,0.0240530967712402,-1005.9124755859376,304.1309509277344,0.6291784644126892,0.0712161809206008,0.064059741795063,292.6669921875,297.1499938964844,293.1499938964844,0.0058089750818908,-2102.758056640625,298.7547912597656,0.5666838884353638,0.050000000745058,0.2283062636852264,291.1763000488281,291.1499938964844,270.3699951171875,269.9907531738281,283.25152587890625,292.6647033691406,291.17266845703125,1.0,0.1573241055011749,1.0,1.0,0.9923805594444276,1.0,-0.6262556910514832,0.264909565448761,0.3613461554050445,0.1102311834692955,0.0,0.0,0.2431588023900985,22.046527862548828,25.0,-2.912471532821656,-4962.0302734375,37.435882568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.04168701171875,304.1990051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.052734375,18000.0,0.0,0.0,0.1351219266653061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725749373435974,0.1725792735815048,-4.341445219324669e-06,0.0,0.0001371315738651,0.0,0.0,6.9781270027160645,0.0,0.0,0.0,0.2818260788917541,4.0,0.0,1.0
285060,292.3160095214844,297.1499938964844,293.1499938964844,0.0123657807707786,-684.080322265625,303.45294189453125,0.5713348388671875,0.050000000745058,0.0456781089305877,292.3540344238281,297.1499938964844,293.1499938964844,0.1022536605596542,-2460.037109375,304.1076354980469,0.8512471914291382,0.1666467040777206,0.1564760208129882,292.28179931640625,297.1499938964844,293.1499938964844,0.0133082438260316,-549.5383911132812,303.8564758300781,0.5713348388671875,0.050000000745058,0.0355274192988872,292.2528381347656,297.1499938964844,293.1499938964844,0.0364934578537941,-1234.53564453125,304.11669921875,0.6776371598243713,0.0854044556617736,0.0783870741724968,292.6869812011719,297.1499938964844,293.1499938964844,0.0059171062894165,-2137.80517578125,298.8525085449219,0.5713348388671875,0.050000000745058,0.2281716167926788,291.14178466796875,291.1499938964844,270.368896484375,269.9917907714844,283.25518798828125,292.6846618652344,291.1349792480469,1.0,0.1590161025524139,1.0,1.0,0.992310643196106,1.0,-0.6531120538711548,0.2764870524406433,0.3766250014305115,0.1156564578413963,0.0,0.0,0.2463257610797882,21.55907249450684,25.0,-42.98064422607422,-5134.8115234375,39.77266693115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4834289550781,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.20703125,18000.0,0.0,0.0,0.13825324177742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173100471496582,0.1731048077344894,-4.338011422078125e-06,0.0,0.0001403094647685,0.0,0.0,6.995123386383057,0.0,0.0,0.0,0.2818496823310852,4.0,0.0,1.0
285120,292.3160095214844,297.1499938964844,293.1499938964844,0.0123657807707786,-684.080322265625,303.45294189453125,0.5713348388671875,0.050000000745058,0.0456781089305877,292.3540344238281,297.1499938964844,293.1499938964844,0.1022536605596542,-2460.037109375,304.1076354980469,0.8512471914291382,0.1666467040777206,0.1564760208129882,292.28179931640625,297.1499938964844,293.1499938964844,0.0133082438260316,-549.5383911132812,303.8564758300781,0.5713348388671875,0.050000000745058,0.0355274192988872,292.2528381347656,297.1499938964844,293.1499938964844,0.0364934578537941,-1234.53564453125,304.11669921875,0.6776371598243713,0.0854044556617736,0.0783870741724968,292.6869812011719,297.1499938964844,293.1499938964844,0.0059171062894165,-2137.80517578125,298.8525085449219,0.5713348388671875,0.050000000745058,0.2281716167926788,291.14178466796875,291.1499938964844,270.368896484375,269.9917907714844,283.25518798828125,292.6846618652344,291.1349792480469,1.0,0.1590161025524139,1.0,1.0,0.992310643196106,1.0,-0.6531120538711548,0.2764870524406433,0.3766250014305115,0.1156564578413963,0.0,0.0,0.2463257610797882,21.55907249450684,25.0,-42.98064422607422,-5134.8115234375,39.77266693115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4834289550781,304.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.20703125,18000.0,0.0,0.0,0.13825324177742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173100471496582,0.1731048077344894,-4.338011422078125e-06,0.0,0.0001403094647685,0.0,0.0,6.995123386383057,0.0,0.0,0.0,0.2818496823310852,4.0,0.0,1.0
285180,292.3330993652344,297.1499938964844,293.1499938964844,0.0129305347800254,-698.3463745117188,303.6938781738281,0.574295699596405,0.050000000745058,0.0456614978611469,292.4166564941406,297.1499938964844,293.1499938964844,0.1084453091025352,-2579.05078125,304.1114501953125,0.8677491545677185,0.1741141080856323,0.1637203693389892,292.2985534667969,297.1499938964844,293.1499938964844,0.0139746591448783,-561.2012329101562,304.11083984375,0.574295699596405,0.050000000745058,0.0355144962668418,292.3065795898437,297.1499938964844,293.1499938964844,0.0470642000436782,-1418.1219482421875,304.1103210449219,0.7147794961929321,0.0972406268119812,0.0900350213050842,292.70806884765625,297.1499938964844,293.1499938964844,0.0060162367299199,-2168.75390625,298.94488525390625,0.574295699596405,0.050000000745058,0.2280886322259903,291.11737060546875,291.1499938964844,270.3665466308594,269.9913635253906,283.2583312988281,292.7057189941406,291.1156005859375,1.0,0.1608217656612396,1.0,1.0,0.9922407269477844,1.0,-0.6756505370140076,0.2862699627876282,0.3893806040287018,0.1201602816581726,0.0,0.0,0.2526039183139801,21.31269264221192,25.0,-27.31883811950684,-5337.58349609375,42.00984573364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.89892578125,304.706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.345703125,18000.0,0.0,0.0,0.1399162709712982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771478205919265,0.1771521717309951,-4.343519776739413e-06,0.0,0.0001419972395524,0.0,0.0,7.176594257354736,0.0,0.0,0.0,0.2825227081775665,4.0,0.0,1.0
285240,292.3330993652344,297.1499938964844,293.1499938964844,0.0129305347800254,-698.3463745117188,303.6938781738281,0.574295699596405,0.050000000745058,0.0456614978611469,292.4166564941406,297.1499938964844,293.1499938964844,0.1084453091025352,-2579.05078125,304.1114501953125,0.8677491545677185,0.1741141080856323,0.1637203693389892,292.2985534667969,297.1499938964844,293.1499938964844,0.0139746591448783,-561.2012329101562,304.11083984375,0.574295699596405,0.050000000745058,0.0355144962668418,292.3065795898437,297.1499938964844,293.1499938964844,0.0470642000436782,-1418.1219482421875,304.1103210449219,0.7147794961929321,0.0972406268119812,0.0900350213050842,292.70806884765625,297.1499938964844,293.1499938964844,0.0060162367299199,-2168.75390625,298.94488525390625,0.574295699596405,0.050000000745058,0.2280886322259903,291.11737060546875,291.1499938964844,270.3665466308594,269.9913635253906,283.2583312988281,292.7057189941406,291.1156005859375,1.0,0.1608217656612396,1.0,1.0,0.9922407269477844,1.0,-0.6756505370140076,0.2862699627876282,0.3893806040287018,0.1201602816581726,0.0,0.0,0.2526039183139801,21.31269264221192,25.0,-27.31883811950684,-5337.58349609375,42.00984573364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.89892578125,304.706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.345703125,18000.0,0.0,0.0,0.1399162709712982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771478205919265,0.1771521717309951,-4.343519776739413e-06,0.0,0.0001419972395524,0.0,0.0,7.176594257354736,0.0,0.0,0.0,0.2825227081775665,4.0,0.0,1.0
285300,292.341796875,297.1499938964844,293.1499938964844,0.0132095636799931,-704.8416137695312,303.812255859375,0.5761321783065796,0.050000000745058,0.0456514135003089,292.4465637207031,297.1499938964844,293.1499938964844,0.1112508177757263,-2632.327880859375,304.11334228515625,0.8760423064231873,0.1775248199701309,0.1670468002557754,292.3074951171875,297.1499938964844,293.1499938964844,0.0152119603008031,-588.4083251953125,304.14520263671875,0.5872130393981934,0.0563974156975746,0.037255473434925,292.3334655761719,297.1499938964844,293.1499938964844,0.0517972186207771,-1500.8485107421875,304.10894775390625,0.729469895362854,0.1026448607444763,0.095278225839138,292.7188720703125,297.1499938964844,293.1499938964844,0.0060599907301366,-2181.715576171875,298.9913635253906,0.5761321783065796,0.050000000745058,0.2280382513999939,291.1141967773437,291.1499938964844,270.36492919921875,269.9906921386719,283.2588806152344,292.7165222167969,291.1138610839844,1.0,0.1617747098207473,1.0,1.0,0.9922057390213012,1.0,-0.6879496574401855,0.2916465103626251,0.3963031470775604,0.122569739818573,0.0,0.0,0.2553335428237915,21.151472091674805,25.0,-16.685956954956055,-5439.30322265625,43.24053192138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0857849121094,304.8406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.951171875,18000.0,0.0,0.0,0.1403587162494659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791466623544693,0.1791510134935379,-4.347523372416617e-06,0.0,0.0001424462534487,0.0,0.0,7.268688201904297,0.0,0.0,0.0,0.2828832268714905,4.0,0.0,1.0
285360,292.3506164550781,297.1499938964844,293.1499938964844,0.0134909618645906,-711.1699829101562,303.9289245605469,0.5792626738548279,0.050000000745058,0.0456345900893211,292.4767150878906,297.1499938964844,293.1499938964844,0.1138266623020172,-2680.95166015625,304.1153259277344,0.885582447052002,0.1805191189050674,0.1700672209262848,292.3221130371094,297.1499938964844,293.1499938964844,0.0197234563529491,-674.1842651367188,304.13787841796875,0.6199547052383423,0.0642011240124702,0.0427001528441906,292.3598022460937,297.1499938964844,293.1499938964844,0.0562383271753788,-1579.6873779296875,304.1083374023437,0.7443212866783142,0.1078169271349906,0.1002638638019561,292.7298278808594,297.1499938964844,293.1499938964844,0.0061004073359072,-2193.6630859375,299.0357971191406,0.5792626738548279,0.050000000745058,0.2279542237520218,291.1117248535156,291.1499938964844,270.363037109375,269.9896850585937,283.25714111328125,292.7275085449219,291.1098022460937,1.0,0.1628265529870987,1.0,1.0,0.9922367930412292,1.0,-0.7039710283279419,0.2986690998077392,0.4053019285202026,0.1257013380527496,0.0,0.0,0.2581112384796142,20.844532012939453,25.0,-18.87547492980957,-5548.41796875,44.77052688598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2549743652344,304.9405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.259765625,18000.0,0.0,0.0,0.1406220644712448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810086816549301,0.1810130327939987,-4.351435109128943e-06,0.0,0.0001427135284757,0.0,0.0,7.355051040649414,0.0,0.0,0.0,0.2832284867763519,4.0,0.0,1.0
285420,292.3684997558594,297.1499938964844,293.1499938964844,0.0140227675437927,-723.074462890625,304.1473693847656,0.5839473009109497,0.0507059507071971,0.0456310100853443,292.5364990234375,297.1499938964844,293.1499938964844,0.1182421892881393,-2763.822265625,304.1195373535156,0.9006134271621704,0.1854500025510788,0.1750098019838333,292.3646240234375,297.1499938964844,293.1499938964844,0.0294780917465686,-820.8961791992188,304.1257629394531,0.6653305292129517,0.0765776485204696,0.0519840978085994,292.41033935546875,297.1499938964844,293.1499938964844,0.0645042434334755,-1730.336181640625,304.1084899902344,0.7715511322021484,0.117584653198719,0.1096617430448532,292.7526550292969,297.1499938964844,293.1499938964844,0.0061796414665877,-2218.033203125,299.1112365722656,0.5838449001312256,0.050000000745058,0.227834865450859,291.0929870605469,291.1499938964844,270.35858154296875,269.9869079589844,283.254150390625,292.7502746582031,291.0902099609375,1.0,0.1650529205799102,1.0,1.0,0.9922988414764404,1.0,-0.7321767210960388,0.3110958635807037,0.4210808575153351,0.1311796307563781,0.0,0.0,0.2668884098529815,20.4602165222168,25.0,-23.103256225585938,-5768.9423828125,47.76799011230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5321044921875,305.13922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.123046875,18000.0,0.0,0.0,0.1408477872610092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864494681358337,0.1864538341760635,-4.36075470133801e-06,0.0,0.0001429425901733,0.0,0.0,7.605397224426269,0.0,0.0,0.0,0.2842095494270324,4.0,0.0,1.0
285480,292.3684997558594,297.1499938964844,293.1499938964844,0.0140227675437927,-723.074462890625,304.1473693847656,0.5839473009109497,0.0507059507071971,0.0456310100853443,292.5364990234375,297.1499938964844,293.1499938964844,0.1182421892881393,-2763.822265625,304.1195373535156,0.9006134271621704,0.1854500025510788,0.1750098019838333,292.3646240234375,297.1499938964844,293.1499938964844,0.0294780917465686,-820.8961791992188,304.1257629394531,0.6653305292129517,0.0765776485204696,0.0519840978085994,292.41033935546875,297.1499938964844,293.1499938964844,0.0645042434334755,-1730.336181640625,304.1084899902344,0.7715511322021484,0.117584653198719,0.1096617430448532,292.7526550292969,297.1499938964844,293.1499938964844,0.0061796414665877,-2218.033203125,299.1112365722656,0.5838449001312256,0.050000000745058,0.227834865450859,291.0929870605469,291.1499938964844,270.35858154296875,269.9869079589844,283.254150390625,292.7502746582031,291.0902099609375,1.0,0.1650529205799102,1.0,1.0,0.9922988414764404,1.0,-0.7321767210960388,0.3110958635807037,0.4210808575153351,0.1311796307563781,0.0,0.0,0.2668884098529815,20.4602165222168,25.0,-23.103256225585938,-5768.9423828125,47.76799011230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5321044921875,305.13922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.123046875,18000.0,0.0,0.0,0.1408477872610092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864494681358337,0.1864538341760635,-4.36075470133801e-06,0.0,0.0001429425901733,0.0,0.0,7.605397224426269,0.0,0.0,0.0,0.2842095494270324,4.0,0.0,1.0
285540,292.39862060546875,297.1499938964844,293.1499938964844,0.0204986836761236,-884.2368774414062,304.13720703125,0.6342241168022156,0.0644639953970909,0.0558561831712722,292.59375,297.1499938964844,293.1499938964844,0.1217144727706909,-2828.326171875,304.1239013671875,0.9193518161773682,0.1893759071826934,0.1788222640752792,292.4112854003906,297.1499938964844,293.1499938964844,0.0386767722666263,-940.818115234375,304.11865234375,0.7065687775611877,0.0870164334774017,0.0595106706023216,292.4581298828125,297.1499938964844,293.1499938964844,0.0719313248991966,-1869.8243408203125,304.1099853515625,0.8013445138931274,0.1266286224126815,0.1183471903204917,292.7767028808594,297.1499938964844,293.1499938964844,0.0062450375407934,-2237.897705078125,299.1769104003906,0.5915804505348206,0.050000000745058,0.2276429533958435,291.0777282714844,291.1499938964844,270.3533630371094,269.9831848144531,283.24560546875,292.7742919921875,291.07391357421875,1.0,0.1675998866558075,1.0,1.0,0.9923608899116516,1.0,-0.7682473063468933,0.3271260857582092,0.4411212205886841,0.1380722671747207,0.0,0.0,0.2774692177772522,19.76431465148925,25.0,-27.976226806640625,-6026.76953125,51.57050704956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7167053222656,305.284912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17966.3125,18000.0,0.0,0.0,0.1410699784755706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1937935352325439,0.1937979161739349,-4.374748641566839e-06,0.0,0.0001431681012036,0.0,0.0,7.9491987228393555,0.0,0.0,0.0,0.2855636477470398,4.0,0.0,1.0
285600,292.39862060546875,297.1499938964844,293.1499938964844,0.0204986836761236,-884.2368774414062,304.13720703125,0.6342241168022156,0.0644639953970909,0.0558561831712722,292.59375,297.1499938964844,293.1499938964844,0.1217144727706909,-2828.326171875,304.1239013671875,0.9193518161773682,0.1893759071826934,0.1788222640752792,292.4112854003906,297.1499938964844,293.1499938964844,0.0386767722666263,-940.818115234375,304.11865234375,0.7065687775611877,0.0870164334774017,0.0595106706023216,292.4581298828125,297.1499938964844,293.1499938964844,0.0719313248991966,-1869.8243408203125,304.1099853515625,0.8013445138931274,0.1266286224126815,0.1183471903204917,292.7767028808594,297.1499938964844,293.1499938964844,0.0062450375407934,-2237.897705078125,299.1769104003906,0.5915804505348206,0.050000000745058,0.2276429533958435,291.0777282714844,291.1499938964844,270.3533630371094,269.9831848144531,283.24560546875,292.7742919921875,291.07391357421875,1.0,0.1675998866558075,1.0,1.0,0.9923608899116516,1.0,-0.7682473063468933,0.3271260857582092,0.4411212205886841,0.1380722671747207,0.0,0.0,0.2774692177772522,19.76431465148925,25.0,-27.976226806640625,-6026.76953125,51.57050704956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7167053222656,305.284912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17966.3125,18000.0,0.0,0.0,0.1410699784755706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1937935352325439,0.1937979161739349,-4.374748641566839e-06,0.0,0.0001431681012036,0.0,0.0,7.9491987228393555,0.0,0.0,0.0,0.2855636477470398,4.0,0.0,1.0
285660,292.4464416503906,297.1499938964844,293.1499938964844,0.0277749579399824,-1030.4500732421875,304.1295166015625,0.6735668182373047,0.0738156959414482,0.0649456530809402,292.6387023925781,297.1499938964844,293.1499938964844,0.1257269978523254,-2902.972900390625,304.1258544921875,0.9385510087013244,0.1943364888429641,0.1831847429275512,292.45709228515625,297.1499938964844,293.1499938964844,0.0471466146409511,-1048.822021484375,304.11505126953125,0.7379910349845886,0.0964435935020446,0.0662390142679214,292.5032958984375,297.1499938964844,293.1499938964844,0.0787434503436088,-2000.829345703125,304.1119689941406,0.8263697028160095,0.134996697306633,0.1263903230428695,292.80206298828125,297.1499938964844,293.1499938964844,0.0063038114458322,-2256.450927734375,299.22723388671875,0.5980032086372375,0.050000000745058,0.227491483092308,291.0534362792969,291.1499938964844,270.3475341796875,269.97869873046875,283.23736572265625,292.7996520996094,291.05108642578125,1.0,0.1704039424657821,1.0,1.0,0.9925969243049622,1.0,-0.8019388914108276,0.3421905040740967,0.4597483873367309,0.1444917023181915,0.0,0.0,0.292053073644638,19.270374298095703,25.0,-26.115976333618164,-6301.4462890625,55.56464767456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7987670898437,305.41461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17950.65234375,18000.0,0.0,0.0,0.1417856812477111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041672170162201,0.2041716128587722,-4.394260031403974e-06,0.0,0.0001438944455003,0.0,0.0,8.441436767578125,0.0,0.0,0.0,0.2875073850154876,4.0,0.0,1.0
285720,292.4464416503906,297.1499938964844,293.1499938964844,0.0277749579399824,-1030.4500732421875,304.1295166015625,0.6735668182373047,0.0738156959414482,0.0649456530809402,292.6387023925781,297.1499938964844,293.1499938964844,0.1257269978523254,-2902.972900390625,304.1258544921875,0.9385510087013244,0.1943364888429641,0.1831847429275512,292.45709228515625,297.1499938964844,293.1499938964844,0.0471466146409511,-1048.822021484375,304.11505126953125,0.7379910349845886,0.0964435935020446,0.0662390142679214,292.5032958984375,297.1499938964844,293.1499938964844,0.0787434503436088,-2000.829345703125,304.1119689941406,0.8263697028160095,0.134996697306633,0.1263903230428695,292.80206298828125,297.1499938964844,293.1499938964844,0.0063038114458322,-2256.450927734375,299.22723388671875,0.5980032086372375,0.050000000745058,0.227491483092308,291.0534362792969,291.1499938964844,270.3475341796875,269.97869873046875,283.23736572265625,292.7996520996094,291.05108642578125,1.0,0.1704039424657821,1.0,1.0,0.9925969243049622,1.0,-0.8019388914108276,0.3421905040740967,0.4597483873367309,0.1444917023181915,0.0,0.0,0.292053073644638,19.270374298095703,25.0,-26.115976333618164,-6301.4462890625,55.56464767456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7987670898437,305.41461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17950.65234375,18000.0,0.0,0.0,0.1417856812477111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041672170162201,0.2041716128587722,-4.394260031403974e-06,0.0,0.0001438944455003,0.0,0.0,8.441436767578125,0.0,0.0,0.0,0.2875073850154876,4.0,0.0,1.0
285780,292.49578857421875,297.1499938964844,293.1499938964844,0.034721415489912,-1144.78369140625,304.1248779296875,0.7050942778587341,0.0816319435834884,0.0722125321626663,292.676513671875,297.1499938964844,293.1499938964844,0.1300726383924484,-2983.1220703125,304.12664794921875,0.9559768438339232,0.1996126472949981,0.188135027885437,292.5011291503906,297.1499938964844,293.1499938964844,0.0546931214630603,-1146.67626953125,304.1141967773437,0.7649183869361877,0.1050698533654213,0.0723859146237373,292.5459899902344,297.1499938964844,293.1499938964844,0.0848627313971519,-2119.9521484375,304.1144714355469,0.847355842590332,0.1427195370197296,0.1338213831186294,292.82818603515625,297.1499938964844,293.1499938964844,0.0063485293649137,-2269.555908203125,299.2728881835937,0.6029567718505859,0.050000000745058,0.2273790538311004,291.0455627441406,291.1499938964844,270.3412780761719,269.9735717773437,283.23046875,292.8258361816406,291.0454406738281,1.0,0.1733545958995819,1.0,1.0,0.9928329586982728,1.0,-0.8327627182006836,0.356048434972763,0.4767142534255981,0.1503586769104004,0.0,0.0,0.3066684007644653,18.9646110534668,25.0,-9.744178771972656,-6567.30908203125,59.647274017333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7843322753906,305.5109558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17943.73828125,18000.0,0.0,0.0,0.1433353722095489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2160711735486984,0.216075599193573,-4.420342065714067e-06,0.0,0.0001454671873943,0.0,0.0,9.023956298828123,0.0,0.0,0.0,0.2898400425910949,4.0,0.0,1.0
285840,292.49578857421875,297.1499938964844,293.1499938964844,0.034721415489912,-1144.78369140625,304.1248779296875,0.7050942778587341,0.0816319435834884,0.0722125321626663,292.676513671875,297.1499938964844,293.1499938964844,0.1300726383924484,-2983.1220703125,304.12664794921875,0.9559768438339232,0.1996126472949981,0.188135027885437,292.5011291503906,297.1499938964844,293.1499938964844,0.0546931214630603,-1146.67626953125,304.1141967773437,0.7649183869361877,0.1050698533654213,0.0723859146237373,292.5459899902344,297.1499938964844,293.1499938964844,0.0848627313971519,-2119.9521484375,304.1144714355469,0.847355842590332,0.1427195370197296,0.1338213831186294,292.82818603515625,297.1499938964844,293.1499938964844,0.0063485293649137,-2269.555908203125,299.2728881835937,0.6029567718505859,0.050000000745058,0.2273790538311004,291.0455627441406,291.1499938964844,270.3412780761719,269.9735717773437,283.23046875,292.8258361816406,291.0454406738281,1.0,0.1733545958995819,1.0,1.0,0.9928329586982728,1.0,-0.8327627182006836,0.356048434972763,0.4767142534255981,0.1503586769104004,0.0,0.0,0.3066684007644653,18.9646110534668,25.0,-9.744178771972656,-6567.30908203125,59.647274017333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7843322753906,305.5109558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17943.73828125,18000.0,0.0,0.0,0.1433353722095489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2160711735486984,0.216075599193573,-4.420342065714067e-06,0.0,0.0001454671873943,0.0,0.0,9.023956298828123,0.0,0.0,0.0,0.2898400425910949,4.0,0.0,1.0
285900,292.519775390625,297.1499938964844,293.1499938964844,0.0379020385444164,-1197.0501708984375,304.1236572265625,0.718039333820343,0.0852071717381477,0.0755113512277603,292.6940612792969,297.1499938964844,293.1499938964844,0.1321900784969329,-3021.907958984375,304.1270446777344,0.9634118676185608,0.2021669298410415,0.1905730217695236,292.5223693847656,297.1499938964844,293.1499938964844,0.0581508912146091,-1192.3720703125,304.1144104003906,0.7774617671966553,0.1091156676411628,0.0752680078148841,292.5664367675781,297.1499938964844,293.1499938964844,0.0877083167433738,-2175.617919921875,304.1157531738281,0.8570371270179749,0.1463545113801956,0.1373201459646225,292.84136962890625,297.1499938964844,293.1499938964844,0.0063665220513939,-2274.5986328125,299.2933044433594,0.6049584746360779,0.050000000745058,0.2273346036672592,291.0451965332031,291.1499938964844,270.3380432128906,269.9708251953125,283.2275085449219,292.83905029296875,291.0453491210937,1.0,0.1748626232147216,1.0,1.0,0.992950975894928,1.0,-0.8472527861595154,0.3625839352607727,0.484668880701065,0.1531239449977874,0.0,0.0,0.3136966824531555,18.868183135986328,25.0,-4.376253128051758,-6689.67626953125,61.71603393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74822998046875,305.53729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17942.37109375,18000.0,0.0,0.0,0.1444618850946426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2220165133476257,0.2220209538936615,-4.434336005942896e-06,0.0,0.0001466104440623,0.0,0.0,9.32142162322998,0.0,0.0,0.0,0.2910455465316772,4.0,0.0,1.0
285960,292.5431823730469,297.1499938964844,293.1499938964844,0.0409293323755264,-1246.4212646484375,304.1229553222656,0.7289688587188721,0.088593915104866,0.0786332860589027,292.7109375,297.1499938964844,293.1499938964844,0.1342405080795288,-3059.310546875,304.12750244140625,0.9699321389198304,0.2046277821063995,0.1929345577955246,292.5430908203125,297.1499938964844,293.1499938964844,0.06142009049654,-1236.1497802734375,304.1149597167969,0.7892321944236755,0.1129949614405632,0.078031912446022,292.5863037109375,297.1499938964844,293.1499938964844,0.0904333442449569,-2228.9931640625,304.11700439453125,0.8661775588989258,0.1498464941978454,0.1406823396682739,292.8546142578125,297.1499938964844,293.1499938964844,0.006382115650922,-2278.8955078125,299.31158447265625,0.6066553592681885,0.050000000745058,0.2272973358631134,291.0456848144531,291.1499938964844,270.3347473144531,269.96795654296875,283.2249450683594,292.852294921875,291.0460205078125,1.0,0.1763816475868225,1.0,1.0,0.9931232333183287,1.0,-0.8611418008804321,0.3688576221466064,0.4922841787338257,0.1557821035385131,0.0,0.0,0.3206081986427307,18.80579948425293,25.0,-0.5404865741729736,-6806.45166015625,63.79532623291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6976623535156,305.55322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.98046875,18000.0,0.0,0.0,0.1458201110363006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2280059456825256,0.2280103862285614,-4.44877377958619e-06,0.0,0.0001479888887843,0.0,0.0,9.62505054473877,0.0,0.0,0.0,0.2922799587249756,4.0,0.0,1.0
286020,292.5881042480469,297.1499938964844,293.1499938964844,0.0465084575116634,-1337.4854736328125,304.1227111816406,0.7479950189590454,0.0948526412248611,0.0844015553593635,292.7430419921875,297.1499938964844,293.1499938964844,0.1380937546491623,-3129.17236328125,304.1285705566406,0.9804339408874512,0.2092380374670028,0.197376474738121,292.5830078125,297.1499938964844,293.1499938964844,0.0674379244446754,-1318.205322265625,304.1166076660156,0.8100415468215942,0.1202754154801368,0.0832229703664779,292.6242980957031,297.1499938964844,293.1499938964844,0.0955525338649749,-2329.14990234375,304.1194763183594,0.8826864957809448,0.1564193665981292,0.1470154672861099,292.8812866210937,297.1499938964844,293.1499938964844,0.0064057973213493,-2285.195068359375,299.34136962890625,0.6091861724853516,0.050000000745058,0.2272423505783081,291.048828125,291.1499938964844,270.328125,269.96209716796875,283.2211303710937,292.8790283203125,291.049560546875,1.0,0.1794236600399017,1.0,1.0,0.9934676885604858,1.0,-0.8871614336967468,0.3806330859661102,0.5065283179283142,0.1607969552278518,0.0,0.0,0.3339135944843292,18.772666931152344,25.0,4.719134330749512,-7024.541015625,67.96198272705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56646728515625,305.5626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17938.71875,18000.0,0.0,0.0,0.1491954922676086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2400387674570083,0.2400432527065277,-4.478975370147964e-06,0.0,0.0001514144532848,0.0,0.0,10.247820854187012,0.0,0.0,0.0,0.2948217093944549,4.0,0.0,1.0
286080,292.5881042480469,297.1499938964844,293.1499938964844,0.0465084575116634,-1337.4854736328125,304.1227111816406,0.7479950189590454,0.0948526412248611,0.0844015553593635,292.7430419921875,297.1499938964844,293.1499938964844,0.1380937546491623,-3129.17236328125,304.1285705566406,0.9804339408874512,0.2092380374670028,0.197376474738121,292.5830078125,297.1499938964844,293.1499938964844,0.0674379244446754,-1318.205322265625,304.1166076660156,0.8100415468215942,0.1202754154801368,0.0832229703664779,292.6242980957031,297.1499938964844,293.1499938964844,0.0955525338649749,-2329.14990234375,304.1194763183594,0.8826864957809448,0.1564193665981292,0.1470154672861099,292.8812866210937,297.1499938964844,293.1499938964844,0.0064057973213493,-2285.195068359375,299.34136962890625,0.6091861724853516,0.050000000745058,0.2272423505783081,291.048828125,291.1499938964844,270.328125,269.96209716796875,283.2211303710937,292.8790283203125,291.049560546875,1.0,0.1794236600399017,1.0,1.0,0.9934676885604858,1.0,-0.8871614336967468,0.3806330859661102,0.5065283179283142,0.1607969552278518,0.0,0.0,0.3339135944843292,18.772666931152344,25.0,4.719134330749512,-7024.541015625,67.96198272705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56646728515625,305.5626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17938.71875,18000.0,0.0,0.0,0.1491954922676086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2400387674570083,0.2400432527065277,-4.478975370147964e-06,0.0,0.0001514144532848,0.0,0.0,10.247820854187012,0.0,0.0,0.0,0.2948217093944549,4.0,0.0,1.0
286140,292.6304626464844,297.1499938964844,293.1499938964844,0.0514691472053527,-1419.3809814453125,304.1235656738281,0.7644618153572083,0.1004982963204383,0.0896018669009208,292.7731628417969,297.1499938964844,293.1499938964844,0.1416074782609939,-3192.400146484375,304.1298522949219,0.9881132245063782,0.2134381383657455,0.201431542634964,292.6208801269531,297.1499938964844,293.1499938964844,0.0728340968489646,-1393.2987060546875,304.1187438964844,0.8263041377067566,0.126954048871994,0.0879873484373092,292.6601257324219,297.1499938964844,293.1499938964844,0.1002749800682067,-2420.99755859375,304.12176513671875,0.8967187404632568,0.1624727398157119,0.1528520733118057,292.9078063964844,297.1499938964844,293.1499938964844,0.0064211995340883,-2289.00244140625,299.36309814453125,0.6106876730918884,0.050000000745058,0.2272099405527115,291.0542297363281,291.1499938964844,270.32159423828125,269.9560546875,283.218994140625,292.9056701660156,291.0551452636719,1.0,0.1824301928281784,1.0,1.0,0.9938122034072876,1.0,-0.9109543561935424,0.3914189338684082,0.5195354223251343,0.1654410064220428,0.0,0.0,0.346339464187622,18.84327507019043,25.0,7.736933708190918,-7223.0087890625,72.10464477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4152526855469,305.5526428222656,278.1499938964844,0.0,18000.0,313.1499938964844,17937.818359375,18000.0,0.0,0.0,0.1533432155847549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518827021121979,0.2518872022628784,-4.510450708039571e-06,0.0,0.000155623856699,0.0,0.0,10.87863540649414,0.0,0.0,0.0,0.2974100410938263,4.0,0.0,1.0
286200,292.6304626464844,297.1499938964844,293.1499938964844,0.0514691472053527,-1419.3809814453125,304.1235656738281,0.7644618153572083,0.1004982963204383,0.0896018669009208,292.7731628417969,297.1499938964844,293.1499938964844,0.1416074782609939,-3192.400146484375,304.1298522949219,0.9881132245063782,0.2134381383657455,0.201431542634964,292.6208801269531,297.1499938964844,293.1499938964844,0.0728340968489646,-1393.2987060546875,304.1187438964844,0.8263041377067566,0.126954048871994,0.0879873484373092,292.6601257324219,297.1499938964844,293.1499938964844,0.1002749800682067,-2420.99755859375,304.12176513671875,0.8967187404632568,0.1624727398157119,0.1528520733118057,292.9078063964844,297.1499938964844,293.1499938964844,0.0064211995340883,-2289.00244140625,299.36309814453125,0.6106876730918884,0.050000000745058,0.2272099405527115,291.0542297363281,291.1499938964844,270.32159423828125,269.9560546875,283.218994140625,292.9056701660156,291.0551452636719,1.0,0.1824301928281784,1.0,1.0,0.9938122034072876,1.0,-0.9109543561935424,0.3914189338684082,0.5195354223251343,0.1654410064220428,0.0,0.0,0.346339464187622,18.84327507019043,25.0,7.736933708190918,-7223.0087890625,72.10464477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4152526855469,305.5526428222656,278.1499938964844,0.0,18000.0,313.1499938964844,17937.818359375,18000.0,0.0,0.0,0.1533432155847549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518827021121979,0.2518872022628784,-4.510450708039571e-06,0.0,0.000155623856699,0.0,0.0,10.87863540649414,0.0,0.0,0.0,0.2974100410938263,4.0,0.0,1.0
286260,292.67010498046875,297.1499938964844,293.1499938964844,0.0558859966695308,-1493.4027099609375,304.1250305175781,0.7786144614219666,0.1056174486875534,0.0943139046430587,292.8013610839844,297.1499938964844,293.1499938964844,0.1448055207729339,-3249.56787109375,304.1312561035156,0.9937008023262024,0.2172615677118301,0.2051256597042083,292.6566467285156,297.1499938964844,293.1499938964844,0.0777087956666946,-1462.18359375,304.1210327148437,0.8397737145423889,0.1331028342247009,0.0923703014850616,292.6937561035156,297.1499938964844,293.1499938964844,0.1046535819768905,-2505.353271484375,304.1238708496094,0.9086524844169616,0.1680587381124496,0.1582365185022354,292.9334411621094,297.1499938964844,293.1499938964844,0.0064303185790777,-2290.95654296875,299.3785095214844,0.61136794090271,0.050000000745058,0.2271950840950012,291.0609130859375,291.1499938964844,270.3153076171875,269.9500427246094,283.21807861328125,292.9314270019531,291.0619812011719,1.0,0.1853628605604171,1.0,1.0,0.9941650032997132,1.0,-0.9327488541603088,0.4013057947158813,0.5314430594444275,0.1697632372379303,0.0,0.0,0.3577758967876434,18.99229431152344,25.0,9.574331283569336,-7404.951171875,76.19210815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2649230957031,305.5359802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17938.146484375,18000.0,0.0,0.0,0.1580920219421386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633213698863983,0.2633259296417236,-4.542535407381365e-06,0.0,0.0001604433055035,0.0,0.0,11.505615234375,0.0,0.0,0.0,0.2999928891658783,4.0,0.0,1.0
286320,292.67010498046875,297.1499938964844,293.1499938964844,0.0558859966695308,-1493.4027099609375,304.1250305175781,0.7786144614219666,0.1056174486875534,0.0943139046430587,292.8013610839844,297.1499938964844,293.1499938964844,0.1448055207729339,-3249.56787109375,304.1312561035156,0.9937008023262024,0.2172615677118301,0.2051256597042083,292.6566467285156,297.1499938964844,293.1499938964844,0.0777087956666946,-1462.18359375,304.1210327148437,0.8397737145423889,0.1331028342247009,0.0923703014850616,292.6937561035156,297.1499938964844,293.1499938964844,0.1046535819768905,-2505.353271484375,304.1238708496094,0.9086524844169616,0.1680587381124496,0.1582365185022354,292.9334411621094,297.1499938964844,293.1499938964844,0.0064303185790777,-2290.95654296875,299.3785095214844,0.61136794090271,0.050000000745058,0.2271950840950012,291.0609130859375,291.1499938964844,270.3153076171875,269.9500427246094,283.21807861328125,292.9314270019531,291.0619812011719,1.0,0.1853628605604171,1.0,1.0,0.9941650032997132,1.0,-0.9327488541603088,0.4013057947158813,0.5314430594444275,0.1697632372379303,0.0,0.0,0.3577758967876434,18.99229431152344,25.0,9.574331283569336,-7404.951171875,76.19210815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2649230957031,305.5359802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17938.146484375,18000.0,0.0,0.0,0.1580920219421386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633213698863983,0.2633259296417236,-4.542535407381365e-06,0.0,0.0001604433055035,0.0,0.0,11.505615234375,0.0,0.0,0.0,0.2999928891658783,4.0,0.0,1.0
286380,292.70703125,297.1499938964844,293.1499938964844,0.0598315075039863,-1560.5576171875,304.12677001953125,0.7898962497711182,0.1102806478738784,0.0986047387123107,292.8273620605469,297.1499938964844,293.1499938964844,0.1470315158367157,-3288.471435546875,304.1339111328125,0.9961390495300292,0.2208163291215896,0.2076466828584671,292.690185546875,297.1499938964844,293.1499938964844,0.0821524187922477,-1525.6453857421875,304.123291015625,0.8506893515586853,0.1387949883937835,0.0964245870709419,292.7251892089844,297.1499938964844,293.1499938964844,0.1087232455611229,-2583.031005859375,304.12579345703125,0.9185027480125428,0.1732332557439804,0.1632231622934341,292.95751953125,297.1499938964844,293.1499938964844,0.0064355889335274,-2291.7373046875,299.3897399902344,0.6108565926551819,0.050000000745058,0.2272053956985473,291.0690002441406,291.1499938964844,270.3094482421875,269.9442443847656,283.218505859375,292.9556884765625,291.0703125,1.0,0.1881753951311111,1.0,1.0,0.9945178627967834,1.0,-0.9518375396728516,0.4099614322185516,0.5418760776519775,0.1736250072717666,0.0,0.0,0.3680550754070282,19.25198745727539,25.0,12.050273895263672,-7569.6845703125,80.10995483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1318664550781,305.5247497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17940.09375,18000.0,0.0,0.0,0.1632392108440399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741182446479797,0.2741228342056274,-4.574510057864245e-06,0.0,0.0001656670501688,0.0,0.0,12.114602088928224,0.0,0.0,0.0,0.3025084435939789,4.0,0.0,1.0
