time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286440,292.70703125,297.1499938964844,293.1499938964844,0.0598315075039863,-1560.5576171875,304.12677001953125,0.7898962497711182,0.1102806478738784,0.0986047387123107,292.8273620605469,297.1499938964844,293.1499938964844,0.1470315158367157,-3288.471435546875,304.1339111328125,0.9961390495300292,0.2208163291215896,0.2076466828584671,292.690185546875,297.1499938964844,293.1499938964844,0.0821524187922477,-1525.6453857421875,304.123291015625,0.8506893515586853,0.1387949883937835,0.0964245870709419,292.7251892089844,297.1499938964844,293.1499938964844,0.1087232455611229,-2583.031005859375,304.12579345703125,0.9185027480125428,0.1732332557439804,0.1632231622934341,292.95751953125,297.1499938964844,293.1499938964844,0.0064355889335274,-2291.7373046875,299.3897399902344,0.6108565926551819,0.050000000745058,0.2272053956985473,291.0690002441406,291.1499938964844,270.3094482421875,269.9442443847656,283.218505859375,292.9556884765625,291.0703125,1.0,0.1881753951311111,1.0,1.0,0.9945178627967834,1.0,-0.9518375396728516,0.4099614322185516,0.5418760776519775,0.1736250072717666,0.0,0.0,0.3680550754070282,19.25198745727539,25.0,12.050273895263672,-7569.6845703125,80.10995483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1318664550781,305.5247497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17940.09375,18000.0,0.0,0.0,0.1632392108440399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741182446479797,0.2741228342056274,-4.574510057864245e-06,0.0,0.0001656670501688,0.0,0.0,12.114602088928224,0.0,0.0,0.0,0.3025084435939789,4.0,0.0,1.0
286500,292.7244567871094,297.1499938964844,293.1499938964844,0.0616467222571373,-1591.7750244140625,304.127685546875,0.7929353713989258,0.1124654337763786,0.1006181240081787,292.838134765625,297.1499938964844,293.1499938964844,0.146096795797348,-3294.341552734375,304.1386413574219,0.9966116547584534,0.2227843999862671,0.2099343836307525,292.7060852050781,297.1499938964844,293.1499938964844,0.0842319652438163,-1555.4822998046875,304.1243591308594,0.8536525964736938,0.1414950489997863,0.0983493253588676,292.7401123046875,297.1499938964844,293.1499938964844,0.1106439307332038,-2619.421630859375,304.126708984375,0.920411229133606,0.1756862998008728,0.1655904501676559,292.96881103515625,297.1499938964844,293.1499938964844,0.0064378655515611,-2291.87890625,299.3948974609375,0.6089443564414978,0.050000000745058,0.227245807647705,291.07489013671875,291.1499938964844,270.3067321777344,269.9414367675781,283.2203369140625,292.96710205078125,291.07684326171875,1.0,0.1894785165786743,1.0,1.0,0.9946942925453186,1.0,-0.958087921142578,0.4128198623657226,0.5452680587768555,0.1748360097408294,0.0,0.0,0.3724828660488128,19.534421920776367,25.0,16.602983474731445,-7636.9248046875,82.09587860107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0763244628906,305.5293273925781,278.1499938964844,0.0,18000.0,313.1499938964844,17942.837890625,18000.0,0.0,0.0,0.1658883988857269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2790853679180145,0.2790899574756622,-4.590079242916545e-06,0.0,0.0001683556474745,0.0,0.0,12.401366233825684,0.0,0.0,0.0,0.3036937117576599,4.0,0.0,1.0
286560,292.74127197265625,297.1499938964844,293.1499938964844,0.0633512213826179,-1621.269775390625,304.128662109375,0.7972007989883423,0.1145538538694381,0.1025408059358596,292.847412109375,297.1499938964844,293.1499938964844,0.1466148793697357,-3279.8662109375,304.1399230957031,0.99258553981781,0.2249068021774292,0.207262173295021,292.7214660644531,297.1499938964844,293.1499938964844,0.0862112864851951,-1583.9300537109375,304.1254272460937,0.8579505085945129,0.1440997421741485,0.1002041101455688,292.7545166015625,297.1499938964844,293.1499938964844,0.1124751642346382,-2653.95263671875,304.1275939941406,0.9241238236427308,0.1780496388673782,0.1678692400455474,292.9796142578125,297.1499938964844,293.1499938964844,0.0064379298128187,-2291.2109375,299.4002990722656,0.6082422137260437,0.050000000745058,0.2272606492042541,291.0830383300781,291.1499938964844,270.3041687011719,269.93878173828125,283.2210388183594,292.9779663085937,291.08514404296875,1.0,0.1907575726509094,1.0,1.0,0.994868814945221,1.0,-0.9662309288978576,0.4164864718914032,0.5497444272041321,0.1765767782926559,0.0,0.0,0.3761372864246368,19.70405006408692,25.0,19.36373710632324,-7704.83740234375,83.58161926269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.03076171875,305.5284729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17948.478515625,18000.0,0.0,0.0,0.1685389280319214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834189236164093,0.2834235429763794,-4.6046284296608064e-06,0.0,0.0001710455835564,0.0,0.0,12.65640354156494,0.0,0.0,0.0,0.3047511279582977,4.0,0.0,1.0
286620,292.77294921875,297.1499938964844,293.1499938964844,0.0665239915251731,-1676.6927490234375,304.1304626464844,0.8028168678283691,0.1184824928641319,0.1061589196324348,292.861328125,297.1499938964844,293.1499938964844,0.1452469676733017,-3254.0380859375,304.1455383300781,0.9869457483291626,0.2297449260950088,0.2057911157608032,292.75048828125,297.1499938964844,293.1499938964844,0.089971125125885,-1638.082763671875,304.1273498535156,0.8637670278549194,0.1490650773048401,0.1037394925951957,292.78173828125,297.1499938964844,293.1499938964844,0.115972563624382,-2719.561767578125,304.1292419433594,0.9282007813453674,0.1825451254844665,0.1722047179937362,292.9995422363281,297.1499938964844,293.1499938964844,0.0064384406432509,-2290.093994140625,299.40972900390625,0.6052035093307495,0.050000000745058,0.2273261547088623,291.0986022949219,291.1499938964844,270.2996826171875,269.9338073730469,283.2241516113281,292.9980773925781,291.1005554199219,1.0,0.1931041181087494,1.0,1.0,0.9952178597450256,1.0,-0.9783293604850768,0.4219667017459869,0.5563626289367676,0.1790934205055236,0.0,0.0,0.3819373548030853,20.187854766845703,25.0,20.974853515625,-7813.349609375,86.73928833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9745788574219,305.5395812988281,278.1499938964844,0.0,18000.0,313.1499938964844,17960.3359375,18000.0,0.0,0.0,0.1737053394317627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903270721435547,0.2903316915035248,-4.628919214155758e-06,0.0,0.0001762888423399,0.0,0.0,13.0706205368042,0.0,0.0,0.0,0.3064788281917572,4.0,0.0,1.0
286680,292.77294921875,297.1499938964844,293.1499938964844,0.0665239915251731,-1676.6927490234375,304.1304626464844,0.8028168678283691,0.1184824928641319,0.1061589196324348,292.861328125,297.1499938964844,293.1499938964844,0.1452469676733017,-3254.0380859375,304.1455383300781,0.9869457483291626,0.2297449260950088,0.2057911157608032,292.75048828125,297.1499938964844,293.1499938964844,0.089971125125885,-1638.082763671875,304.1273498535156,0.8637670278549194,0.1490650773048401,0.1037394925951957,292.78173828125,297.1499938964844,293.1499938964844,0.115972563624382,-2719.561767578125,304.1292419433594,0.9282007813453674,0.1825451254844665,0.1722047179937362,292.9995422363281,297.1499938964844,293.1499938964844,0.0064384406432509,-2290.093994140625,299.40972900390625,0.6052035093307495,0.050000000745058,0.2273261547088623,291.0986022949219,291.1499938964844,270.2996826171875,269.9338073730469,283.2241516113281,292.9980773925781,291.1005554199219,1.0,0.1931041181087494,1.0,1.0,0.9952178597450256,1.0,-0.9783293604850768,0.4219667017459869,0.5563626289367676,0.1790934205055236,0.0,0.0,0.3819373548030853,20.187854766845703,25.0,20.974853515625,-7813.349609375,86.73928833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9745788574219,305.5395812988281,278.1499938964844,0.0,18000.0,313.1499938964844,17960.3359375,18000.0,0.0,0.0,0.1737053394317627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903270721435547,0.2903316915035248,-4.628919214155758e-06,0.0,0.0001762888423399,0.0,0.0,13.0706205368042,0.0,0.0,0.0,0.3064788281917572,4.0,0.0,1.0
286740,292.8022155761719,297.1499938964844,293.1499938964844,0.0694103091955185,-1727.7099609375,304.1321716308594,0.8094164729118347,0.122099332511425,0.1094835549592971,292.8718566894531,297.1499938964844,293.1499938964844,0.1453631222248077,-3254.200927734375,304.1466369628906,0.9852214455604552,0.2349197417497635,0.2058697342872619,292.77740478515625,297.1499938964844,293.1499938964844,0.0934966951608657,-1688.9102783203125,304.1289978027344,0.8709475994110107,0.1537252217531204,0.1070510298013687,292.8070068359375,297.1499938964844,293.1499938964844,0.1192667484283447,-2781.000244140625,304.1306457519531,0.9342038631439208,0.1867485344409942,0.1762507706880569,293.0173645019531,297.1499938964844,293.1499938964844,0.0064374930225312,-2288.776123046875,299.4172058105469,0.6037716269493103,0.050000000745058,0.2273572981357574,291.1117248535156,291.1499938964844,270.296142578125,269.92950439453125,283.2262878417969,293.0160827636719,291.1128234863281,1.0,0.1952866911888122,1.0,1.0,0.9955669045448304,1.0,-0.991544544696808,0.4279475212097168,0.5635970234870911,0.1818899065256118,0.0,0.0,0.386095255613327,20.50291633605957,25.0,16.089815139770508,-7916.041015625,89.88277435302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9668884277344,305.56036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.544921875,18000.0,0.0,0.0,0.1785137504339218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2953532338142395,0.295357882976532,-4.647303740057396e-06,0.0,0.0001811687689041,0.0,0.0,13.37770175933838,0.0,0.0,0.0,0.3077618479728699,4.0,0.0,1.0
286800,292.8022155761719,297.1499938964844,293.1499938964844,0.0694103091955185,-1727.7099609375,304.1321716308594,0.8094164729118347,0.122099332511425,0.1094835549592971,292.8718566894531,297.1499938964844,293.1499938964844,0.1453631222248077,-3254.200927734375,304.1466369628906,0.9852214455604552,0.2349197417497635,0.2058697342872619,292.77740478515625,297.1499938964844,293.1499938964844,0.0934966951608657,-1688.9102783203125,304.1289978027344,0.8709475994110107,0.1537252217531204,0.1070510298013687,292.8070068359375,297.1499938964844,293.1499938964844,0.1192667484283447,-2781.000244140625,304.1306457519531,0.9342038631439208,0.1867485344409942,0.1762507706880569,293.0173645019531,297.1499938964844,293.1499938964844,0.0064374930225312,-2288.776123046875,299.4172058105469,0.6037716269493103,0.050000000745058,0.2273572981357574,291.1117248535156,291.1499938964844,270.296142578125,269.92950439453125,283.2262878417969,293.0160827636719,291.1128234863281,1.0,0.1952866911888122,1.0,1.0,0.9955669045448304,1.0,-0.991544544696808,0.4279475212097168,0.5635970234870911,0.1818899065256118,0.0,0.0,0.386095255613327,20.50291633605957,25.0,16.089815139770508,-7916.041015625,89.88277435302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9668884277344,305.56036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.544921875,18000.0,0.0,0.0,0.1785137504339218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2953532338142395,0.295357882976532,-4.647303740057396e-06,0.0,0.0001811687689041,0.0,0.0,13.37770175933838,0.0,0.0,0.0,0.3077618479728699,4.0,0.0,1.0
286860,292.8292236328125,297.1499938964844,293.1499938964844,0.072072260081768,-1775.29833984375,304.1336669921875,0.8156179189682007,0.1254299134016037,0.1125429049134254,292.8833312988281,297.1499938964844,293.1499938964844,0.1461628824472427,-3269.98291015625,304.1463928222656,0.985758364200592,0.2396417707204818,0.2070958167314529,292.8023376464844,297.1499938964844,293.1499938964844,0.0968540385365486,-1737.284423828125,304.1304016113281,0.8782303333282471,0.1581059098243713,0.1101609319448471,292.8304138183594,297.1499938964844,293.1499938964844,0.1224184930324554,-2839.547607421875,304.1318359375,0.9404287338256836,0.1906848847866058,0.1800355464220047,293.03326416015625,297.1499938964844,293.1499938964844,0.0064374082721769,-2288.226806640625,299.4213256835937,0.6029074788093567,0.050000000745058,0.2273760885000229,291.1182556152344,291.1499938964844,270.2936706542969,269.9260559082031,283.2281799316406,293.0321655273437,291.1190795898437,1.0,0.1973550915718078,1.0,1.0,0.9958915114402772,1.0,-1.0047277212142944,0.4339020252227783,0.5708257555961609,0.1847452819347381,0.0,0.0,0.3898729085922241,20.75464630126953,25.0,10.701131820678713,-8021.7890625,93.03167724609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00054931640625,305.6031799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17973.849609375,18000.0,0.0,0.0,0.182852953672409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2997028827667236,0.2997075319290161,-4.662206265493296e-06,0.0,0.0001855725131463,0.0,0.0,13.643376350402832,0.0,0.0,0.0,0.3088646829128265,4.0,0.0,1.0
286920,292.8292236328125,297.1499938964844,293.1499938964844,0.072072260081768,-1775.29833984375,304.1336669921875,0.8156179189682007,0.1254299134016037,0.1125429049134254,292.8833312988281,297.1499938964844,293.1499938964844,0.1461628824472427,-3269.98291015625,304.1463928222656,0.985758364200592,0.2396417707204818,0.2070958167314529,292.8023376464844,297.1499938964844,293.1499938964844,0.0968540385365486,-1737.284423828125,304.1304016113281,0.8782303333282471,0.1581059098243713,0.1101609319448471,292.8304138183594,297.1499938964844,293.1499938964844,0.1224184930324554,-2839.547607421875,304.1318359375,0.9404287338256836,0.1906848847866058,0.1800355464220047,293.03326416015625,297.1499938964844,293.1499938964844,0.0064374082721769,-2288.226806640625,299.4213256835937,0.6029074788093567,0.050000000745058,0.2273760885000229,291.1182556152344,291.1499938964844,270.2936706542969,269.9260559082031,283.2281799316406,293.0321655273437,291.1190795898437,1.0,0.1973550915718078,1.0,1.0,0.9958915114402772,1.0,-1.0047277212142944,0.4339020252227783,0.5708257555961609,0.1847452819347381,0.0,0.0,0.3898729085922241,20.75464630126953,25.0,10.701131820678713,-8021.7890625,93.03167724609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00054931640625,305.6031799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17973.849609375,18000.0,0.0,0.0,0.182852953672409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2997028827667236,0.2997075319290161,-4.662206265493296e-06,0.0,0.0001855725131463,0.0,0.0,13.643376350402832,0.0,0.0,0.0,0.3088646829128265,4.0,0.0,1.0
286980,292.8542175292969,297.1499938964844,293.1499938964844,0.0744892507791519,-1818.8416748046875,304.13507080078125,0.8210464715957642,0.1284849494695663,0.115352839231491,292.89532470703125,297.1499938964844,293.1499938964844,0.1470436751842498,-3285.684326171875,304.1461486816406,0.9862346649169922,0.2439703494310379,0.2082061916589737,292.82550048828125,297.1499938964844,293.1499938964844,0.100010797381401,-1782.55322265625,304.1316833496094,0.8850042223930359,0.1622170954942703,0.1130812689661979,292.8522033691406,297.1499938964844,293.1499938964844,0.1253724843263626,-2894.100341796875,304.1329650878906,0.9460935592651368,0.194366455078125,0.1835772097110748,293.0476379394531,297.1499938964844,293.1499938964844,0.0064360913820564,-2287.296630859375,299.4244384765625,0.6021239161491394,0.050000000745058,0.2273932099342346,291.12506103515625,291.1499938964844,270.2925109863281,269.923583984375,283.2304077148437,293.046630859375,291.1259155273437,1.0,0.199309766292572,1.0,1.0,0.996216118335724,1.0,-1.0172096490859983,0.4395284950733185,0.5776811838150024,0.1875070184469223,0.0,0.0,0.3927477598190307,20.992048263549805,25.0,9.605467796325684,-8124.767578125,96.05445861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06561279296875,305.6635131835937,278.1499938964844,0.0,18000.0,313.1499938964844,17978.908203125,18000.0,0.0,0.0,0.1866774260997772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3032849729061126,0.3032896518707275,-4.6751779336773325e-06,0.0,0.0001894538581836,0.0,0.0,13.865901947021484,0.0,0.0,0.0,0.3097855746746063,4.0,0.0,1.0
287040,292.8542175292969,297.1499938964844,293.1499938964844,0.0744892507791519,-1818.8416748046875,304.13507080078125,0.8210464715957642,0.1284849494695663,0.115352839231491,292.89532470703125,297.1499938964844,293.1499938964844,0.1470436751842498,-3285.684326171875,304.1461486816406,0.9862346649169922,0.2439703494310379,0.2082061916589737,292.82550048828125,297.1499938964844,293.1499938964844,0.100010797381401,-1782.55322265625,304.1316833496094,0.8850042223930359,0.1622170954942703,0.1130812689661979,292.8522033691406,297.1499938964844,293.1499938964844,0.1253724843263626,-2894.100341796875,304.1329650878906,0.9460935592651368,0.194366455078125,0.1835772097110748,293.0476379394531,297.1499938964844,293.1499938964844,0.0064360913820564,-2287.296630859375,299.4244384765625,0.6021239161491394,0.050000000745058,0.2273932099342346,291.12506103515625,291.1499938964844,270.2925109863281,269.923583984375,283.2304077148437,293.046630859375,291.1259155273437,1.0,0.199309766292572,1.0,1.0,0.996216118335724,1.0,-1.0172096490859983,0.4395284950733185,0.5776811838150024,0.1875070184469223,0.0,0.0,0.3927477598190307,20.992048263549805,25.0,9.605467796325684,-8124.767578125,96.05445861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06561279296875,305.6635131835937,278.1499938964844,0.0,18000.0,313.1499938964844,17978.908203125,18000.0,0.0,0.0,0.1866774260997772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3032849729061126,0.3032896518707275,-4.6751779336773325e-06,0.0,0.0001894538581836,0.0,0.0,13.865901947021484,0.0,0.0,0.0,0.3097855746746063,4.0,0.0,1.0
287100,292.86602783203125,297.1499938964844,293.1499938964844,0.0756116956472396,-1839.16455078125,304.1357421875,0.8234894275665283,0.1299112290143966,0.1166660413146019,292.9013366699219,297.1499938964844,293.1499938964844,0.1474838852882385,-3293.518798828125,304.1460266113281,0.9864680767059326,0.2460141032934188,0.2087583392858505,292.8364562988281,297.1499938964844,293.1499938964844,0.1015188843011856,-1804.0789794921875,304.1322631835937,0.8881657719612122,0.1641731262207031,0.1144713759422302,292.86248779296875,297.1499938964844,293.1499938964844,0.1267790645360946,-2919.9736328125,304.1335144042969,0.9486790895462036,0.1961137056350708,0.1852588504552841,293.0542907714844,297.1499938964844,293.1499938964844,0.0064349877648055,-2286.718505859375,299.42547607421875,0.601733922958374,0.050000000745058,0.2274017632007599,291.1283569335937,291.1499938964844,270.29248046875,269.9227600097656,283.2317199707031,293.0533447265625,291.1291809082031,1.0,0.200244665145874,1.0,1.0,0.996378481388092,1.0,-1.0231457948684692,0.4422003030776977,0.5809454321861267,0.1888405680656433,0.0,0.0,0.3938564658164978,21.10811424255371,25.0,9.17322826385498,-8173.3916015625,97.51994323730467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.107666015625,305.6973571777344,278.1499938964844,0.0,18000.0,313.1499938964844,17981.806640625,18000.0,0.0,0.0,0.1883838027715683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3046928346157074,0.3046975135803222,-4.680524398281705e-06,0.0,0.0001911856234073,0.0,0.0,13.954507827758787,0.0,0.0,0.0,0.3101539313793182,4.0,0.0,1.0
287160,292.8774108886719,297.1499938964844,293.1499938964844,0.0766798630356788,-1858.561279296875,304.13641357421875,0.8257710933685303,0.131271630525589,0.1179196387529373,292.9073181152344,297.1499938964844,293.1499938964844,0.1479253023862838,-3301.370361328125,304.1459655761719,0.9866984486579896,0.2479861676692962,0.2093087434768676,292.8470458984375,297.1499938964844,293.1499938964844,0.1029818877577781,-1824.8958740234373,304.1328125,0.8911806344985962,0.1660640388727188,0.1158157363533973,292.8724670410156,297.1499938964844,293.1499938964844,0.1281405985355377,-2944.95751953125,304.134033203125,0.951107919216156,0.1977999955415725,0.1868824809789657,293.0606384277344,297.1499938964844,293.1499938964844,0.0064336266368627,-2286.08349609375,299.4261779785156,0.601344883441925,0.050000000745058,0.2274103164672851,291.1315002441406,291.1499938964844,270.2928161621094,269.9222412109375,283.233154296875,293.0597229003906,291.1322631835937,1.0,0.2011518776416778,1.0,1.0,0.9965554475784302,1.0,-1.028883695602417,0.4447800517082214,0.5841036438941956,0.1901418268680572,0.0,0.0,0.3947745859622955,21.22244071960449,43.0,8.75788402557373,-8220.1787109375,98.9541473388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1548767089844,305.7331848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.53125,18000.0,0.0,0.0,0.1899491548538208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.305878221988678,0.3058829307556152,-4.685109615820693e-06,0.0,0.0001927742414409,0.0,0.0,14.029552459716797,0.0,0.0,0.0,0.3104661703109741,4.0,0.0,1.0
287220,292.8992919921875,297.1499938964844,293.1499938964844,0.0788420811295509,-1898.336669921875,304.1372985839844,0.8128767013549805,0.1337382495403289,0.1202872693538665,292.9359436035156,297.1499938964844,293.1499938964844,0.1683913916349411,-3670.8076171875,304.112060546875,0.9965544939041138,0.2484172582626342,0.233166828751564,292.86749267578125,297.1499938964844,293.1499938964844,0.1060011610388755,-1867.974365234375,304.13348388671875,0.8767605423927307,0.1695960313081741,0.1183983087539672,292.89166259765625,297.1499938964844,293.1499938964844,0.1310073435306549,-2997.85888671875,304.1345520019531,0.9320535063743592,0.200937420129776,0.1899988800287246,293.07293701171875,297.1499938964844,293.1499938964844,0.0064449086785316,-2290.883056640625,299.4181213378906,0.5859302282333374,0.050000000745058,0.2277745902538299,291.1181335449219,291.1499938964844,270.29473876953125,269.9222412109375,283.2265625,293.07208251953125,291.11279296875,1.0,0.2106949090957641,1.0,1.0,0.9969093799591064,1.0,-1.0674594640731812,0.4621757864952087,0.6052836775779724,0.1990028023719787,0.0,0.0,0.3992618322372436,23.637184143066406,46.0,-31.92463493347168,-8419.4697265625,111.96508026123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2493591308594,305.7457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.984375,18000.0,0.0,0.0,0.1927889585494995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091740310192108,0.309178739786148,-4.693622940976638e-06,0.0,0.0001956562919076,0.0,0.0,14.22734260559082,0.0,0.0,0.0,0.3113087713718414,4.0,0.0,1.0
287280,292.8992919921875,297.1499938964844,293.1499938964844,0.0788420811295509,-1898.336669921875,304.1372985839844,0.8128767013549805,0.1337382495403289,0.1202872693538665,292.9359436035156,297.1499938964844,293.1499938964844,0.1683913916349411,-3670.8076171875,304.112060546875,0.9965544939041138,0.2484172582626342,0.233166828751564,292.86749267578125,297.1499938964844,293.1499938964844,0.1060011610388755,-1867.974365234375,304.13348388671875,0.8767605423927307,0.1695960313081741,0.1183983087539672,292.89166259765625,297.1499938964844,293.1499938964844,0.1310073435306549,-2997.85888671875,304.1345520019531,0.9320535063743592,0.200937420129776,0.1899988800287246,293.07293701171875,297.1499938964844,293.1499938964844,0.0064449086785316,-2290.883056640625,299.4181213378906,0.5859302282333374,0.050000000745058,0.2277745902538299,291.1181335449219,291.1499938964844,270.29473876953125,269.9222412109375,283.2265625,293.07208251953125,291.11279296875,1.0,0.2106949090957641,1.0,1.0,0.9969093799591064,1.0,-1.0674594640731812,0.4621757864952087,0.6052836775779724,0.1990028023719787,0.0,0.0,0.3992618322372436,23.637184143066406,46.0,-31.92463493347168,-8419.4697265625,111.96508026123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2493591308594,305.7457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.984375,18000.0,0.0,0.0,0.1927889585494995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091740310192108,0.309178739786148,-4.693622940976638e-06,0.0,0.0001956562919076,0.0,0.0,14.22734260559082,0.0,0.0,0.0,0.3113087713718414,4.0,0.0,1.0
287340,292.91973876953125,297.1499938964844,293.1499938964844,0.0808654651045799,-1935.7227783203125,304.1382141113281,0.7814180850982666,0.1359477490186691,0.1225016042590141,292.9783630371094,297.1499938964844,293.1499938964844,0.1691721528768539,-3680.310302734375,304.1241455078125,0.9569867253303528,0.2451850473880767,0.2331520318984985,292.8865966796875,297.1499938964844,293.1499938964844,0.1089144572615623,-1909.2734375,304.1341857910156,0.8445494771003723,0.1728747338056564,0.1208651661872863,292.9095458984375,297.1499938964844,293.1499938964844,0.133781149983406,-3048.764404296875,304.1351318359375,0.892240047454834,0.2038542479276657,0.192985862493515,293.0849304199219,297.1499938964844,293.1499938964844,0.0064749387092888,-2301.25439453125,299.4042663574219,0.555705726146698,0.050000000745058,0.2286371290683746,291.09820556640625,291.1499938964844,270.2984313964844,269.9237060546875,283.2319030761719,293.0841064453125,291.1024475097656,1.0,0.2193048745393753,1.0,1.0,0.9972633719444276,1.0,-1.077861189842224,0.4667616784572601,0.6110994815826416,0.2016971856355667,0.0,0.0,0.408664733171463,28.378793716430664,49.0,3.824045181274414,-8606.8798828125,123.09664916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3083801269531,305.8900146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17935.158203125,18000.0,0.0,0.0,0.1956733018159866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3206807374954223,0.3206854462623596,-4.724959580926225e-06,0.0,0.0001985835260711,0.0,0.0,14.932365417480469,0.0,0.0,0.0,0.3141158819198608,4.0,0.0,1.0
287400,292.91973876953125,297.1499938964844,293.1499938964844,0.0808654651045799,-1935.7227783203125,304.1382141113281,0.7814180850982666,0.1359477490186691,0.1225016042590141,292.9783630371094,297.1499938964844,293.1499938964844,0.1691721528768539,-3680.310302734375,304.1241455078125,0.9569867253303528,0.2451850473880767,0.2331520318984985,292.8865966796875,297.1499938964844,293.1499938964844,0.1089144572615623,-1909.2734375,304.1341857910156,0.8445494771003723,0.1728747338056564,0.1208651661872863,292.9095458984375,297.1499938964844,293.1499938964844,0.133781149983406,-3048.764404296875,304.1351318359375,0.892240047454834,0.2038542479276657,0.192985862493515,293.0849304199219,297.1499938964844,293.1499938964844,0.0064749387092888,-2301.25439453125,299.4042663574219,0.555705726146698,0.050000000745058,0.2286371290683746,291.09820556640625,291.1499938964844,270.2984313964844,269.9237060546875,283.2319030761719,293.0841064453125,291.1024475097656,1.0,0.2193048745393753,1.0,1.0,0.9972633719444276,1.0,-1.077861189842224,0.4667616784572601,0.6110994815826416,0.2016971856355667,0.0,0.0,0.408664733171463,28.378793716430664,49.0,3.824045181274414,-8606.8798828125,123.09664916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3083801269531,305.8900146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17935.158203125,18000.0,0.0,0.0,0.1956733018159866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3206807374954223,0.3206854462623596,-4.724959580926225e-06,0.0,0.0001985835260711,0.0,0.0,14.932365417480469,0.0,0.0,0.0,0.3141158819198608,4.0,0.0,1.0
287460,292.93914794921875,297.1499938964844,293.1499938964844,0.082328662276268,-1962.2191162109373,304.1396789550781,0.759501576423645,0.1378437280654907,0.1244345903396606,293.0018310546875,297.1499938964844,293.1499938964844,0.1683738678693771,-3663.826904296875,304.1338806152344,0.9201440811157228,0.2447540611028671,0.2324437946081161,292.9049072265625,297.1499938964844,293.1499938964844,0.1111868470907211,-1940.7510986328125,304.1356506347656,0.8231738209724426,0.1758344620466232,0.1231114864349365,292.9266357421875,297.1499938964844,293.1499938964844,0.1358302384614944,-3085.376708984375,304.1366577148437,0.866457462310791,0.2064818292856216,0.1957058608531952,293.0965270996094,297.1499938964844,293.1499938964844,0.006481775548309,-2301.43359375,299.40533447265625,0.5338731408119202,0.050000000745058,0.2294514179229736,291.1275329589844,291.1499938964844,270.3041381835937,269.9267883300781,283.2384033203125,293.0957336425781,291.1288757324219,1.0,0.2271767556667328,1.0,1.0,0.997789978981018,1.0,-1.0862689018249512,0.4705156087875366,0.6157533526420593,0.2037396132946014,0.0,0.0,0.4093577265739441,32.83357238769531,52.0,20.1744441986084,-8679.9189453125,133.41116333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3601989746094,305.9439392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17983.94140625,18000.0,0.0,0.0,0.1984239965677261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3232700228691101,0.3232747614383697,-4.745195838040672e-06,0.0,0.0002013751218328,0.0,0.0,15.13181209564209,0.0,0.0,0.0,0.3149853050708771,4.0,0.0,1.0
287520,292.93914794921875,297.1499938964844,293.1499938964844,0.082328662276268,-1962.2191162109373,304.1396789550781,0.759501576423645,0.1378437280654907,0.1244345903396606,293.0018310546875,297.1499938964844,293.1499938964844,0.1683738678693771,-3663.826904296875,304.1338806152344,0.9201440811157228,0.2447540611028671,0.2324437946081161,292.9049072265625,297.1499938964844,293.1499938964844,0.1111868470907211,-1940.7510986328125,304.1356506347656,0.8231738209724426,0.1758344620466232,0.1231114864349365,292.9266357421875,297.1499938964844,293.1499938964844,0.1358302384614944,-3085.376708984375,304.1366577148437,0.866457462310791,0.2064818292856216,0.1957058608531952,293.0965270996094,297.1499938964844,293.1499938964844,0.006481775548309,-2301.43359375,299.40533447265625,0.5338731408119202,0.050000000745058,0.2294514179229736,291.1275329589844,291.1499938964844,270.3041381835937,269.9267883300781,283.2384033203125,293.0957336425781,291.1288757324219,1.0,0.2271767556667328,1.0,1.0,0.997789978981018,1.0,-1.0862689018249512,0.4705156087875366,0.6157533526420593,0.2037396132946014,0.0,0.0,0.4093577265739441,32.83357238769531,52.0,20.1744441986084,-8679.9189453125,133.41116333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3601989746094,305.9439392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17983.94140625,18000.0,0.0,0.0,0.1984239965677261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3232700228691101,0.3232747614383697,-4.745195838040672e-06,0.0,0.0002013751218328,0.0,0.0,15.13181209564209,0.0,0.0,0.0,0.3149853050708771,4.0,0.0,1.0
287580,292.9573059082031,297.1499938964844,293.1499938964844,0.0837173163890838,-1987.6995849609373,304.14080810546875,0.743699312210083,0.1394976824522018,0.1261246800422668,293.0183410644531,297.1499938964844,293.1499938964844,0.1687490046024322,-3669.156494140625,304.1385498046875,0.894868791103363,0.2451554983854293,0.2328568994998932,292.92218017578125,297.1499938964844,293.1499938964844,0.1134266108274459,-1971.9010009765625,304.1366882324219,0.8068656325340271,0.1785419434309005,0.1251618862152099,292.9427490234375,297.1499938964844,293.1499938964844,0.1378911286592483,-3122.487060546875,304.1376647949219,0.8478583693504333,0.2088728547096252,0.1981780976057052,293.1072082519531,297.1499938964844,293.1499938964844,0.006492608692497,-2304.333984375,299.3973693847656,0.5179840326309204,0.050000000745058,0.2302162498235702,291.1363220214844,291.1499938964844,270.3119506835937,269.9316711425781,283.2452697753906,293.10650634765625,291.1373596191406,1.0,0.2344696968793869,1.0,1.0,0.9983165860176086,1.0,-1.095139741897583,0.4744753241539001,0.6206644773483276,0.2059148997068405,0.0,0.0,0.4105787575244903,37.03159332275391,40.0,14.803800582885742,-8748.0078125,143.52476501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.43121337890625,305.9953918457031,278.1499938964844,0.0,18000.0,313.1499938964844,17989.640625,18000.0,0.0,0.0,0.2007350325584411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3248159885406494,0.3248207569122314,-4.752020686282776e-06,0.0,0.0002037205413216,0.0,0.0,15.236093521118164,0.0,0.0,0.0,0.3154295086860657,4.0,0.0,1.0
287640,292.9573059082031,297.1499938964844,293.1499938964844,0.0837173163890838,-1987.6995849609373,304.14080810546875,0.743699312210083,0.1394976824522018,0.1261246800422668,293.0183410644531,297.1499938964844,293.1499938964844,0.1687490046024322,-3669.156494140625,304.1385498046875,0.894868791103363,0.2451554983854293,0.2328568994998932,292.92218017578125,297.1499938964844,293.1499938964844,0.1134266108274459,-1971.9010009765625,304.1366882324219,0.8068656325340271,0.1785419434309005,0.1251618862152099,292.9427490234375,297.1499938964844,293.1499938964844,0.1378911286592483,-3122.487060546875,304.1376647949219,0.8478583693504333,0.2088728547096252,0.1981780976057052,293.1072082519531,297.1499938964844,293.1499938964844,0.006492608692497,-2304.333984375,299.3973693847656,0.5179840326309204,0.050000000745058,0.2302162498235702,291.1363220214844,291.1499938964844,270.3119506835937,269.9316711425781,283.2452697753906,293.10650634765625,291.1373596191406,1.0,0.2344696968793869,1.0,1.0,0.9983165860176086,1.0,-1.095139741897583,0.4744753241539001,0.6206644773483276,0.2059148997068405,0.0,0.0,0.4105787575244903,37.03159332275391,40.0,14.803800582885742,-8748.0078125,143.52476501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.43121337890625,305.9953918457031,278.1499938964844,0.0,18000.0,313.1499938964844,17989.640625,18000.0,0.0,0.0,0.2007350325584411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3248159885406494,0.3248207569122314,-4.752020686282776e-06,0.0,0.0002037205413216,0.0,0.0,15.236093521118164,0.0,0.0,0.0,0.3154295086860657,4.0,0.0,1.0
287700,292.9659118652344,297.1499938964844,293.1499938964844,0.0843068286776542,-1998.5052490234373,304.14141845703125,0.742175817489624,0.1402530223131179,0.1268480718135833,293.0253601074219,297.1499938964844,293.1499938964844,0.1689827591180801,-3672.768310546875,304.14019775390625,0.8914821147918701,0.2454428821802139,0.2331370711326599,292.93035888671875,297.1499938964844,293.1499938964844,0.1144397035241127,-1985.92626953125,304.13726806640625,0.8055350184440613,0.1798195987939834,0.1260898560285568,292.95037841796875,297.1499938964844,293.1499938964844,0.1388130635023117,-3139.014892578125,304.13824462890625,0.8460525870323181,0.2099961340427398,0.1992869228124618,293.1121826171875,297.1499938964844,293.1499938964844,0.0064893476665019,-2303.164794921875,299.3930358886719,0.5156463980674744,0.050000000745058,0.2303461283445358,291.1407165527344,291.1499938964844,270.31671142578125,269.9348449707031,283.24908447265625,293.11151123046875,291.1417236328125,1.0,0.235622763633728,1.0,1.0,0.9985799193382264,1.0,-1.0989456176757812,0.4761710166931152,0.6227745413780212,0.2068575024604797,0.0,0.0,0.4107534885406494,37.774993896484375,40.0,13.537429809570312,-8777.1728515625,145.93402099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4713439941406,306.02294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.35546875,18000.0,0.0,0.0,0.2017315775156021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252504169940948,0.3252551853656769,-4.754421752295457e-06,0.0,0.00020473189943,0.0,0.0,15.266887664794922,0.0,0.0,0.0,0.3155567348003387,4.0,0.0,1.0
287760,292.9740905761719,297.1499938964844,293.1499938964844,0.0848385691642761,-2008.2518310546875,304.1419982910156,0.7445142865180969,0.1409759819507599,0.1275016218423843,293.0318603515625,297.1499938964844,293.1499938964844,0.1692025810480117,-3676.20458984375,304.1415710449219,0.8933240175247192,0.2457460165023803,0.2334053069353103,292.9382019042969,297.1499938964844,293.1499938964844,0.1153924986720085,-1999.08837890625,304.1378479003906,0.8087284564971924,0.1810600906610489,0.1269604712724685,292.9577331542969,297.1499938964844,293.1499938964844,0.1396736353635788,-3154.41357421875,304.1387939453125,0.8487743735313416,0.2110836207866668,0.200319692492485,293.11688232421875,297.1499938964844,293.1499938964844,0.0064800325781106,-2300.195556640625,299.3884582519531,0.5165701508522034,0.050000000745058,0.2302940338850021,291.14483642578125,291.1499938964844,270.32208251953125,269.9385070800781,283.25311279296875,293.11627197265625,291.1457214355469,1.0,0.2354997545480728,1.0,1.0,0.9987809658050536,1.0,-1.1022742986679075,0.4776555001735687,0.6246188282966614,0.2076833397150039,0.0,0.0,0.4106836318969726,37.54083633422852,28.0,12.293865203857422,-8801.603515625,146.3951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5144348144531,306.0504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.32421875,18000.0,0.0,0.0,0.202614814043045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3253521919250488,0.3253569602966308,-4.7556850404362194e-06,0.0,0.0002056282683042,0.0,0.0,15.276172637939451,0.0,0.0,0.0,0.3155980706214905,4.0,0.0,1.0
287820,292.9893798828125,297.1499938964844,293.1499938964844,0.0857715085148811,-2025.36328125,304.1430969238281,0.7586575150489807,0.142332524061203,0.1286459565162658,293.0436706542969,297.1499938964844,293.1499938964844,0.1695782095193863,-3682.1201171875,304.14373779296875,0.9095420837402344,0.246342733502388,0.2338675409555435,292.9529113769531,297.1499938964844,293.1499938964844,0.1171616464853286,-2023.4698486328125,304.1389465332031,0.8248887658119202,0.1834411025047302,0.1285669505596161,292.9714660644531,297.1499938964844,293.1499938964844,0.1412575095891952,-3182.70263671875,304.139892578125,0.8653058409690857,0.2131639420986175,0.2022075653076172,293.12548828125,297.1499938964844,293.1499938964844,0.0064485929906368,-2290.482666015625,299.3786315917969,0.5263126492500305,0.050000000745058,0.2297915816307068,291.1517028808594,291.1499938964844,270.334716796875,269.94744873046875,283.2618713378906,293.1249389648437,291.15240478515625,1.0,0.2320151925086975,1.0,1.0,0.9991829991340636,1.0,-1.1077944040298462,0.4801150858402252,0.6276792883872986,0.209056869149208,0.0,0.0,0.4099775552749634,34.93217849731445,25.0,9.775225639343262,-8839.5458984375,142.97824096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6087646484375,306.10595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.998046875,18000.0,0.0,0.0,0.204027771949768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247833847999573,0.3247881531715393,-4.755150257551577e-06,0.0,0.0002070622576866,0.0,0.0,15.243528366088867,0.0,0.0,0.0,0.3154710829257965,4.0,0.0,1.0
287880,292.9893798828125,297.1499938964844,293.1499938964844,0.0857715085148811,-2025.36328125,304.1430969238281,0.7586575150489807,0.142332524061203,0.1286459565162658,293.0436706542969,297.1499938964844,293.1499938964844,0.1695782095193863,-3682.1201171875,304.14373779296875,0.9095420837402344,0.246342733502388,0.2338675409555435,292.9529113769531,297.1499938964844,293.1499938964844,0.1171616464853286,-2023.4698486328125,304.1389465332031,0.8248887658119202,0.1834411025047302,0.1285669505596161,292.9714660644531,297.1499938964844,293.1499938964844,0.1412575095891952,-3182.70263671875,304.139892578125,0.8653058409690857,0.2131639420986175,0.2022075653076172,293.12548828125,297.1499938964844,293.1499938964844,0.0064485929906368,-2290.482666015625,299.3786315917969,0.5263126492500305,0.050000000745058,0.2297915816307068,291.1517028808594,291.1499938964844,270.334716796875,269.94744873046875,283.2618713378906,293.1249389648437,291.15240478515625,1.0,0.2320151925086975,1.0,1.0,0.9991829991340636,1.0,-1.1077944040298462,0.4801150858402252,0.6276792883872986,0.209056869149208,0.0,0.0,0.4099775552749634,34.93217849731445,25.0,9.775225639343262,-8839.5458984375,142.97824096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6087646484375,306.10595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.998046875,18000.0,0.0,0.0,0.204027771949768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247833847999573,0.3247881531715393,-4.755150257551577e-06,0.0,0.0002070622576866,0.0,0.0,15.243528366088867,0.0,0.0,0.0,0.3154710829257965,4.0,0.0,1.0
287940,293.0033569335937,297.1499938964844,293.1499938964844,0.0866183936595916,-2040.9443359375,304.1439819335937,0.7756983637809753,0.1435657739639282,0.1296761035919189,293.0543212890625,297.1499938964844,293.1499938964844,0.1699182242155075,-3687.60009765625,304.1452331542969,0.9308474063873292,0.2468768209218979,0.234277531504631,292.96649169921875,297.1499938964844,293.1499938964844,0.118838720023632,-2046.5455322265625,304.13983154296875,0.8431875705718994,0.1856815218925476,0.130073681473732,292.9841613769531,297.1499938964844,293.1499938964844,0.142753854393959,-3209.421875,304.1407775878906,0.8851885795593262,0.2151135504245758,0.2039688974618911,293.13311767578125,297.1499938964844,293.1499938964844,0.0064166565425693,-2280.75927734375,299.3678283691406,0.5385047197341919,0.050000000745058,0.2292589992284774,291.1566162109375,291.1499938964844,270.3500061035156,269.95867919921875,283.2713623046875,293.13262939453125,291.156982421875,1.0,0.2285382598638534,1.0,1.0,0.9995850324630736,1.0,-1.11280620098114,0.4823493063449859,0.6304569244384766,0.2103023678064346,0.0,0.0,0.4087406694889068,32.156089782714844,25.0,6.614772319793701,-8868.53515625,139.07179260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7110290527344,306.160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6015625,18000.0,0.0,0.0,0.2049672156572342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.323453277349472,0.3234580457210541,-4.7514272409898695e-06,0.0,0.0002080156700685,0.0,0.0,15.160053253173828,0.0,0.0,0.0,0.3151349127292633,4.0,0.0,1.0
288000,293.0033569335937,297.1499938964844,293.1499938964844,0.0866183936595916,-2040.9443359375,304.1439819335937,0.7756983637809753,0.1435657739639282,0.1296761035919189,293.0543212890625,297.1499938964844,293.1499938964844,0.1699182242155075,-3687.60009765625,304.1452331542969,0.9308474063873292,0.2468768209218979,0.234277531504631,292.96649169921875,297.1499938964844,293.1499938964844,0.118838720023632,-2046.5455322265625,304.13983154296875,0.8431875705718994,0.1856815218925476,0.130073681473732,292.9841613769531,297.1499938964844,293.1499938964844,0.142753854393959,-3209.421875,304.1407775878906,0.8851885795593262,0.2151135504245758,0.2039688974618911,293.13311767578125,297.1499938964844,293.1499938964844,0.0064166565425693,-2280.75927734375,299.3678283691406,0.5385047197341919,0.050000000745058,0.2292589992284774,291.1566162109375,291.1499938964844,270.3500061035156,269.95867919921875,283.2713623046875,293.13262939453125,291.156982421875,1.0,0.2285382598638534,1.0,1.0,0.9995850324630736,1.0,-1.11280620098114,0.4823493063449859,0.6304569244384766,0.2103023678064346,0.0,0.0,0.4087406694889068,32.156089782714844,25.0,6.614772319793701,-8868.53515625,139.07179260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7110290527344,306.160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6015625,18000.0,0.0,0.0,0.2049672156572342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.323453277349472,0.3234580457210541,-4.7514272409898695e-06,0.0,0.0002080156700685,0.0,0.0,15.160053253173828,0.0,0.0,0.0,0.3151349127292633,4.0,0.0,1.0
288060,293.0170288085937,297.1499938964844,293.1499938964844,0.0873324424028396,-2054.098876953125,304.1448059082031,0.7902287840843201,0.1445098668336868,0.1305308640003204,293.0648803710937,297.1499938964844,293.1499938964844,0.1701526194810867,-3691.353271484375,304.1464538574219,0.9484002590179444,0.2471581101417541,0.2345433831214904,292.97998046875,297.1499938964844,293.1499938964844,0.1203641891479492,-2067.48486328125,304.14068603515625,0.8591552972793579,0.1875964105129242,0.1314232796430587,292.996826171875,297.1499938964844,293.1499938964844,0.1441038846969604,-3233.4892578125,304.1416015625,0.9021748304367064,0.2167480140924453,0.2055280357599258,293.1408386230469,297.1499938964844,293.1499938964844,0.0063865310512483,-2271.820068359375,299.35321044921875,0.5488835573196411,0.050000000745058,0.2288682758808136,291.1592102050781,291.1499938964844,270.366943359375,269.9712829589844,283.28179931640625,293.14031982421875,291.15948486328125,1.0,0.2260669469833374,0.9997791051864624,0.9997791051864624,0.9997510313987732,1.0,-1.1171740293502808,0.4842965304851532,0.63287752866745,0.211394190788269,0.0,0.0,0.4073272347450256,30.12908744812012,25.0,4.113034248352051,-8891.7421875,136.38214111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8158264160156,306.2146911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.43359375,18000.0,0.0,0.0,0.2054651528596878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218194842338562,0.3218242228031158,-4.746020294987829e-06,0.0,0.0002085210144286,0.0,0.0,15.055380821228027,0.0,0.0,0.0,0.3147087097167969,4.0,0.0,1.0
288120,293.0170288085937,297.1499938964844,293.1499938964844,0.0873324424028396,-2054.098876953125,304.1448059082031,0.7902287840843201,0.1445098668336868,0.1305308640003204,293.0648803710937,297.1499938964844,293.1499938964844,0.1701526194810867,-3691.353271484375,304.1464538574219,0.9484002590179444,0.2471581101417541,0.2345433831214904,292.97998046875,297.1499938964844,293.1499938964844,0.1203641891479492,-2067.48486328125,304.14068603515625,0.8591552972793579,0.1875964105129242,0.1314232796430587,292.996826171875,297.1499938964844,293.1499938964844,0.1441038846969604,-3233.4892578125,304.1416015625,0.9021748304367064,0.2167480140924453,0.2055280357599258,293.1408386230469,297.1499938964844,293.1499938964844,0.0063865310512483,-2271.820068359375,299.35321044921875,0.5488835573196411,0.050000000745058,0.2288682758808136,291.1592102050781,291.1499938964844,270.366943359375,269.9712829589844,283.28179931640625,293.14031982421875,291.15948486328125,1.0,0.2260669469833374,0.9997791051864624,0.9997791051864624,0.9997510313987732,1.0,-1.1171740293502808,0.4842965304851532,0.63287752866745,0.211394190788269,0.0,0.0,0.4073272347450256,30.12908744812012,25.0,4.113034248352051,-8891.7421875,136.38214111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8158264160156,306.2146911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.43359375,18000.0,0.0,0.0,0.2054651528596878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218194842338562,0.3218242228031158,-4.746020294987829e-06,0.0,0.0002085210144286,0.0,0.0,15.055380821228027,0.0,0.0,0.0,0.3147087097167969,4.0,0.0,1.0
