time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288180,293.03057861328125,297.1499938964844,293.1499938964844,0.0878050550818443,-2062.7509765625,304.145751953125,0.8014368414878845,0.1451331377029419,0.1310985386371612,293.0756530761719,297.1499938964844,293.1499938964844,0.1701279431581497,-3690.6162109375,304.1476745605469,0.960973620414734,0.2471299171447754,0.2345234602689743,292.9936828613281,297.1499938964844,293.1499938964844,0.1215960681438446,-2084.300048828125,304.1417541503906,0.8721083998680115,0.1891263127326965,0.132509097456932,293.009765625,297.1499938964844,293.1499938964844,0.1451540738344192,-3252.088134765625,304.14263916015625,0.9163090586662292,0.2180034965276718,0.2067366242408752,293.14947509765625,297.1499938964844,293.1499938964844,0.0063553685322403,-2262.65771484375,299.33349609375,0.5570388436317444,0.050000000745058,0.2285924106836319,291.1617431640625,291.1499938964844,270.3844299316406,269.9843444824219,283.2933654785156,293.1488647460937,291.1620483398437,1.0,0.2242813855409622,0.9995582103729248,0.9995582103729248,0.9999170303344728,1.0,-1.1202547550201416,0.4856663942337036,0.634588360786438,0.2121660709381103,0.0,0.0,0.4055942893028259,28.69815444946289,25.0,3.615142345428467,-8905.4296875,134.4689178466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91845703125,306.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.58984375,18000.0,0.0,0.0,0.2055681347846985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198784291744232,0.3198831677436828,-4.7396351874340326e-06,0.0,0.0002086255262838,0.0,0.0,14.93158721923828,0.0,0.0,0.0,0.3142021894454956,4.0,0.0,1.0
288240,293.03057861328125,297.1499938964844,293.1499938964844,0.0878050550818443,-2062.7509765625,304.145751953125,0.8014368414878845,0.1451331377029419,0.1310985386371612,293.0756530761719,297.1499938964844,293.1499938964844,0.1701279431581497,-3690.6162109375,304.1476745605469,0.960973620414734,0.2471299171447754,0.2345234602689743,292.9936828613281,297.1499938964844,293.1499938964844,0.1215960681438446,-2084.300048828125,304.1417541503906,0.8721083998680115,0.1891263127326965,0.132509097456932,293.009765625,297.1499938964844,293.1499938964844,0.1451540738344192,-3252.088134765625,304.14263916015625,0.9163090586662292,0.2180034965276718,0.2067366242408752,293.14947509765625,297.1499938964844,293.1499938964844,0.0063553685322403,-2262.65771484375,299.33349609375,0.5570388436317444,0.050000000745058,0.2285924106836319,291.1617431640625,291.1499938964844,270.3844299316406,269.9843444824219,283.2933654785156,293.1488647460937,291.1620483398437,1.0,0.2242813855409622,0.9995582103729248,0.9995582103729248,0.9999170303344728,1.0,-1.1202547550201416,0.4856663942337036,0.634588360786438,0.2121660709381103,0.0,0.0,0.4055942893028259,28.69815444946289,25.0,3.615142345428467,-8905.4296875,134.4689178466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91845703125,306.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.58984375,18000.0,0.0,0.0,0.2055681347846985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198784291744232,0.3198831677436828,-4.7396351874340326e-06,0.0,0.0002086255262838,0.0,0.0,14.93158721923828,0.0,0.0,0.0,0.3142021894454956,4.0,0.0,1.0
288300,293.037109375,297.1499938964844,293.1499938964844,0.0879756286740303,-2065.85693359375,304.1462097167969,0.8059821128845215,0.1453582495450973,0.1313040852546692,293.0809631347656,297.1499938964844,293.1499938964844,0.1700436323881149,-3689.012451171875,304.14825439453125,0.965770423412323,0.2470325976610183,0.2344340234994888,293.0004577636719,297.1499938964844,293.1499938964844,0.1221241205930709,-2091.484375,304.14227294921875,0.8775690197944641,0.1897792965173721,0.1329732537269592,293.01617431640625,297.1499938964844,293.1499938964844,0.1455900818109512,-3259.7783203125,304.1431884765625,0.9224748611450196,0.218522623181343,0.207237035036087,293.15399169921875,297.1499938964844,293.1499938964844,0.0063392505981028,-2257.947509765625,299.3218688964844,0.5603935122489929,0.050000000745058,0.2284856438636779,291.1629638671875,291.1499938964844,270.3933410644531,269.9909973144531,283.2994689941406,293.15338134765625,291.1632080078125,1.0,0.2235841155052185,0.999447762966156,0.999447762966156,1.0,1.0,-1.1214239597320557,0.4861848950386047,0.6352390050888062,0.2124590426683426,0.0,0.0,0.4046093821525574,28.144025802612305,25.0,3.2995080947875977,-8908.375,133.71871948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9681091308594,306.2911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.76953125,18000.0,0.0,0.0,0.2054843604564666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3187556266784668,0.3187603652477264,-4.735948550660396e-06,0.0,0.0002085404994431,0.0,0.0,14.860221862792969,0.0,0.0,0.0,0.3139108419418335,4.0,0.0,1.0
288360,293.04351806640625,297.1499938964844,293.1499938964844,0.0881107300519943,-2068.308349609375,304.14666748046875,0.8098261952400208,0.1455334424972534,0.1314660310745239,293.08612060546875,297.1499938964844,293.1499938964844,0.1699223816394806,-3686.7822265625,304.1487731933594,0.9697463512420654,0.246888667345047,0.2343014925718307,293.0071105957031,297.1499938964844,293.1499938964844,0.1226028725504875,-2097.988037109375,304.142822265625,0.882397472858429,0.1903663426637649,0.1333920359611511,293.0224914550781,297.1499938964844,293.1499938964844,0.1459773629903793,-3266.5966796875,304.14373779296875,0.9279186129570008,0.2189789563417434,0.2076787501573562,293.1586303710937,297.1499938964844,293.1499938964844,0.0063227517530322,-2253.153564453125,299.30914306640625,0.5633136034011841,0.050000000745058,0.2283955514430999,291.1639404296875,291.1499938964844,270.40240478515625,269.99774169921875,283.3057556152344,293.1579895019531,291.16412353515625,1.0,0.2229908853769302,0.9992586970329284,0.9992586970329284,1.0,1.0,-1.1223840713500977,0.4866103529930115,0.635773777961731,0.2127004116773605,0.0,0.0,0.4035797417163849,27.676210403442383,25.0,2.862968683242798,-8909.1669921875,133.07704162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162658691406,306.31365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.65234375,18000.0,0.0,0.0,0.2053172290325164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3175657987594604,0.3175705373287201,-4.731975423055701e-06,0.0,0.0002083708823192,0.0,0.0,14.784582138061523,0.0,0.0,0.0,0.3136018514633178,4.0,0.0,1.0
288420,293.05572509765625,297.1499938964844,293.1499938964844,0.0882850065827369,-2071.44140625,304.1474609375,0.8157079219818115,0.1457491815090179,0.1316724121570587,293.0961303710937,297.1499938964844,293.1499938964844,0.169582337141037,-3680.66650390625,304.1497497558594,0.9756808876991272,0.2464770674705505,0.2339230328798294,293.0200500488281,297.1499938964844,293.1499938964844,0.1234252527356147,-2109.136474609375,304.1438293457031,0.8903260231018066,0.1913607269525528,0.1341061443090438,293.03472900390625,297.1499938964844,293.1499938964844,0.1466203033924102,-3277.88525390625,304.1447448730469,0.9367138147354126,0.2197224199771881,0.2084047198295593,293.16802978515625,297.1499938964844,293.1499938964844,0.0062886290252208,-2243.300048828125,299.2806091308594,0.5680054426193237,0.050000000745058,0.2282559722661972,291.16534423828125,291.1499938964844,270.4208374023437,270.01153564453125,283.3186950683594,293.1673889160156,291.1654663085937,1.0,0.2220503538846969,0.9988806247711182,0.9988806247711182,1.0,1.0,-1.1237388849258425,0.4872074425220489,0.636531412601471,0.2130414843559265,0.0,0.0,0.4014327526092529,26.94964408874512,25.0,1.9351288080215447,-8905.1884765625,132.04249572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1068725585937,306.3540954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.677734375,18000.0,0.0,0.0,0.2047602832317352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150697648525238,0.315074473619461,-4.723511665361002e-06,0.0,0.0002078056568279,0.0,0.0,14.626131057739258,0.0,0.0,0.0,0.3129532039165497,4.0,0.0,1.0
288480,293.05572509765625,297.1499938964844,293.1499938964844,0.0882850065827369,-2071.44140625,304.1474609375,0.8157079219818115,0.1457491815090179,0.1316724121570587,293.0961303710937,297.1499938964844,293.1499938964844,0.169582337141037,-3680.66650390625,304.1497497558594,0.9756808876991272,0.2464770674705505,0.2339230328798294,293.0200500488281,297.1499938964844,293.1499938964844,0.1234252527356147,-2109.136474609375,304.1438293457031,0.8903260231018066,0.1913607269525528,0.1341061443090438,293.03472900390625,297.1499938964844,293.1499938964844,0.1466203033924102,-3277.88525390625,304.1447448730469,0.9367138147354126,0.2197224199771881,0.2084047198295593,293.16802978515625,297.1499938964844,293.1499938964844,0.0062886290252208,-2243.300048828125,299.2806091308594,0.5680054426193237,0.050000000745058,0.2282559722661972,291.16534423828125,291.1499938964844,270.4208374023437,270.01153564453125,283.3186950683594,293.1673889160156,291.1654663085937,1.0,0.2220503538846969,0.9988806247711182,0.9988806247711182,1.0,1.0,-1.1237388849258425,0.4872074425220489,0.636531412601471,0.2130414843559265,0.0,0.0,0.4014327526092529,26.94964408874512,25.0,1.9351288080215447,-8905.1884765625,132.04249572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1068725585937,306.3540954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.677734375,18000.0,0.0,0.0,0.2047602832317352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150697648525238,0.315074473619461,-4.723511665361002e-06,0.0,0.0002078056568279,0.0,0.0,14.626131057739258,0.0,0.0,0.0,0.3129532039165497,4.0,0.0,1.0
288540,293.0672302246094,297.1499938964844,293.1499938964844,0.0883436128497123,-2072.440673828125,304.1482238769531,0.819705605506897,0.1458030045032501,0.1317372620105743,293.1056213378906,297.1499938964844,293.1499938964844,0.1691257506608963,-3672.571044921875,304.1506042480469,0.979487121105194,0.2459171414375305,0.2334091067314148,293.0324401855469,297.1499938964844,293.1499938964844,0.1240824088454246,-2118.02099609375,304.144775390625,0.8962094187736511,0.1921367347240448,0.1346701681613922,293.0464782714844,297.1499938964844,293.1499938964844,0.1471036672592163,-3286.336181640625,304.14569091796875,0.943026065826416,0.2202614396810531,0.2089408636093139,293.1775207519531,297.1499938964844,293.1499938964844,0.0062529207207262,-2233.045166015625,299.24835205078125,0.5713892579078674,0.050000000745058,0.2281589955091476,291.16607666015625,291.1499938964844,270.439697265625,270.025634765625,283.3321228027344,293.1768798828125,291.1661376953125,1.0,0.2213552892208099,0.9985024929046632,0.9985024929046632,1.0,1.0,-1.1244041919708252,0.4874949157238006,0.6369092464447021,0.213209792971611,0.0,0.0,0.3992319703102112,26.441143035888672,25.0,1.0403165817260742,-8894.576171875,131.24327087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1882019042969,306.3878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.01171875,18000.0,0.0,0.0,0.2039517313241958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124991655349731,0.3125038743019104,-4.714712304121349e-06,0.0,0.0002069850888801,0.0,0.0,14.463561058044434,0.0,0.0,0.0,0.3122864961624145,4.0,0.0,1.0
288600,293.0672302246094,297.1499938964844,293.1499938964844,0.0883436128497123,-2072.440673828125,304.1482238769531,0.819705605506897,0.1458030045032501,0.1317372620105743,293.1056213378906,297.1499938964844,293.1499938964844,0.1691257506608963,-3672.571044921875,304.1506042480469,0.979487121105194,0.2459171414375305,0.2334091067314148,293.0324401855469,297.1499938964844,293.1499938964844,0.1240824088454246,-2118.02099609375,304.144775390625,0.8962094187736511,0.1921367347240448,0.1346701681613922,293.0464782714844,297.1499938964844,293.1499938964844,0.1471036672592163,-3286.336181640625,304.14569091796875,0.943026065826416,0.2202614396810531,0.2089408636093139,293.1775207519531,297.1499938964844,293.1499938964844,0.0062529207207262,-2233.045166015625,299.24835205078125,0.5713892579078674,0.050000000745058,0.2281589955091476,291.16607666015625,291.1499938964844,270.439697265625,270.025634765625,283.3321228027344,293.1768798828125,291.1661376953125,1.0,0.2213552892208099,0.9985024929046632,0.9985024929046632,1.0,1.0,-1.1244041919708252,0.4874949157238006,0.6369092464447021,0.213209792971611,0.0,0.0,0.3992319703102112,26.441143035888672,25.0,1.0403165817260742,-8894.576171875,131.24327087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1882019042969,306.3878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.01171875,18000.0,0.0,0.0,0.2039517313241958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124991655349731,0.3125038743019104,-4.714712304121349e-06,0.0,0.0002069850888801,0.0,0.0,14.463561058044434,0.0,0.0,0.0,0.3122864961624145,4.0,0.0,1.0
288660,293.0780334472656,297.1499938964844,293.1499938964844,0.0882985442876815,-2071.5263671875,304.1488952636719,0.8222458362579346,0.1457130759954452,0.1316757500171661,293.1145935058594,297.1499938964844,293.1499938964844,0.168563961982727,-3662.680419921875,304.1513366699219,0.9817001223564148,0.2452241331338882,0.2327732443809509,293.0442810058594,297.1499938964844,293.1499938964844,0.1245892345905304,-2124.8515625,304.14569091796875,0.900387704372406,0.1927162855863571,0.1350986659526825,293.0576477050781,297.1499938964844,293.1499938964844,0.1474421322345733,-3292.215576171875,304.14654541015625,0.9473280310630798,0.2206166684627533,0.2093059420585632,293.1869506835937,297.1499938964844,293.1499938964844,0.0062155681662261,-2222.345458984375,299.2127685546875,0.573728084564209,0.050000000745058,0.2280936390161514,291.1662902832031,291.1499938964844,270.4589538574219,270.0400085449219,283.34588623046875,293.18634033203125,291.1662902832031,1.0,0.2208265960216522,0.9981465339660645,0.9981465339660645,1.0,1.0,-1.1244415044784546,0.4875006675720215,0.6369407773017883,0.2132213115692138,0.0,0.0,0.3970435559749603,26.09308242797852,25.0,0.2972290217876434,-8878.2958984375,130.58706665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2587585449219,306.41455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8203125,18000.0,0.0,0.0,0.2029487341642379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099403083324432,0.3099450170993805,-4.705915671365801e-06,0.0,0.000205967167858,0.0,0.0,14.302482604980469,0.0,0.0,0.0,0.3116249442100525,4.0,0.0,1.0
288720,293.0780334472656,297.1499938964844,293.1499938964844,0.0882985442876815,-2071.5263671875,304.1488952636719,0.8222458362579346,0.1457130759954452,0.1316757500171661,293.1145935058594,297.1499938964844,293.1499938964844,0.168563961982727,-3662.680419921875,304.1513366699219,0.9817001223564148,0.2452241331338882,0.2327732443809509,293.0442810058594,297.1499938964844,293.1499938964844,0.1245892345905304,-2124.8515625,304.14569091796875,0.900387704372406,0.1927162855863571,0.1350986659526825,293.0576477050781,297.1499938964844,293.1499938964844,0.1474421322345733,-3292.215576171875,304.14654541015625,0.9473280310630798,0.2206166684627533,0.2093059420585632,293.1869506835937,297.1499938964844,293.1499938964844,0.0062155681662261,-2222.345458984375,299.2127685546875,0.573728084564209,0.050000000745058,0.2280936390161514,291.1662902832031,291.1499938964844,270.4589538574219,270.0400085449219,283.34588623046875,293.18634033203125,291.1662902832031,1.0,0.2208265960216522,0.9981465339660645,0.9981465339660645,1.0,1.0,-1.1244415044784546,0.4875006675720215,0.6369407773017883,0.2132213115692138,0.0,0.0,0.3970435559749603,26.09308242797852,25.0,0.2972290217876434,-8878.2958984375,130.58706665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2587585449219,306.41455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8203125,18000.0,0.0,0.0,0.2029487341642379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099403083324432,0.3099450170993805,-4.705915671365801e-06,0.0,0.000205967167858,0.0,0.0,14.302482604980469,0.0,0.0,0.0,0.3116249442100525,4.0,0.0,1.0
288780,293.0881042480469,297.1499938964844,293.1499938964844,0.088157333433628,-2068.836181640625,304.14947509765625,0.8236092329025269,0.1454919725656509,0.1314982175827026,293.1230163574219,297.1499938964844,293.1499938964844,0.1679024696350097,-3651.078369140625,304.1519775390625,0.9826830625534058,0.2444075793027877,0.2320234477519989,293.0555114746094,297.1499938964844,293.1499938964844,0.1249545812606811,-2129.753173828125,304.1465148925781,0.9031469821929932,0.1931140124797821,0.1354012787342071,293.0682678222656,297.1499938964844,293.1499938964844,0.1476437896490097,-3295.668212890625,304.1473693847656,0.950018048286438,0.220801442861557,0.2095117568969726,293.1962585449219,297.1499938964844,293.1499938964844,0.0061764921993017,-2211.14990234375,299.1741027832031,0.5752323865890503,0.050000000745058,0.2280523180961609,291.1661071777344,291.1499938964844,270.47857666015625,270.0546875,283.35992431640625,293.1956481933594,291.16607666015625,1.0,0.2204083353281021,0.9977906346321106,0.9977906346321106,1.0,1.0,-1.1238893270492554,0.4872413873672485,0.6366478800773621,0.2130857855081558,0.0,0.0,0.3949055969715118,25.86532974243164,28.0,-0.2265813052654266,-8856.9853515625,130.00827026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3175964355469,306.4342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.3125,18000.0,0.0,0.0,0.2018032521009445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074467778205871,0.307451456785202,-4.697348686022451e-06,0.0,0.0002048046444542,0.0,0.0,14.146347999572754,0.0,0.0,0.0,0.310982882976532,4.0,0.0,1.0
288840,293.0881042480469,297.1499938964844,293.1499938964844,0.088157333433628,-2068.836181640625,304.14947509765625,0.8236092329025269,0.1454919725656509,0.1314982175827026,293.1230163574219,297.1499938964844,293.1499938964844,0.1679024696350097,-3651.078369140625,304.1519775390625,0.9826830625534058,0.2444075793027877,0.2320234477519989,293.0555114746094,297.1499938964844,293.1499938964844,0.1249545812606811,-2129.753173828125,304.1465148925781,0.9031469821929932,0.1931140124797821,0.1354012787342071,293.0682678222656,297.1499938964844,293.1499938964844,0.1476437896490097,-3295.668212890625,304.1473693847656,0.950018048286438,0.220801442861557,0.2095117568969726,293.1962585449219,297.1499938964844,293.1499938964844,0.0061764921993017,-2211.14990234375,299.1741027832031,0.5752323865890503,0.050000000745058,0.2280523180961609,291.1661071777344,291.1499938964844,270.47857666015625,270.0546875,283.35992431640625,293.1956481933594,291.16607666015625,1.0,0.2204083353281021,0.9977906346321106,0.9977906346321106,1.0,1.0,-1.1238893270492554,0.4872413873672485,0.6366478800773621,0.2130857855081558,0.0,0.0,0.3949055969715118,25.86532974243164,28.0,-0.2265813052654266,-8856.9853515625,130.00827026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3175964355469,306.4342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.3125,18000.0,0.0,0.0,0.2018032521009445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074467778205871,0.307451456785202,-4.697348686022451e-06,0.0,0.0002048046444542,0.0,0.0,14.146347999572754,0.0,0.0,0.0,0.310982882976532,4.0,0.0,1.0
288900,293.0928955078125,297.1499938964844,293.1499938964844,0.088060662150383,-2067.011962890625,304.1497497558594,0.8220559358596802,0.1453351229429245,0.1313781440258026,293.1270751953125,297.1499938964844,293.1499938964844,0.1675447672605514,-3644.817626953125,304.1522827148437,0.9807040095329284,0.243955373764038,0.2316178977489471,293.0609130859375,297.1499938964844,293.1499938964844,0.1250953376293182,-2131.635986328125,304.1468811035156,0.9018131494522096,0.1932487338781356,0.1355155408382415,293.0733947753906,297.1499938964844,293.1499938964844,0.1477044820785522,-3296.68701171875,304.1477355957031,0.948306918144226,0.2208335995674133,0.2095683068037033,293.20086669921875,297.1499938964844,293.1499938964844,0.0061577009037137,-2205.7939453125,299.1536865234375,0.5740718245506287,0.050000000745058,0.2280841767787933,291.1658935546875,291.1499938964844,270.4884948730469,270.0621032714844,283.3669738769531,293.20025634765625,291.16583251953125,1.0,0.220691978931427,0.997612714767456,0.997612714767456,1.0,1.0,-1.1235016584396362,0.4870619475841522,0.6364396810531616,0.2129892855882644,0.0,0.0,0.3938656449317932,26.03024673461914,28.0,-0.5180816650390625,-8844.9580078125,130.22314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.342529296875,306.441162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.98046875,18000.0,0.0,0.0,0.2011931091547012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062344789505005,0.3062391579151153,-4.693191840487998e-06,0.0,0.0002041854313574,0.0,0.0,14.070752143859863,0.0,0.0,0.0,0.310671865940094,4.0,0.0,1.0
288960,293.0975341796875,297.1499938964844,293.1499938964844,0.0879473686218261,-2064.883544921875,304.1499938964844,0.8189737200737,0.1451463401317596,0.1312370300292968,293.1310119628906,297.1499938964844,293.1499938964844,0.1671708524227142,-3638.280517578125,304.15252685546875,0.9769452214241028,0.2434730976819992,0.2311919331550598,293.0661926269531,297.1499938964844,293.1499938964844,0.125209704041481,-2133.161865234375,304.1472473144531,0.898639976978302,0.1933402568101883,0.1356054097414016,293.078369140625,297.1499938964844,293.1499938964844,0.1477402150630951,-3297.267578125,304.1480712890625,0.9444828033447266,0.2208251953125,0.2095943540334701,293.2054138183594,297.1499938964844,293.1499938964844,0.0061394958756864,-2200.634033203125,299.1324768066406,0.5716062188148499,0.050000000745058,0.2281529009342193,291.16552734375,291.1499938964844,270.4985046386719,270.0695495605469,283.37408447265625,293.2048034667969,291.1654052734375,1.0,0.2212290614843368,0.9974435567855836,0.9974435567855836,1.0,1.0,-1.1230427026748655,0.486850380897522,0.636192262172699,0.2128757834434509,0.0,0.0,0.3928689658641815,26.391048431396484,31.0,-0.9013711214065552,-8832.236328125,130.79364013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3644104003906,306.44635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.490234375,18000.0,0.0,0.0,0.2005665004253387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3050618767738342,0.3050665557384491,-4.689150046033319e-06,0.0,0.00020354949811,0.0,0.0,13.997754096984863,0.0,0.0,0.0,0.3103714883327484,4.0,0.0,1.0
289020,293.1063842773437,297.1499938964844,293.1499938964844,0.0876659527420997,-2059.61376953125,304.1504821777344,0.8095394372940063,0.1446786224842071,0.1308887004852295,293.1385498046875,297.1499938964844,293.1499938964844,0.1663665473461151,-3624.2275390625,304.1530456542969,0.9652538895606996,0.2424223273992538,0.230274885892868,293.07635498046875,297.1499938964844,293.1499938964844,0.1253543943166732,-2135.072021484375,304.1479187011719,0.8886231184005737,0.1934002637863159,0.1357107460498809,293.08795166015625,297.1499938964844,293.1499938964844,0.1477309316396713,-3296.998291015625,304.14874267578125,0.9323764443397522,0.220692440867424,0.2095527350902557,293.2143859863281,297.1499938964844,293.1499938964844,0.0061038872227072,-2190.579833984375,299.0880126953125,0.5640631914138794,0.050000000745058,0.2283728420734405,291.1645202636719,291.1499938964844,270.51873779296875,270.08465576171875,283.3883972167969,293.2138061523437,291.1643981933594,1.0,0.2229334712028503,0.997105360031128,0.997105360031128,1.0,1.0,-1.1218644380569458,0.4863100051879883,0.6355544328689575,0.2125848233699798,0.0,0.0,0.3910017013549804,27.549440383911133,34.0,-1.3017590045928955,-8805.189453125,132.69912719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39910888671875,306.4521179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.22265625,18000.0,0.0,0.0,0.1992886960506439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3028760254383087,0.3028807044029236,-4.681580321630463e-06,0.0,0.0002022527041845,0.0,0.0,13.862053871154783,0.0,0.0,0.0,0.3098120093345642,4.0,0.0,1.0
289080,293.1063842773437,297.1499938964844,293.1499938964844,0.0876659527420997,-2059.61376953125,304.1504821777344,0.8095394372940063,0.1446786224842071,0.1308887004852295,293.1385498046875,297.1499938964844,293.1499938964844,0.1663665473461151,-3624.2275390625,304.1530456542969,0.9652538895606996,0.2424223273992538,0.230274885892868,293.07635498046875,297.1499938964844,293.1499938964844,0.1253543943166732,-2135.072021484375,304.1479187011719,0.8886231184005737,0.1934002637863159,0.1357107460498809,293.08795166015625,297.1499938964844,293.1499938964844,0.1477309316396713,-3296.998291015625,304.14874267578125,0.9323764443397522,0.220692440867424,0.2095527350902557,293.2143859863281,297.1499938964844,293.1499938964844,0.0061038872227072,-2190.579833984375,299.0880126953125,0.5640631914138794,0.050000000745058,0.2283728420734405,291.1645202636719,291.1499938964844,270.51873779296875,270.08465576171875,283.3883972167969,293.2138061523437,291.1643981933594,1.0,0.2229334712028503,0.997105360031128,0.997105360031128,1.0,1.0,-1.1218644380569458,0.4863100051879883,0.6355544328689575,0.2125848233699798,0.0,0.0,0.3910017013549804,27.549440383911133,34.0,-1.3017590045928955,-8805.189453125,132.69912719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39910888671875,306.4521179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.22265625,18000.0,0.0,0.0,0.1992886960506439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3028760254383087,0.3028807044029236,-4.681580321630463e-06,0.0,0.0002022527041845,0.0,0.0,13.862053871154783,0.0,0.0,0.0,0.3098120093345642,4.0,0.0,1.0
289140,293.1146850585937,297.1499938964844,293.1499938964844,0.0873113647103309,-2052.9873046875,304.1509094238281,0.796714723110199,0.1440983712673187,0.1304551064968109,293.14569091796875,297.1499938964844,293.1499938964844,0.1654832512140274,-3608.7919921875,304.15350341796875,0.9489850997924804,0.2412620037794113,0.2292716950178146,293.0860290527344,297.1499938964844,293.1499938964844,0.1253864616155624,-2135.44677734375,304.1485595703125,0.8755391836166382,0.1933042854070663,0.1357194036245346,293.0970764160156,297.1499938964844,293.1499938964844,0.1476120948791504,-3294.77978515625,304.1493530273437,0.9164618849754332,0.2204122543334961,0.2093886584043502,293.22320556640625,297.1499938964844,293.1499938964844,0.0060686189681291,-2180.626953125,299.0408935546875,0.5542904138565063,0.050000000745058,0.2286826223134994,291.1635437011719,291.1499938964844,270.5392150878906,270.09991455078125,283.4028625488281,293.2226257324219,291.1634521484375,1.0,0.2253008782863617,0.9967671632766724,0.9967671632766724,1.0,1.0,-1.1203253269195557,0.4856067895889282,0.6347185373306274,0.2122059613466262,0.0,0.0,0.3892607986927032,29.18264389038086,37.0,-1.3227099180221558,-8775.6474609375,135.4107666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4222106933594,306.451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.15625,18000.0,0.0,0.0,0.1980115324258804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.300860732793808,0.3008654117584228,-4.674675437854603e-06,0.0,0.0002009565359912,0.0,0.0,13.737689971923828,0.0,0.0,0.0,0.30929896235466,4.0,0.0,1.0
289200,293.1146850585937,297.1499938964844,293.1499938964844,0.0873113647103309,-2052.9873046875,304.1509094238281,0.796714723110199,0.1440983712673187,0.1304551064968109,293.14569091796875,297.1499938964844,293.1499938964844,0.1654832512140274,-3608.7919921875,304.15350341796875,0.9489850997924804,0.2412620037794113,0.2292716950178146,293.0860290527344,297.1499938964844,293.1499938964844,0.1253864616155624,-2135.44677734375,304.1485595703125,0.8755391836166382,0.1933042854070663,0.1357194036245346,293.0970764160156,297.1499938964844,293.1499938964844,0.1476120948791504,-3294.77978515625,304.1493530273437,0.9164618849754332,0.2204122543334961,0.2093886584043502,293.22320556640625,297.1499938964844,293.1499938964844,0.0060686189681291,-2180.626953125,299.0408935546875,0.5542904138565063,0.050000000745058,0.2286826223134994,291.1635437011719,291.1499938964844,270.5392150878906,270.09991455078125,283.4028625488281,293.2226257324219,291.1634521484375,1.0,0.2253008782863617,0.9967671632766724,0.9967671632766724,1.0,1.0,-1.1203253269195557,0.4856067895889282,0.6347185373306274,0.2122059613466262,0.0,0.0,0.3892607986927032,29.18264389038086,37.0,-1.3227099180221558,-8775.6474609375,135.4107666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4222106933594,306.451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.15625,18000.0,0.0,0.0,0.1980115324258804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.300860732793808,0.3008654117584228,-4.674675437854603e-06,0.0,0.0002009565359912,0.0,0.0,13.737689971923828,0.0,0.0,0.0,0.30929896235466,4.0,0.0,1.0
289260,293.1224670410156,297.1499938964844,293.1499938964844,0.086886890232563,-2045.064697265625,304.1513061523437,0.7824721336364746,0.1434151977300644,0.129940927028656,293.1524658203125,297.1499938964844,293.1499938964844,0.1645226627588272,-3591.99560546875,304.1539306640625,0.9298150539398192,0.2399996817111969,0.2281851768493652,293.09521484375,297.1499938964844,293.1499938964844,0.1253098845481872,-2134.339111328125,304.149169921875,0.861218273639679,0.193062886595726,0.1356356889009475,293.1057434082031,297.1499938964844,293.1499938964844,0.1473869979381561,-3290.66650390625,304.1499328613281,0.9000046849250793,0.2199942916631698,0.2091069966554641,293.2318420410156,297.1499938964844,293.1499938964844,0.0060330727137625,-2170.571533203125,298.9913024902344,0.5435701608657837,0.050000000745058,0.2290619909763336,291.1627197265625,291.1499938964844,270.5599365234375,270.11529541015625,283.41748046875,293.23126220703125,291.16265869140625,1.0,0.2281511574983596,0.9964421987533568,0.9964421987533568,1.0,1.0,-1.118420958518982,0.484738677740097,0.6336822509765625,0.2117396742105484,0.0,0.0,0.3876205384731293,31.182506561279297,40.0,-1.1387916803359983,-8743.6015625,138.71551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4350280761719,306.4462585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18011.298828125,18000.0,0.0,0.0,0.1967661082744598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2989802062511444,0.2989848852157593,-4.66830761070014e-06,0.0,0.0001996925857383,0.0,0.0,13.622315406799316,0.0,0.0,0.0,0.3088229596614837,4.0,0.0,1.0
289320,293.1224670410156,297.1499938964844,293.1499938964844,0.086886890232563,-2045.064697265625,304.1513061523437,0.7824721336364746,0.1434151977300644,0.129940927028656,293.1524658203125,297.1499938964844,293.1499938964844,0.1645226627588272,-3591.99560546875,304.1539306640625,0.9298150539398192,0.2399996817111969,0.2281851768493652,293.09521484375,297.1499938964844,293.1499938964844,0.1253098845481872,-2134.339111328125,304.149169921875,0.861218273639679,0.193062886595726,0.1356356889009475,293.1057434082031,297.1499938964844,293.1499938964844,0.1473869979381561,-3290.66650390625,304.1499328613281,0.9000046849250793,0.2199942916631698,0.2091069966554641,293.2318420410156,297.1499938964844,293.1499938964844,0.0060330727137625,-2170.571533203125,298.9913024902344,0.5435701608657837,0.050000000745058,0.2290619909763336,291.1627197265625,291.1499938964844,270.5599365234375,270.11529541015625,283.41748046875,293.23126220703125,291.16265869140625,1.0,0.2281511574983596,0.9964421987533568,0.9964421987533568,1.0,1.0,-1.118420958518982,0.484738677740097,0.6336822509765625,0.2117396742105484,0.0,0.0,0.3876205384731293,31.182506561279297,40.0,-1.1387916803359983,-8743.6015625,138.71551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4350280761719,306.4462585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18011.298828125,18000.0,0.0,0.0,0.1967661082744598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2989802062511444,0.2989848852157593,-4.66830761070014e-06,0.0,0.0001996925857383,0.0,0.0,13.622315406799316,0.0,0.0,0.0,0.3088229596614837,4.0,0.0,1.0
289380,293.1297302246094,297.1499938964844,293.1499938964844,0.0863949283957481,-2035.8900146484373,304.1517028808594,0.7680327296257019,0.1426364630460739,0.1293499767780304,293.1588439941406,297.1499938964844,293.1499938964844,0.1634859293699264,-3573.849365234375,304.15435791015625,0.9101701378822328,0.2386412322521209,0.2270177602767944,293.1039123535156,297.1499938964844,293.1499938964844,0.1251272559165954,-2131.782470703125,304.1497497558594,0.8468603491783142,0.1926837861537933,0.1354627609252929,293.1139831542969,297.1499938964844,293.1499938964844,0.1470576822757721,-3284.691650390625,304.1505126953125,0.8839911818504333,0.2194456607103347,0.2087114304304123,293.2402648925781,297.1499938964844,293.1499938964844,0.0059967744164168,-2160.252197265625,298.9393005371094,0.5328096151351929,0.050000000745058,0.2294962108135223,291.16217041015625,291.1499938964844,270.5808410644531,270.1307983398437,283.43218994140625,293.2397155761719,291.162109375,1.0,0.2313508987426757,0.9961172938346864,0.9961172938346864,1.0,1.0,-1.1161494255065918,0.4837042093276977,0.632445216178894,0.2111867666244506,0.0,0.0,0.3860419690608978,33.47032928466797,43.0,-0.8129488825798035,-8709.0537109375,142.45689392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.439208984375,306.4360046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.71484375,18000.0,0.0,0.0,0.195573404431343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2971939146518707,0.2971985638141632,-4.662350875150878e-06,0.0,0.0001984821428777,0.0,0.0,13.513382911682127,0.0,0.0,0.0,0.3083736598491668,4.0,0.0,1.0
289440,293.1297302246094,297.1499938964844,293.1499938964844,0.0863949283957481,-2035.8900146484373,304.1517028808594,0.7680327296257019,0.1426364630460739,0.1293499767780304,293.1588439941406,297.1499938964844,293.1499938964844,0.1634859293699264,-3573.849365234375,304.15435791015625,0.9101701378822328,0.2386412322521209,0.2270177602767944,293.1039123535156,297.1499938964844,293.1499938964844,0.1251272559165954,-2131.782470703125,304.1497497558594,0.8468603491783142,0.1926837861537933,0.1354627609252929,293.1139831542969,297.1499938964844,293.1499938964844,0.1470576822757721,-3284.691650390625,304.1505126953125,0.8839911818504333,0.2194456607103347,0.2087114304304123,293.2402648925781,297.1499938964844,293.1499938964844,0.0059967744164168,-2160.252197265625,298.9393005371094,0.5328096151351929,0.050000000745058,0.2294962108135223,291.16217041015625,291.1499938964844,270.5808410644531,270.1307983398437,283.43218994140625,293.2397155761719,291.162109375,1.0,0.2313508987426757,0.9961172938346864,0.9961172938346864,1.0,1.0,-1.1161494255065918,0.4837042093276977,0.632445216178894,0.2111867666244506,0.0,0.0,0.3860419690608978,33.47032928466797,43.0,-0.8129488825798035,-8709.0537109375,142.45689392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.439208984375,306.4360046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.71484375,18000.0,0.0,0.0,0.195573404431343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2971939146518707,0.2971985638141632,-4.662350875150878e-06,0.0,0.0001984821428777,0.0,0.0,13.513382911682127,0.0,0.0,0.0,0.3083736598491668,4.0,0.0,1.0
289500,293.1331787109375,297.1499938964844,293.1499938964844,0.0861250609159469,-2030.85986328125,304.1518859863281,0.7610034942626953,0.1422141790390014,0.1290275156497955,293.1618957519531,297.1499938964844,293.1499938964844,0.1629403382539749,-3564.29150390625,304.154541015625,0.9012017250061036,0.2379285097122192,0.2264052629470825,293.10809326171875,297.1499938964844,293.1499938964844,0.1249980479478836,-2129.98583984375,304.1500244140625,0.8398922681808472,0.1924459785223007,0.1353445649147033,293.117919921875,297.1499938964844,293.1499938964844,0.1468557119369506,-3281.036376953125,304.1507873535156,0.8761134147644043,0.2191255092620849,0.2084730714559555,293.2444152832031,297.1499938964844,293.1499938964844,0.0059782401658594,-2154.957763671875,298.91241455078125,0.5276172757148743,0.050000000745058,0.2297297716140747,291.1619873046875,291.1499938964844,270.5913391113281,270.1385803222656,283.4396057128906,293.2438659667969,291.16192626953125,1.0,0.2330456376075744,0.9959548115730286,0.9959548115730286,1.0,1.0,-1.1148796081542969,0.4831261038780212,0.6317535638809204,0.2108792662620544,0.0,0.0,0.3852627277374267,34.70043182373047,43.0,-0.623453676700592,-8690.859375,144.4489288330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.438720703125,306.42950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.53125,18000.0,0.0,0.0,0.1950001269578933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2963207960128784,0.2963254749774933,-4.659475962398574e-06,0.0,0.0001979003282031,0.0,0.0,13.460383415222168,0.0,0.0,0.0,0.3081551194190979,4.0,0.0,1.0
289560,293.1365051269531,297.1499938964844,293.1499938964844,0.0858403369784355,-2025.5546875,304.15203857421875,0.7541922330856323,0.1417716294527053,0.1286883503198623,293.16485595703125,297.1499938964844,293.1499938964844,0.1623777151107788,-3554.428955078125,304.1547546386719,0.8926787376403809,0.2371950000524521,0.2257747501134872,293.1121520996094,297.1499938964844,293.1499938964844,0.1248450800776481,-2127.86376953125,304.1502990722656,0.8331118822097778,0.1921781003475189,0.1352065056562423,293.12176513671875,297.1499938964844,293.1499938964844,0.1466303020715713,-3276.9609375,304.1510314941406,0.868434488773346,0.2187767773866653,0.2082092612981796,293.24853515625,297.1499938964844,293.1499938964844,0.0059594102203845,-2149.559814453125,298.8849792480469,0.5226209759712219,0.050000000745058,0.2299724221229553,291.161865234375,291.1499938964844,270.6018981933594,270.1463928222656,283.4470520019531,293.2479858398437,291.1618347167969,1.0,0.2347871959209442,0.9958017468452454,0.9958017468452454,1.0,1.0,-1.1135246753692627,0.4825094044208526,0.6310153007507324,0.2105525434017181,0.0,0.0,0.3844833672046661,35.977840423583984,46.0,-0.425706535577774,-8672.0791015625,146.502685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4369201660156,306.4222412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.4140625,18000.0,0.0,0.0,0.1944424659013748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2954533100128174,0.2954579591751098,-4.656643341149902e-06,0.0,0.0001973343896679,0.0,0.0,13.407880783081056,0.0,0.0,0.0,0.3079387247562408,4.0,0.0,1.0
289620,293.1428527832031,297.1499938964844,293.1499938964844,0.0852271914482116,-2014.136962890625,304.1523742675781,0.7413135170936584,0.1408282220363617,0.127961054444313,293.1705322265625,297.1499938964844,293.1499938964844,0.1612022370100021,-3533.80224609375,304.1551208496094,0.8762848973274231,0.2356676906347274,0.2244605123996734,293.11993408203125,297.1499938964844,293.1499938964844,0.1244687959551811,-2122.65576171875,304.1508178710937,0.8200106024742126,0.1915544718503952,0.1348716020584106,293.1291198730469,297.1499938964844,293.1499938964844,0.1461099982261657,-3267.563720703125,304.15155029296875,0.8538404107093811,0.2179957330226898,0.207606241106987,293.256591796875,297.1499938964844,293.1499938964844,0.0059207556769251,-2138.4150390625,298.8284606933594,0.5133079886436462,0.050000000745058,0.2304811775684356,291.161865234375,291.1499938964844,270.623046875,270.1620178222656,283.46197509765625,293.2560729980469,291.161865234375,1.0,0.2383771687746048,0.9954957365989684,0.9954957365989684,1.0,1.0,-1.110559344291687,0.4811594188213348,0.6293998956680298,0.2098418474197387,0.0,0.0,0.3829050958156585,38.65485763549805,49.0,-0.0187499821186065,-8632.759765625,150.75511169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4302978515625,306.4059753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.376953125,18000.0,0.0,0.0,0.1933736801147461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2937136590480804,0.2937183082103729,-4.651034942071419e-06,0.0,0.0001962497044587,0.0,0.0,13.303068161010742,0.0,0.0,0.0,0.3075068891048431,4.0,0.0,1.0
289680,293.1428527832031,297.1499938964844,293.1499938964844,0.0852271914482116,-2014.136962890625,304.1523742675781,0.7413135170936584,0.1408282220363617,0.127961054444313,293.1705322265625,297.1499938964844,293.1499938964844,0.1612022370100021,-3533.80224609375,304.1551208496094,0.8762848973274231,0.2356676906347274,0.2244605123996734,293.11993408203125,297.1499938964844,293.1499938964844,0.1244687959551811,-2122.65576171875,304.1508178710937,0.8200106024742126,0.1915544718503952,0.1348716020584106,293.1291198730469,297.1499938964844,293.1499938964844,0.1461099982261657,-3267.563720703125,304.15155029296875,0.8538404107093811,0.2179957330226898,0.207606241106987,293.256591796875,297.1499938964844,293.1499938964844,0.0059207556769251,-2138.4150390625,298.8284606933594,0.5133079886436462,0.050000000745058,0.2304811775684356,291.161865234375,291.1499938964844,270.623046875,270.1620178222656,283.46197509765625,293.2560729980469,291.161865234375,1.0,0.2383771687746048,0.9954957365989684,0.9954957365989684,1.0,1.0,-1.110559344291687,0.4811594188213348,0.6293998956680298,0.2098418474197387,0.0,0.0,0.3829050958156585,38.65485763549805,49.0,-0.0187499821186065,-8632.759765625,150.75511169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4302978515625,306.4059753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.376953125,18000.0,0.0,0.0,0.1933736801147461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2937136590480804,0.2937183082103729,-4.651034942071419e-06,0.0,0.0001962497044587,0.0,0.0,13.303068161010742,0.0,0.0,0.0,0.3075068891048431,4.0,0.0,1.0
289740,293.14874267578125,297.1499938964844,293.1499938964844,0.0845590159296989,-2001.7052001953125,304.1527099609375,0.7293702960014343,0.1398124396800995,0.1271723061800003,293.17584228515625,297.1499938964844,293.1499938964844,0.159963384270668,-3512.03173828125,304.1554870605469,0.8610360622406006,0.2340648472309112,0.2230788469314575,293.1273193359375,297.1499938964844,293.1499938964844,0.1240030378103256,-2116.218994140625,304.1513366699219,0.8070601224899292,0.1908198446035385,0.1344618648290634,293.1361083984375,297.1499938964844,293.1499938964844,0.1455012559890747,-3256.576416015625,304.1520690917969,0.8403859734535217,0.2171090543270111,0.206907108426094,293.2644958496094,297.1499938964844,293.1499938964844,0.0058806324377655,-2126.753662109375,298.7698059082031,0.5049468874931335,0.050000000745058,0.2310153245925903,291.1621398925781,291.1499938964844,270.6443176269531,270.1776733398437,283.47705078125,293.2639465332031,291.16217041015625,1.0,0.2420585602521896,0.9951896667480468,0.9951896667480468,1.0,1.0,-1.107264518737793,0.4796587228775024,0.6276057958602905,0.2090591341257095,0.0,0.0,0.381269097328186,41.46327972412109,37.0,0.3789649605751037,-8591.1533203125,155.1394500732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4212951660156,306.38818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.591796875,18000.0,0.0,0.0,0.1923603862524032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.291932463645935,0.2919371128082275,-4.645386525226058e-06,0.0,0.0001952213351614,0.0,0.0,13.19638442993164,0.0,0.0,0.0,0.3070676326751709,4.0,0.0,1.0
289800,293.14874267578125,297.1499938964844,293.1499938964844,0.0845590159296989,-2001.7052001953125,304.1527099609375,0.7293702960014343,0.1398124396800995,0.1271723061800003,293.17584228515625,297.1499938964844,293.1499938964844,0.159963384270668,-3512.03173828125,304.1554870605469,0.8610360622406006,0.2340648472309112,0.2230788469314575,293.1273193359375,297.1499938964844,293.1499938964844,0.1240030378103256,-2116.218994140625,304.1513366699219,0.8070601224899292,0.1908198446035385,0.1344618648290634,293.1361083984375,297.1499938964844,293.1499938964844,0.1455012559890747,-3256.576416015625,304.1520690917969,0.8403859734535217,0.2171090543270111,0.206907108426094,293.2644958496094,297.1499938964844,293.1499938964844,0.0058806324377655,-2126.753662109375,298.7698059082031,0.5049468874931335,0.050000000745058,0.2310153245925903,291.1621398925781,291.1499938964844,270.6443176269531,270.1776733398437,283.47705078125,293.2639465332031,291.16217041015625,1.0,0.2420585602521896,0.9951896667480468,0.9951896667480468,1.0,1.0,-1.107264518737793,0.4796587228775024,0.6276057958602905,0.2090591341257095,0.0,0.0,0.381269097328186,41.46327972412109,37.0,0.3789649605751037,-8591.1533203125,155.1394500732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4212951660156,306.38818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.591796875,18000.0,0.0,0.0,0.1923603862524032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.291932463645935,0.2919371128082275,-4.645386525226058e-06,0.0,0.0001952213351614,0.0,0.0,13.19638442993164,0.0,0.0,0.0,0.3070676326751709,4.0,0.0,1.0
289860,293.154052734375,297.1499938964844,293.1499938964844,0.0837345793843269,-1986.3487548828125,304.1531677246094,0.7297934889793396,0.1387630105018615,0.1262099593877792,293.1807556152344,297.1499938964844,293.1499938964844,0.158540666103363,-3486.927001953125,304.1560363769531,0.8617203235626221,0.2324156761169433,0.2215062826871872,293.1341552734375,297.1499938964844,293.1499938964844,0.1233380362391471,-2107.005859375,304.1520080566406,0.8084689378738403,0.1900081485509872,0.1338885575532913,293.142578125,297.1499938964844,293.1499938964844,0.1446877419948578,-3241.84619140625,304.1527404785156,0.8417229056358337,0.2161473780870437,0.2059897631406784,293.2720947265625,297.1499938964844,293.1499938964844,0.0058199763298034,-2108.364990234375,298.7097473144531,0.5066189765930176,0.050000000745058,0.2309019863605499,291.1637268066406,291.1499938964844,270.6656188964844,270.1933288574219,283.49267578125,293.2716064453125,291.1640930175781,1.0,0.2400508373975753,0.9949010014533995,0.9949010014533995,1.0,1.0,-1.10229754447937,0.4773969352245331,0.6249005794525146,0.2078953236341476,0.0,0.0,0.3793694376945495,40.79438018798828,25.0,2.75278377532959,-8541.982421875,152.50253295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.412353515625,306.3726501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.845703125,18000.0,0.0,0.0,0.1913832724094391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899912297725677,0.2899958789348602,-4.639504822989693e-06,0.0,0.0001942296948982,0.0,0.0,13.081273078918455,0.0,0.0,0.0,0.3065930902957916,4.0,0.0,1.0
