time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289920,293.154052734375,297.1499938964844,293.1499938964844,0.0837345793843269,-1986.3487548828125,304.1531677246094,0.7297934889793396,0.1387630105018615,0.1262099593877792,293.1807556152344,297.1499938964844,293.1499938964844,0.158540666103363,-3486.927001953125,304.1560363769531,0.8617203235626221,0.2324156761169433,0.2215062826871872,293.1341552734375,297.1499938964844,293.1499938964844,0.1233380362391471,-2107.005859375,304.1520080566406,0.8084689378738403,0.1900081485509872,0.1338885575532913,293.142578125,297.1499938964844,293.1499938964844,0.1446877419948578,-3241.84619140625,304.1527404785156,0.8417229056358337,0.2161473780870437,0.2059897631406784,293.2720947265625,297.1499938964844,293.1499938964844,0.0058199763298034,-2108.364990234375,298.7097473144531,0.5066189765930176,0.050000000745058,0.2309019863605499,291.1637268066406,291.1499938964844,270.6656188964844,270.1933288574219,283.49267578125,293.2716064453125,291.1640930175781,1.0,0.2400508373975753,0.9949010014533995,0.9949010014533995,1.0,1.0,-1.10229754447937,0.4773969352245331,0.6249005794525146,0.2078953236341476,0.0,0.0,0.3793694376945495,40.79438018798828,25.0,2.75278377532959,-8541.982421875,152.50253295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.412353515625,306.3726501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.845703125,18000.0,0.0,0.0,0.1913832724094391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899912297725677,0.2899958789348602,-4.639504822989693e-06,0.0,0.0001942296948982,0.0,0.0,13.081273078918455,0.0,0.0,0.0,0.3065930902957916,4.0,0.0,1.0
289980,293.15869140625,297.1499938964844,293.1499938964844,0.0828080996870994,-1969.0977783203125,304.1536560058594,0.7410129308700562,0.1377239227294922,0.1251451671123504,293.1850891113281,297.1499938964844,293.1499938964844,0.1569810062646865,-3459.326171875,304.1566162109375,0.8762852549552917,0.2307561039924621,0.2198061347007751,293.14031982421875,297.1499938964844,293.1499938964844,0.1225234270095825,-2095.705322265625,304.1526794433594,0.8221922516822815,0.1891586482524871,0.1332016736268997,293.1484375,297.1499938964844,293.1499938964844,0.1437165886163711,-3224.234619140625,304.1534423828125,0.8560476303100586,0.2151477336883545,0.2049184292554855,293.2793273925781,297.1499938964844,293.1499938964844,0.0057428637519478,-2084.427001953125,298.6489562988281,0.5172666311264038,0.050000000745058,0.2302554696798324,291.1673278808594,291.1499938964844,270.6869506835937,270.2089233398437,283.5087280273437,293.27886962890625,291.1676940917969,1.0,0.2339782565832138,0.9946122765541076,0.9946122765541076,1.0,1.0,-1.096092939376831,0.4745720028877258,0.6215209364891052,0.2064530104398727,0.0,0.0,0.3768223226070404,37.26420211791992,25.0,4.461586952209473,-8481.4208984375,144.21258544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40771484375,306.3556823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.3828125,18000.0,0.0,0.0,0.1903913468122482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874133288860321,0.2874179780483246,-4.632185664377175e-06,0.0,0.0001932230079546,0.0,0.0,12.930377960205078,0.0,0.0,0.0,0.3059759736061096,4.0,0.0,1.0
290040,293.15869140625,297.1499938964844,293.1499938964844,0.0828080996870994,-1969.0977783203125,304.1536560058594,0.7410129308700562,0.1377239227294922,0.1251451671123504,293.1850891113281,297.1499938964844,293.1499938964844,0.1569810062646865,-3459.326171875,304.1566162109375,0.8762852549552917,0.2307561039924621,0.2198061347007751,293.14031982421875,297.1499938964844,293.1499938964844,0.1225234270095825,-2095.705322265625,304.1526794433594,0.8221922516822815,0.1891586482524871,0.1332016736268997,293.1484375,297.1499938964844,293.1499938964844,0.1437165886163711,-3224.234619140625,304.1534423828125,0.8560476303100586,0.2151477336883545,0.2049184292554855,293.2793273925781,297.1499938964844,293.1499938964844,0.0057428637519478,-2084.427001953125,298.6489562988281,0.5172666311264038,0.050000000745058,0.2302554696798324,291.1673278808594,291.1499938964844,270.6869506835937,270.2089233398437,283.5087280273437,293.27886962890625,291.1676940917969,1.0,0.2339782565832138,0.9946122765541076,0.9946122765541076,1.0,1.0,-1.096092939376831,0.4745720028877258,0.6215209364891052,0.2064530104398727,0.0,0.0,0.3768223226070404,37.26420211791992,25.0,4.461586952209473,-8481.4208984375,144.21258544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40771484375,306.3556823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.3828125,18000.0,0.0,0.0,0.1903913468122482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874133288860321,0.2874179780483246,-4.632185664377175e-06,0.0,0.0001932230079546,0.0,0.0,12.930377960205078,0.0,0.0,0.0,0.3059759736061096,4.0,0.0,1.0
290100,293.1607666015625,297.1499938964844,293.1499938964844,0.0823534727096557,-1960.6534423828125,304.15380859375,0.7463817596435547,0.1372024714946746,0.1246234849095344,293.18707275390625,297.1499938964844,293.1499938964844,0.1562073528766632,-3445.636474609375,304.1568298339844,0.8832452297210693,0.2299202531576156,0.2189618647098541,293.1431884765625,297.1499938964844,293.1499938964844,0.122112937271595,-2090.019775390625,304.1529541015625,0.8284814357757568,0.188717171549797,0.1328552663326263,293.1511535644531,297.1499938964844,293.1499938964844,0.1432281285524368,-3215.3896484375,304.1536865234375,0.8629693984985352,0.2146321237087249,0.2043792307376861,293.2828063964844,297.1499938964844,293.1499938964844,0.0057053477503359,-2072.74462890625,298.61798095703125,0.5225459337234497,0.050000000745058,0.2299767881631851,291.16900634765625,291.1499938964844,270.6976013183594,270.2167053222656,283.5166931152344,293.2823486328125,291.1693115234375,1.0,0.231558471918106,0.9944679737091064,0.9944679737091064,1.0,1.0,-1.0930556058883667,0.4731885194778442,0.6198670864105225,0.2057510614395141,0.0,0.0,0.3753851950168609,35.73806381225586,25.0,4.2888054847717285,-8449.392578125,140.5625457763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4081420898437,306.3464660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18016.826171875,18000.0,0.0,0.0,0.189871534705162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2859242260456085,0.2859288454055786,-4.627857379091438e-06,0.0,0.0001926954719237,0.0,0.0,12.84329891204834,0.0,0.0,0.0,0.3056198358535766,4.0,0.0,1.0
290160,293.16278076171875,297.1499938964844,293.1499938964844,0.0819055661559104,-1952.35205078125,304.1539306640625,0.7508757710456848,0.1366690695285797,0.1241051778197288,293.1889953613281,297.1499938964844,293.1499938964844,0.1554448306560516,-3432.150146484375,304.1569519042969,0.8890455961227417,0.2290732264518737,0.2181207984685897,293.1459655761719,297.1499938964844,293.1499938964844,0.1217052340507507,-2084.381591796875,304.15313720703125,0.8337417840957642,0.1882568150758743,0.1325059533119201,293.15380859375,297.1499938964844,293.1499938964844,0.1427444070577621,-3206.64404296875,304.1539001464844,0.8688357472419739,0.214099183678627,0.2038373053073883,293.2862243652344,297.1499938964844,293.1499938964844,0.0056693502701818,-2061.5595703125,298.5863342285156,0.5271565914154053,0.050000000745058,0.2297520786523819,291.17010498046875,291.1499938964844,270.708251953125,270.2244567871094,283.52459716796875,293.2857666015625,291.1702575683594,1.0,0.2293956726789474,0.994346559047699,0.994346559047699,1.0,1.0,-1.0900845527648926,0.4718336164951324,0.6182509064674377,0.2050719857215881,0.0,0.0,0.3739313185214996,34.50113296508789,25.0,3.3635058403015137,-8417.205078125,137.4853057861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.410400390625,306.3373413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.646484375,18000.0,0.0,0.0,0.1893306076526641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2843724489212036,0.2843770682811737,-4.623219865607098e-06,0.0,0.0001921465009218,0.0,0.0,12.752500534057615,0.0,0.0,0.0,0.3052483201026916,4.0,0.0,1.0
290220,293.1666564941406,297.1499938964844,293.1499938964844,0.081001728773117,-1935.6378173828125,304.1541442871094,0.7583098411560059,0.1355638206005096,0.1230531558394432,293.19268798828125,297.1499938964844,293.1499938964844,0.1539199352264404,-3405.16650390625,304.1571960449219,0.8985832333564758,0.2273415774106979,0.2164238542318344,293.1513061523437,297.1499938964844,293.1499938964844,0.1208692044019699,-2072.828369140625,304.15350341796875,0.842532753944397,0.1872774362564087,0.1317811757326126,293.1588439941406,297.1499938964844,293.1499938964844,0.1417601853609085,-3188.860595703125,304.1542358398437,0.8786868453025818,0.2129782438278198,0.2027218341827392,293.2928466796875,297.1499938964844,293.1499938964844,0.0055995308794081,-2039.851318359375,298.5213623046875,0.5352149605751038,0.050000000745058,0.2293946295976638,291.1713256835937,291.1499938964844,270.7294921875,270.2398986816406,283.5404052734375,293.2923889160156,291.1714172363281,1.0,0.2257494777441024,0.994103729724884,0.994103729724884,1.0,1.0,-1.0841472148895264,0.469122439622879,0.615024745464325,0.2037298828363418,0.0,0.0,0.3710045516490936,32.51884460449219,25.0,2.0368056297302246,-8353.9677734375,132.28611755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41949462890625,306.3221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.921875,18000.0,0.0,0.0,0.1881810575723648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812658846378326,0.2812705039978027,-4.613711098500062e-06,0.0,0.0001909798447741,0.0,0.0,12.570992469787598,0.0,0.0,0.0,0.3045021593570709,4.0,0.0,1.0
290280,293.1666564941406,297.1499938964844,293.1499938964844,0.081001728773117,-1935.6378173828125,304.1541442871094,0.7583098411560059,0.1355638206005096,0.1230531558394432,293.19268798828125,297.1499938964844,293.1499938964844,0.1539199352264404,-3405.16650390625,304.1571960449219,0.8985832333564758,0.2273415774106979,0.2164238542318344,293.1513061523437,297.1499938964844,293.1499938964844,0.1208692044019699,-2072.828369140625,304.15350341796875,0.842532753944397,0.1872774362564087,0.1317811757326126,293.1588439941406,297.1499938964844,293.1499938964844,0.1417601853609085,-3188.860595703125,304.1542358398437,0.8786868453025818,0.2129782438278198,0.2027218341827392,293.2928466796875,297.1499938964844,293.1499938964844,0.0055995308794081,-2039.851318359375,298.5213623046875,0.5352149605751038,0.050000000745058,0.2293946295976638,291.1713256835937,291.1499938964844,270.7294921875,270.2398986816406,283.5404052734375,293.2923889160156,291.1714172363281,1.0,0.2257494777441024,0.994103729724884,0.994103729724884,1.0,1.0,-1.0841472148895264,0.469122439622879,0.615024745464325,0.2037298828363418,0.0,0.0,0.3710045516490936,32.51884460449219,25.0,2.0368056297302246,-8353.9677734375,132.28611755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41949462890625,306.3221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.921875,18000.0,0.0,0.0,0.1881810575723648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812658846378326,0.2812705039978027,-4.613711098500062e-06,0.0,0.0001909798447741,0.0,0.0,12.570992469787598,0.0,0.0,0.0,0.3045021593570709,4.0,0.0,1.0
290340,293.1702575683594,297.1499938964844,293.1499938964844,0.0800753682851791,-1918.543701171875,304.154296875,0.7637619972229004,0.1344082504510879,0.1219746842980384,293.1961364746094,297.1499938964844,293.1499938964844,0.152375653386116,-3377.79296875,304.1573486328125,0.905614972114563,0.2255580425262451,0.2146983444690704,293.1563415527344,297.1499938964844,293.1499938964844,0.1199912652373313,-2060.6884765625,304.1537780761719,0.8492018580436707,0.1862205117940902,0.1310168951749801,293.16363525390625,297.1499938964844,293.1499938964844,0.1407362967729568,-3170.3486328125,304.154541015625,0.8861392736434937,0.2117833942174911,0.2015566527843475,293.2992858886719,297.1499938964844,293.1499938964844,0.005531495437026,-2018.6041259765625,298.4545288085937,0.5417371392250061,0.050000000745058,0.2291329056024551,291.1722717285156,291.1499938964844,270.75067138671875,270.25518798828125,283.5561828613281,293.298828125,291.1723327636719,1.0,0.2228199541568756,0.993860960006714,0.993860960006714,1.0,1.0,-1.0781517028808594,0.4663801491260528,0.6117715835571289,0.2023940533399582,0.0,0.0,0.3679699599742889,31.047569274902344,25.0,1.3922439813613892,-8290.6943359375,128.06283569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43310546875,306.3092956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18018.205078125,18000.0,0.0,0.0,0.1869402229785919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.278093010187149,0.2780975997447967,-4.604115019901656e-06,0.0,0.000189720551134,0.0,0.0,12.387064933776855,0.0,0.0,0.0,0.3037454783916473,4.0,0.0,1.0
290400,293.1702575683594,297.1499938964844,293.1499938964844,0.0800753682851791,-1918.543701171875,304.154296875,0.7637619972229004,0.1344082504510879,0.1219746842980384,293.1961364746094,297.1499938964844,293.1499938964844,0.152375653386116,-3377.79296875,304.1573486328125,0.905614972114563,0.2255580425262451,0.2146983444690704,293.1563415527344,297.1499938964844,293.1499938964844,0.1199912652373313,-2060.6884765625,304.1537780761719,0.8492018580436707,0.1862205117940902,0.1310168951749801,293.16363525390625,297.1499938964844,293.1499938964844,0.1407362967729568,-3170.3486328125,304.154541015625,0.8861392736434937,0.2117833942174911,0.2015566527843475,293.2992858886719,297.1499938964844,293.1499938964844,0.005531495437026,-2018.6041259765625,298.4545288085937,0.5417371392250061,0.050000000745058,0.2291329056024551,291.1722717285156,291.1499938964844,270.75067138671875,270.25518798828125,283.5561828613281,293.298828125,291.1723327636719,1.0,0.2228199541568756,0.993860960006714,0.993860960006714,1.0,1.0,-1.0781517028808594,0.4663801491260528,0.6117715835571289,0.2023940533399582,0.0,0.0,0.3679699599742889,31.047569274902344,25.0,1.3922439813613892,-8290.6943359375,128.06283569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43310546875,306.3092956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18018.205078125,18000.0,0.0,0.0,0.1869402229785919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.278093010187149,0.2780975997447967,-4.604115019901656e-06,0.0,0.000189720551134,0.0,0.0,12.387064933776855,0.0,0.0,0.0,0.3037454783916473,4.0,0.0,1.0
290460,293.17364501953125,297.1499938964844,293.1499938964844,0.0791242271661758,-1901.03173828125,304.1544494628906,0.7674666047096252,0.1332056373357772,0.1208672523498535,293.19940185546875,297.1499938964844,293.1499938964844,0.1508085131645202,-3349.961181640625,304.15753173828125,0.9107122421264648,0.2237242758274078,0.2129396498203277,293.1611328125,297.1499938964844,293.1499938964844,0.1190701425075531,-2047.9398193359373,304.154052734375,0.8540140390396118,0.185090035200119,0.1302115321159362,293.1681823730469,297.1499938964844,293.1499938964844,0.1396707892417907,-3151.06494140625,304.15478515625,0.8914947509765625,0.2105179578065872,0.2003387659788131,293.3055419921875,297.1499938964844,293.1499938964844,0.0054644313640892,-1997.5584716796875,298.38580322265625,0.5468858480453491,0.050000000745058,0.228940948843956,291.1729431152344,291.1499938964844,270.771728515625,270.27032470703125,283.572021484375,293.3051147460937,291.1730041503906,1.0,0.220416784286499,0.9936396479606628,0.9936396479606628,1.0,1.0,-1.072052836418152,0.4635866284370422,0.6084662079811096,0.2010547071695327,0.0,0.0,0.3648620247840881,29.94820785522461,25.0,1.0060490369796753,-8226.9287109375,124.53567504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4496765136719,306.2977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.341796875,18000.0,0.0,0.0,0.1856095641851425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2748656272888183,0.2748702466487884,-4.59443708678009e-06,0.0,0.000188370104297,0.0,0.0,12.20137882232666,0.0,0.0,0.0,0.3029817938804626,4.0,0.0,1.0
290520,293.17364501953125,297.1499938964844,293.1499938964844,0.0791242271661758,-1901.03173828125,304.1544494628906,0.7674666047096252,0.1332056373357772,0.1208672523498535,293.19940185546875,297.1499938964844,293.1499938964844,0.1508085131645202,-3349.961181640625,304.15753173828125,0.9107122421264648,0.2237242758274078,0.2129396498203277,293.1611328125,297.1499938964844,293.1499938964844,0.1190701425075531,-2047.9398193359373,304.154052734375,0.8540140390396118,0.185090035200119,0.1302115321159362,293.1681823730469,297.1499938964844,293.1499938964844,0.1396707892417907,-3151.06494140625,304.15478515625,0.8914947509765625,0.2105179578065872,0.2003387659788131,293.3055419921875,297.1499938964844,293.1499938964844,0.0054644313640892,-1997.5584716796875,298.38580322265625,0.5468858480453491,0.050000000745058,0.228940948843956,291.1729431152344,291.1499938964844,270.771728515625,270.27032470703125,283.572021484375,293.3051147460937,291.1730041503906,1.0,0.220416784286499,0.9936396479606628,0.9936396479606628,1.0,1.0,-1.072052836418152,0.4635866284370422,0.6084662079811096,0.2010547071695327,0.0,0.0,0.3648620247840881,29.94820785522461,25.0,1.0060490369796753,-8226.9287109375,124.53567504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4496765136719,306.2977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.341796875,18000.0,0.0,0.0,0.1856095641851425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2748656272888183,0.2748702466487884,-4.59443708678009e-06,0.0,0.000188370104297,0.0,0.0,12.20137882232666,0.0,0.0,0.0,0.3029817938804626,4.0,0.0,1.0
290580,293.1768493652344,297.1499938964844,293.1499938964844,0.0781460776925087,-1883.0631103515625,304.15460205078125,0.7696450352668762,0.1319587975740432,0.1197298467159271,293.2025146484375,297.1499938964844,293.1499938964844,0.1492151021957397,-3321.601806640625,304.1576538085937,0.913947343826294,0.2218422889709472,0.21114581823349,293.1656494140625,297.1499938964844,293.1499938964844,0.1181040778756141,-2034.551025390625,304.1543273925781,0.8571929335594177,0.1838893294334411,0.1293645948171615,293.1724853515625,297.1499938964844,293.1499938964844,0.1385613828897476,-3130.95947265625,304.1550598144531,0.8950358629226685,0.2091850638389587,0.1990672945976257,293.3116760253906,297.1499938964844,293.1499938964844,0.0053977598436176,-1976.5150146484373,298.31524658203125,0.5508330464363098,0.050000000745058,0.2288014888763427,291.1735534667969,291.1499938964844,270.7926025390625,270.2852783203125,283.587890625,293.3112487792969,291.173583984375,1.0,0.2184109091758728,0.9934183359146118,0.9934183359146118,1.0,1.0,-1.0658246278762815,0.460729718208313,0.6050949692726135,0.1997058391571045,0.0,0.0,0.3616820573806762,29.128278732299805,25.0,0.8305572271347046,-8162.41552734375,121.52027893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46783447265625,306.2867126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18018.41015625,18000.0,0.0,0.0,0.1841930299997329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715998291969299,0.2716044187545776,-4.584749603964156e-06,0.0,0.0001869325205916,0.0,0.0,12.0149507522583,0.0,0.0,0.0,0.3022150993347168,4.0,0.0,1.0
290640,293.1768493652344,297.1499938964844,293.1499938964844,0.0781460776925087,-1883.0631103515625,304.15460205078125,0.7696450352668762,0.1319587975740432,0.1197298467159271,293.2025146484375,297.1499938964844,293.1499938964844,0.1492151021957397,-3321.601806640625,304.1576538085937,0.913947343826294,0.2218422889709472,0.21114581823349,293.1656494140625,297.1499938964844,293.1499938964844,0.1181040778756141,-2034.551025390625,304.1543273925781,0.8571929335594177,0.1838893294334411,0.1293645948171615,293.1724853515625,297.1499938964844,293.1499938964844,0.1385613828897476,-3130.95947265625,304.1550598144531,0.8950358629226685,0.2091850638389587,0.1990672945976257,293.3116760253906,297.1499938964844,293.1499938964844,0.0053977598436176,-1976.5150146484373,298.31524658203125,0.5508330464363098,0.050000000745058,0.2288014888763427,291.1735534667969,291.1499938964844,270.7926025390625,270.2852783203125,283.587890625,293.3112487792969,291.173583984375,1.0,0.2184109091758728,0.9934183359146118,0.9934183359146118,1.0,1.0,-1.0658246278762815,0.460729718208313,0.6050949692726135,0.1997058391571045,0.0,0.0,0.3616820573806762,29.128278732299805,25.0,0.8305572271347046,-8162.41552734375,121.52027893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46783447265625,306.2867126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18018.41015625,18000.0,0.0,0.0,0.1841930299997329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715998291969299,0.2716044187545776,-4.584749603964156e-06,0.0,0.0001869325205916,0.0,0.0,12.0149507522583,0.0,0.0,0.0,0.3022150993347168,4.0,0.0,1.0
290700,293.1783752441406,297.1499938964844,293.1499938964844,0.0776467099785804,-1873.906494140625,304.1546630859375,0.7702356576919556,0.1313197165727615,0.1191498711705207,293.2040100097656,297.1499938964844,293.1499938964844,0.1484083980321884,-3307.22021484375,304.1577453613281,0.9149249792099,0.2208839803934097,0.2102355360984802,293.1678161621094,297.1499938964844,293.1499938964844,0.1176043897867202,-2027.6180419921875,304.1544494628906,0.8582445979118347,0.1832637935876846,0.1289256811141967,293.1745300292969,297.1499938964844,293.1499938964844,0.1379903852939605,-3120.599853515625,304.1551818847656,0.8962172865867615,0.2084944397211074,0.198411613702774,293.314697265625,297.1499938964844,293.1499938964844,0.0053644576109945,-1965.9560546875,298.279296875,0.5524156093597412,0.050000000745058,0.2287473082542419,291.173828125,291.1499938964844,270.802978515625,270.29266357421875,283.5958557128906,293.3143005371094,291.1738586425781,1.0,0.217525377869606,0.9933077096939088,0.9933077096939088,1.0,1.0,-1.062657117843628,0.4592752456665039,0.6033819317817688,0.199026808142662,0.0,0.0,0.3600672483444214,28.800933837890625,25.0,0.7638373970985413,-8129.77783203125,120.16087341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4771728515625,306.2811889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.427734375,18000.0,0.0,0.0,0.1834546029567718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2699536681175232,0.2699582576751709,-4.579907908919267e-06,0.0,0.0001861830969573,0.0,0.0,11.921539306640623,0.0,0.0,0.0,0.3018310666084289,4.0,0.0,1.0
290760,293.1798400878906,297.1499938964844,293.1499938964844,0.0771405771374702,-1864.6376953125,304.1547546386719,0.7705374956130981,0.1306706517934799,0.1185625195503234,293.2054748535156,297.1499938964844,293.1499938964844,0.1475952118635177,-3292.706298828125,304.1578063964844,0.9155261516571044,0.2199146002531051,0.2093164473772049,293.1699523925781,297.1499938964844,293.1499938964844,0.1170939430594444,-2020.530517578125,304.1545715332031,0.8589829802513123,0.1826221495866775,0.1284766942262649,293.1765441894531,297.1499938964844,293.1499938964844,0.1374088525772094,-3110.041259765625,304.1552734375,0.8970586657524109,0.2077883332967758,0.1977429091930389,293.31768798828125,297.1499938964844,293.1499938964844,0.0053311260417103,-1955.3553466796875,298.24285888671875,0.5537732839584351,0.050000000745058,0.2287015914916992,291.174072265625,291.1499938964844,270.81329345703125,270.3000183105469,283.60382080078125,293.3172912597656,291.1741027832031,1.0,0.2167032957077026,0.9932103157043456,0.9932103157043456,1.0,1.0,-1.0594526529312134,0.4578030705451965,0.6016495823860168,0.1983446776866912,0.0,0.0,0.3584384620189667,28.51846694946289,25.0,0.6996146440505981,-8096.87451171875,118.88066864013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4864807128906,306.2754821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18018.423828125,18000.0,0.0,0.0,0.1826975494623184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2683015465736389,0.2683061063289642,-4.575074399326695e-06,0.0,0.0001854147849371,0.0,0.0,11.82815647125244,0.0,0.0,0.0,0.3014472126960754,4.0,0.0,1.0
290820,293.1826477050781,297.1499938964844,293.1499938964844,0.076108194887638,-1845.7703857421875,304.1548767089844,0.7703944444656372,0.1293444633483886,0.1173661798238754,293.208251953125,297.1499938964844,293.1499938964844,0.1459497958421707,-3263.287109375,304.157958984375,0.9157508015632628,0.2179442197084427,0.207452192902565,293.17401123046875,297.1499938964844,293.1499938964844,0.116041786968708,-2005.9029541015625,304.15478515625,0.8596459031105042,0.1812929064035415,0.1275493055582046,293.180419921875,297.1499938964844,293.1499938964844,0.1362152248620987,-3088.34228515625,304.155517578125,0.8978635668754578,0.2063320577144622,0.1963675022125244,293.3236083984375,297.1499938964844,293.1499938964844,0.0052642724476754,-1933.9921875,298.1686706542969,0.5559116005897522,0.050000000745058,0.2286309450864792,291.1744689941406,291.1499938964844,270.8337707519531,270.3144836425781,283.6197814941406,293.3231811523437,291.17449951171875,1.0,0.2152138948440551,0.993015468120575,0.993015468120575,1.0,1.0,-1.0529305934906006,0.4548039734363556,0.5981265902519226,0.1969700306653976,0.0,0.0,0.3551453053951263,28.063810348510746,25.0,0.5765417814254761,-8030.25537109375,116.51139831542967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5046081542969,306.2635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.3515625,18000.0,0.0,0.0,0.1811332106590271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649871110916137,0.2649916708469391,-4.565454673866043e-06,0.0,0.0001838271855376,0.0,0.0,11.641919136047363,0.0,0.0,0.0,0.300681859254837,4.0,0.0,1.0
290880,293.1826477050781,297.1499938964844,293.1499938964844,0.076108194887638,-1845.7703857421875,304.1548767089844,0.7703944444656372,0.1293444633483886,0.1173661798238754,293.208251953125,297.1499938964844,293.1499938964844,0.1459497958421707,-3263.287109375,304.157958984375,0.9157508015632628,0.2179442197084427,0.207452192902565,293.17401123046875,297.1499938964844,293.1499938964844,0.116041786968708,-2005.9029541015625,304.15478515625,0.8596459031105042,0.1812929064035415,0.1275493055582046,293.180419921875,297.1499938964844,293.1499938964844,0.1362152248620987,-3088.34228515625,304.155517578125,0.8978635668754578,0.2063320577144622,0.1963675022125244,293.3236083984375,297.1499938964844,293.1499938964844,0.0052642724476754,-1933.9921875,298.1686706542969,0.5559116005897522,0.050000000745058,0.2286309450864792,291.1744689941406,291.1499938964844,270.8337707519531,270.3144836425781,283.6197814941406,293.3231811523437,291.17449951171875,1.0,0.2152138948440551,0.993015468120575,0.993015468120575,1.0,1.0,-1.0529305934906006,0.4548039734363556,0.5981265902519226,0.1969700306653976,0.0,0.0,0.3551453053951263,28.063810348510746,25.0,0.5765417814254761,-8030.25537109375,116.51139831542967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5046081542969,306.2635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.3515625,18000.0,0.0,0.0,0.1811332106590271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649871110916137,0.2649916708469391,-4.565454673866043e-06,0.0,0.0001838271855376,0.0,0.0,11.641919136047363,0.0,0.0,0.0,0.300681859254837,4.0,0.0,1.0
290940,293.185302734375,297.1499938964844,293.1499938964844,0.0750495791435241,-1826.4798583984373,304.155029296875,0.7694158554077148,0.1279831528663635,0.116142064332962,293.2108764648437,297.1499938964844,293.1499938964844,0.1442799717187881,-3233.360107421875,304.1580810546875,0.9148829579353333,0.2159338742494583,0.205554187297821,293.1778564453125,297.1499938964844,293.1499938964844,0.1149497479200363,-1990.6944580078125,304.155029296875,0.8593930006027222,0.1799055933952331,0.1265841424465179,293.18408203125,297.1499938964844,293.1499938964844,0.1349825412034988,-3065.89501953125,304.1557312011719,0.8976852893829346,0.2048200815916061,0.194943219423294,293.3293762207031,297.1499938964844,293.1499938964844,0.0051970244385302,-1912.36376953125,298.0927429199219,0.5574102401733398,0.050000000745058,0.228582426905632,291.1748046875,291.1499938964844,270.85400390625,270.32867431640625,283.63580322265625,293.3289794921875,291.1748352050781,1.0,0.2138870507478714,0.992820680141449,0.992820680141449,1.0,1.0,-1.0462571382522583,0.4517317116260528,0.5945253968238831,0.1955814361572265,0.0,0.0,0.3518139123916626,27.72625160217285,25.0,0.4562725126743316,-7962.5595703125,114.34061431884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5215759277344,306.25048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.205078125,18000.0,0.0,0.0,0.1795107573270797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2616696357727051,0.2616741955280304,-4.555930900096428e-06,0.0,0.0001821805926738,0.0,0.0,11.456974029541016,0.0,0.0,0.0,0.2999221086502075,4.0,0.0,1.0
291000,293.185302734375,297.1499938964844,293.1499938964844,0.0750495791435241,-1826.4798583984373,304.155029296875,0.7694158554077148,0.1279831528663635,0.116142064332962,293.2108764648437,297.1499938964844,293.1499938964844,0.1442799717187881,-3233.360107421875,304.1580810546875,0.9148829579353333,0.2159338742494583,0.205554187297821,293.1778564453125,297.1499938964844,293.1499938964844,0.1149497479200363,-1990.6944580078125,304.155029296875,0.8593930006027222,0.1799055933952331,0.1265841424465179,293.18408203125,297.1499938964844,293.1499938964844,0.1349825412034988,-3065.89501953125,304.1557312011719,0.8976852893829346,0.2048200815916061,0.194943219423294,293.3293762207031,297.1499938964844,293.1499938964844,0.0051970244385302,-1912.36376953125,298.0927429199219,0.5574102401733398,0.050000000745058,0.228582426905632,291.1748046875,291.1499938964844,270.85400390625,270.32867431640625,283.63580322265625,293.3289794921875,291.1748352050781,1.0,0.2138870507478714,0.992820680141449,0.992820680141449,1.0,1.0,-1.0462571382522583,0.4517317116260528,0.5945253968238831,0.1955814361572265,0.0,0.0,0.3518139123916626,27.72625160217285,25.0,0.4562725126743316,-7962.5595703125,114.34061431884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5215759277344,306.25048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.205078125,18000.0,0.0,0.0,0.1795107573270797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2616696357727051,0.2616741955280304,-4.555930900096428e-06,0.0,0.0001821805926738,0.0,0.0,11.456974029541016,0.0,0.0,0.0,0.2999221086502075,4.0,0.0,1.0
291060,293.187744140625,297.1499938964844,293.1499938964844,0.0739654675126075,-1806.786865234375,304.1551513671875,0.767769455909729,0.1265893727540969,0.1148915216326713,293.21337890625,297.1499938964844,293.1499938964844,0.1425869911909103,-3202.943603515625,304.158203125,0.9131523370742798,0.213886022567749,0.2036236375570297,293.1814880371094,297.1499938964844,293.1499938964844,0.1138200163841247,-1974.9317626953125,304.1552124023437,0.8584033250808716,0.1784638464450836,0.1255829334259033,293.1875305175781,297.1499938964844,293.1499938964844,0.1337129473686218,-3042.73388671875,304.15594482421875,0.8967174291610718,0.2032559067010879,0.1934723258018493,293.3350830078125,297.1499938964844,293.1499938964844,0.0051292614080011,-1890.4263916015625,298.0150451660156,0.5584036707878113,0.050000000745058,0.2285507321357727,291.175048828125,291.1499938964844,270.8739318847656,270.3425598144531,283.6518249511719,293.3346862792969,291.175048828125,1.0,0.212681233882904,0.992643177509308,0.992643177509308,1.0,1.0,-1.0394339561462402,0.4485875070095062,0.5908464193344116,0.1941795498132705,0.0,0.0,0.3484553694725036,27.47753524780273,25.0,0.3322730362415313,-7893.80908203125,112.3159408569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53680419921875,306.2361755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18017.994140625,18000.0,0.0,0.0,0.1778410971164703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583610415458679,0.2583656013011932,-4.546537638816517e-06,0.0,0.0001804861094569,0.0,0.0,11.273965835571287,0.0,0.0,0.0,0.2991707324981689,4.0,0.0,1.0
291120,293.187744140625,297.1499938964844,293.1499938964844,0.0739654675126075,-1806.786865234375,304.1551513671875,0.767769455909729,0.1265893727540969,0.1148915216326713,293.21337890625,297.1499938964844,293.1499938964844,0.1425869911909103,-3202.943603515625,304.158203125,0.9131523370742798,0.213886022567749,0.2036236375570297,293.1814880371094,297.1499938964844,293.1499938964844,0.1138200163841247,-1974.9317626953125,304.1552124023437,0.8584033250808716,0.1784638464450836,0.1255829334259033,293.1875305175781,297.1499938964844,293.1499938964844,0.1337129473686218,-3042.73388671875,304.15594482421875,0.8967174291610718,0.2032559067010879,0.1934723258018493,293.3350830078125,297.1499938964844,293.1499938964844,0.0051292614080011,-1890.4263916015625,298.0150451660156,0.5584036707878113,0.050000000745058,0.2285507321357727,291.175048828125,291.1499938964844,270.8739318847656,270.3425598144531,283.6518249511719,293.3346862792969,291.175048828125,1.0,0.212681233882904,0.992643177509308,0.992643177509308,1.0,1.0,-1.0394339561462402,0.4485875070095062,0.5908464193344116,0.1941795498132705,0.0,0.0,0.3484553694725036,27.47753524780273,25.0,0.3322730362415313,-7893.80908203125,112.3159408569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53680419921875,306.2361755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18017.994140625,18000.0,0.0,0.0,0.1778410971164703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583610415458679,0.2583656013011932,-4.546537638816517e-06,0.0,0.0001804861094569,0.0,0.0,11.273965835571287,0.0,0.0,0.0,0.2991707324981689,4.0,0.0,1.0
291180,293.1900634765625,297.1499938964844,293.1499938964844,0.0728576108813285,-1786.7330322265625,304.1552734375,0.7655989527702332,0.1251654177904129,0.113615833222866,293.2157287597656,297.1499938964844,293.1499938964844,0.1408740431070327,-3172.09423828125,304.1583251953125,0.910764455795288,0.2118028104305267,0.2016617208719253,293.1849060058594,297.1499938964844,293.1499938964844,0.1126562133431434,-1958.663818359375,304.1554260253906,0.8568310737609863,0.1769708395004272,0.1245472952723503,293.1907958984375,297.1499938964844,293.1499938964844,0.1324102878570556,-3018.92724609375,304.1561279296875,0.8951240181922913,0.2016425430774688,0.1919568181037902,293.34063720703125,297.1499938964844,293.1499938964844,0.0050609461031854,-1868.174072265625,297.9355773925781,0.55900639295578,0.050000000745058,0.2285317331552505,291.1750793457031,291.1499938964844,270.8935241699219,270.3561096191406,283.6678771972656,293.3402404785156,291.1750183105469,1.0,0.2115637958049774,0.9924656748771667,0.9924656748771667,1.0,1.0,-1.032463312149048,0.4453723430633545,0.5870909690856934,0.1927644163370132,0.0,0.0,0.3451078236103058,27.295635223388672,25.0,-0.0109756300225853,-7823.6015625,110.39729309082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.550048828125,306.2214050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.615234375,18000.0,0.0,0.0,0.1761341840028762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550870478153229,0.2550916075706482,-4.537321729003452e-06,0.0,0.0001787538058124,0.0,0.0,11.09421443939209,0.0,0.0,0.0,0.2984331250190735,4.0,0.0,1.0
291240,293.1900634765625,297.1499938964844,293.1499938964844,0.0728576108813285,-1786.7330322265625,304.1552734375,0.7655989527702332,0.1251654177904129,0.113615833222866,293.2157287597656,297.1499938964844,293.1499938964844,0.1408740431070327,-3172.09423828125,304.1583251953125,0.910764455795288,0.2118028104305267,0.2016617208719253,293.1849060058594,297.1499938964844,293.1499938964844,0.1126562133431434,-1958.663818359375,304.1554260253906,0.8568310737609863,0.1769708395004272,0.1245472952723503,293.1907958984375,297.1499938964844,293.1499938964844,0.1324102878570556,-3018.92724609375,304.1561279296875,0.8951240181922913,0.2016425430774688,0.1919568181037902,293.34063720703125,297.1499938964844,293.1499938964844,0.0050609461031854,-1868.174072265625,297.9355773925781,0.55900639295578,0.050000000745058,0.2285317331552505,291.1750793457031,291.1499938964844,270.8935241699219,270.3561096191406,283.6678771972656,293.3402404785156,291.1750183105469,1.0,0.2115637958049774,0.9924656748771667,0.9924656748771667,1.0,1.0,-1.032463312149048,0.4453723430633545,0.5870909690856934,0.1927644163370132,0.0,0.0,0.3451078236103058,27.295635223388672,25.0,-0.0109756300225853,-7823.6015625,110.39729309082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.550048828125,306.2214050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.615234375,18000.0,0.0,0.0,0.1761341840028762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550870478153229,0.2550916075706482,-4.537321729003452e-06,0.0,0.0001787538058124,0.0,0.0,11.09421443939209,0.0,0.0,0.0,0.2984331250190735,4.0,0.0,1.0
291300,293.191162109375,297.1499938964844,293.1499938964844,0.0722941532731056,-1776.5599365234375,304.15533447265625,0.7643536925315857,0.1244428306818008,0.1129689738154411,293.21685791015625,297.1499938964844,293.1499938964844,0.1400089412927627,-3156.482421875,304.15838623046875,0.9093793630599976,0.2107485681772232,0.2006693929433822,293.1865539550781,297.1499938964844,293.1499938964844,0.1120609417557716,-1950.3292236328125,304.155517578125,0.8558657765388489,0.1762060523033142,0.124017059803009,293.1923522949219,297.1499938964844,293.1499938964844,0.1317457109689712,-3006.7626953125,304.1562194824219,0.8941338658332825,0.2008183300495147,0.1911829710006714,293.3433837890625,297.1499938964844,293.1499938964844,0.0050265658646821,-1856.9146728515625,297.8952331542969,0.5591898560523987,0.050000000745058,0.2285260111093521,291.1750793457031,291.1499938964844,270.9031677246094,270.3627319335937,283.6759033203125,293.3429870605469,291.1750793457031,1.0,0.2110304981470108,0.9923769235610962,0.9923769235610962,1.0,1.0,-1.028923749923706,0.4437386989593506,0.5851850509643555,0.1920520365238189,0.0,0.0,0.3434362411499023,27.224506378173828,25.0,0.2073437124490738,-7789.400390625,109.46842956542967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5557861328125,306.212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.38671875,18000.0,0.0,0.0,0.1752705574035644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2534754872322082,0.2534800171852112,-4.532817911240272e-06,0.0,0.0001778773294063,0.0,0.0,11.006230354309082,0.0,0.0,0.0,0.2980719804763794,4.0,0.0,1.0
291360,293.19219970703125,297.1499938964844,293.1499938964844,0.0717222765088081,-1766.24853515625,304.1554260253906,0.763019859790802,0.1237135380506515,0.1123164370656013,293.21795654296875,297.1499938964844,293.1499938964844,0.1391343176364898,-3140.67041015625,304.158447265625,0.9078954458236694,0.2096862643957138,0.1996697783470153,293.1881408691406,297.1499938964844,293.1499938964844,0.1114539876580238,-1941.816650390625,304.1556091308594,0.8548004031181335,0.1754296272993087,0.123478926718235,293.1938781738281,297.1499938964844,293.1499938964844,0.1310689598321914,-2994.3544921875,304.15631103515625,0.8930351138114929,0.1999829411506652,0.1903988867998123,293.3461303710937,297.1499938964844,293.1499938964844,0.0049919327720999,-1845.508056640625,297.8546142578125,0.5593085885047913,0.050000000745058,0.2285223454236984,291.1754150390625,291.1499938964844,270.9127502441406,270.3692932128906,283.6839294433594,293.3457336425781,291.175537109375,1.0,0.2105105817317962,0.992307186126709,0.992307186126709,1.0,1.0,-1.025349497795105,0.4420887231826782,0.583260715007782,0.1913370341062545,0.0,0.0,0.3417074084281921,27.164146423339844,25.0,0.8536478281021118,-7755.7529296875,108.55575561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5606994628906,306.20245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.4375,18000.0,0.0,0.0,0.1744045466184616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518460750579834,0.2518506050109863,-4.528355930233374e-06,0.0,0.0001769984519341,0.0,0.0,10.917760848999023,0.0,0.0,0.0,0.297709047794342,4.0,0.0,1.0
291420,293.1942138671875,297.1499938964844,293.1499938964844,0.070554569363594,-1745.241943359375,304.1555480957031,0.760130763053894,0.1222361028194427,0.1109950467944145,293.2200622558594,297.1499938964844,293.1499938964844,0.1373589634895324,-3108.4892578125,304.1585998535156,0.904708206653595,0.2075387239456176,0.1976495385169983,293.1911926269531,297.1499938964844,293.1499938964844,0.1102075576782226,-1924.2933349609373,304.15582275390625,0.852417528629303,0.1738437116146087,0.1223799437284469,293.19677734375,297.1499938964844,293.1499938964844,0.1296815723180771,-2968.85791015625,304.1565246582031,0.8905620574951172,0.1982804536819458,0.1888012737035751,293.3515014648437,297.1499938964844,293.1499938964844,0.0049219285137951,-1822.267333984375,297.772705078125,0.5593864321708679,0.050000000745058,0.2285200655460357,291.1771240234375,291.1499938964844,270.9315795898437,270.382080078125,283.6999206542969,293.3511047363281,291.1773681640625,1.0,0.2095022797584533,0.9921677708625792,0.9921677708625792,1.0,1.0,-1.0180994272232056,0.4387402832508087,0.5793591737747192,0.1898985058069229,0.0,0.0,0.3379851281642914,27.06985282897949,25.0,2.24849271774292,-7687.943359375,106.76920318603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5678100585937,306.1731872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.41796875,18000.0,0.0,0.0,0.1726754009723663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2484001815319061,0.2484046965837478,-4.519210961007048e-06,0.0,0.0001752435782691,0.0,0.0,10.732234001159668,0.0,0.0,0.0,0.2969505488872528,4.0,0.0,1.0
291480,293.1942138671875,297.1499938964844,293.1499938964844,0.070554569363594,-1745.241943359375,304.1555480957031,0.760130763053894,0.1222361028194427,0.1109950467944145,293.2200622558594,297.1499938964844,293.1499938964844,0.1373589634895324,-3108.4892578125,304.1585998535156,0.904708206653595,0.2075387239456176,0.1976495385169983,293.1911926269531,297.1499938964844,293.1499938964844,0.1102075576782226,-1924.2933349609373,304.15582275390625,0.852417528629303,0.1738437116146087,0.1223799437284469,293.19677734375,297.1499938964844,293.1499938964844,0.1296815723180771,-2968.85791015625,304.1565246582031,0.8905620574951172,0.1982804536819458,0.1888012737035751,293.3515014648437,297.1499938964844,293.1499938964844,0.0049219285137951,-1822.267333984375,297.772705078125,0.5593864321708679,0.050000000745058,0.2285200655460357,291.1771240234375,291.1499938964844,270.9315795898437,270.382080078125,283.6999206542969,293.3511047363281,291.1773681640625,1.0,0.2095022797584533,0.9921677708625792,0.9921677708625792,1.0,1.0,-1.0180994272232056,0.4387402832508087,0.5793591737747192,0.1898985058069229,0.0,0.0,0.3379851281642914,27.06985282897949,25.0,2.24849271774292,-7687.943359375,106.76920318603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5678100585937,306.1731872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.41796875,18000.0,0.0,0.0,0.1726754009723663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2484001815319061,0.2484046965837478,-4.519210961007048e-06,0.0,0.0001752435782691,0.0,0.0,10.732234001159668,0.0,0.0,0.0,0.2969505488872528,4.0,0.0,1.0
291540,293.1960754394531,297.1499938964844,293.1499938964844,0.0693662092089653,-1723.9559326171875,304.1556701660156,0.7570061683654785,0.1207380518317222,0.1096538081765174,293.2220153808594,297.1499938964844,293.1499938964844,0.1355685144662857,-3075.951904296875,304.1587219238281,0.9013282656669616,0.2053650617599487,0.1956031620502472,293.1940612792969,297.1499938964844,293.1499938964844,0.1089343056082725,-1906.355712890625,304.156005859375,0.8497612476348877,0.1722187846899032,0.1212525367736816,293.19952392578125,297.1499938964844,293.1499938964844,0.1282681673765182,-2942.832275390625,304.1567077636719,0.8877872228622437,0.1965407133102417,0.1871668547391891,293.35675048828125,297.1499938964844,293.1499938964844,0.0048512574285268,-1798.661376953125,297.6892395019531,0.5592947006225586,0.050000000745058,0.2285231500864029,291.1787414550781,291.1499938964844,270.95001220703125,270.3944091796875,283.71588134765625,293.3563842773437,291.1788024902344,1.0,0.2085259556770324,0.9920282959938048,0.9920282959938048,1.0,1.0,-1.0107223987579346,0.4353310763835907,0.5753913521766663,0.1884498745203018,0.0,0.0,0.3340323865413666,27.003507614135746,25.0,1.800250768661499,-7615.68505859375,105.02333068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5721435546875,306.1372375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18019.23828125,18000.0,0.0,0.0,0.1709512919187545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447279840707779,0.2447324991226196,-4.509551672526868e-06,0.0,0.0001734938268782,0.0,0.0,10.536050796508787,0.0,0.0,0.0,0.2961505651473999,4.0,0.0,1.0
291600,293.1960754394531,297.1499938964844,293.1499938964844,0.0693662092089653,-1723.9559326171875,304.1556701660156,0.7570061683654785,0.1207380518317222,0.1096538081765174,293.2220153808594,297.1499938964844,293.1499938964844,0.1355685144662857,-3075.951904296875,304.1587219238281,0.9013282656669616,0.2053650617599487,0.1956031620502472,293.1940612792969,297.1499938964844,293.1499938964844,0.1089343056082725,-1906.355712890625,304.156005859375,0.8497612476348877,0.1722187846899032,0.1212525367736816,293.19952392578125,297.1499938964844,293.1499938964844,0.1282681673765182,-2942.832275390625,304.1567077636719,0.8877872228622437,0.1965407133102417,0.1871668547391891,293.35675048828125,297.1499938964844,293.1499938964844,0.0048512574285268,-1798.661376953125,297.6892395019531,0.5592947006225586,0.050000000745058,0.2285231500864029,291.1787414550781,291.1499938964844,270.95001220703125,270.3944091796875,283.71588134765625,293.3563842773437,291.1788024902344,1.0,0.2085259556770324,0.9920282959938048,0.9920282959938048,1.0,1.0,-1.0107223987579346,0.4353310763835907,0.5753913521766663,0.1884498745203018,0.0,0.0,0.3340323865413666,27.003507614135746,25.0,1.800250768661499,-7615.68505859375,105.02333068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5721435546875,306.1372375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18019.23828125,18000.0,0.0,0.0,0.1709512919187545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447279840707779,0.2447324991226196,-4.509551672526868e-06,0.0,0.0001734938268782,0.0,0.0,10.536050796508787,0.0,0.0,0.0,0.2961505651473999,4.0,0.0,1.0
