time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291660,293.197021484375,297.1499938964844,293.1499938964844,0.0682466104626655,-1704.0274658203125,304.1556396484375,0.7540904879570007,0.1193773671984672,0.1083831191062927,293.2230529785156,297.1499938964844,293.1499938964844,0.1338643878698349,-3044.966552734375,304.1586303710937,0.8981243968009949,0.203327476978302,0.1936276406049728,293.1959533691406,297.1499938964844,293.1499938964844,0.1077284961938858,-1889.371337890625,304.156005859375,0.847257673740387,0.1707164347171783,0.1201684027910232,293.2012634277344,297.1499938964844,293.1499938964844,0.1269290149211883,-2918.1845703125,304.1566772460937,0.8851624131202698,0.1949269920587539,0.1855934411287307,293.3609924316406,297.1499938964844,293.1499938964844,0.0047825444489717,-1775.6871337890625,297.60577392578125,0.5592475533485413,0.050000000745058,0.2285248190164566,291.178466796875,291.1499938964844,270.9681701660156,270.4063415527344,283.7313232421875,293.3607482910156,291.1780090332031,1.0,0.2075814306735992,0.9919077157974244,0.9919077157974244,1.0,1.0,-1.0036382675170898,0.4320470690727234,0.5715912580490112,0.1870952248573303,0.0,0.0,0.3302163779735565,26.93406105041504,25.0,-1.8065426349639893,-7536.80810546875,103.35620880126952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5755310058594,306.1063842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.560546875,18000.0,0.0,0.0,0.1692220121622085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411140501499176,0.2411185503005981,-4.499847364058951e-06,0.0,0.0001717388367978,0.0,0.0,10.343875885009766,0.0,0.0,0.0,0.2953659892082214,4.0,0.0,1.0
291720,293.197021484375,297.1499938964844,293.1499938964844,0.0682466104626655,-1704.0274658203125,304.1556396484375,0.7540904879570007,0.1193773671984672,0.1083831191062927,293.2230529785156,297.1499938964844,293.1499938964844,0.1338643878698349,-3044.966552734375,304.1586303710937,0.8981243968009949,0.203327476978302,0.1936276406049728,293.1959533691406,297.1499938964844,293.1499938964844,0.1077284961938858,-1889.371337890625,304.156005859375,0.847257673740387,0.1707164347171783,0.1201684027910232,293.2012634277344,297.1499938964844,293.1499938964844,0.1269290149211883,-2918.1845703125,304.1566772460937,0.8851624131202698,0.1949269920587539,0.1855934411287307,293.3609924316406,297.1499938964844,293.1499938964844,0.0047825444489717,-1775.6871337890625,297.60577392578125,0.5592475533485413,0.050000000745058,0.2285248190164566,291.178466796875,291.1499938964844,270.9681701660156,270.4063415527344,283.7313232421875,293.3607482910156,291.1780090332031,1.0,0.2075814306735992,0.9919077157974244,0.9919077157974244,1.0,1.0,-1.0036382675170898,0.4320470690727234,0.5715912580490112,0.1870952248573303,0.0,0.0,0.3302163779735565,26.93406105041504,25.0,-1.8065426349639893,-7536.80810546875,103.35620880126952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5755310058594,306.1063842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.560546875,18000.0,0.0,0.0,0.1692220121622085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411140501499176,0.2411185503005981,-4.499847364058951e-06,0.0,0.0001717388367978,0.0,0.0,10.343875885009766,0.0,0.0,0.0,0.2953659892082214,4.0,0.0,1.0
291780,293.19696044921875,297.1499938964844,293.1499938964844,0.0673088803887367,-1687.49267578125,304.15533447265625,0.7518322467803955,0.1181972846388816,0.1072891950607299,293.2230224609375,297.1499938964844,293.1499938964844,0.1323850601911544,-3018.14599609375,304.1582336425781,0.8955429792404175,0.2014846801757812,0.1918479800224304,293.1967163085937,297.1499938964844,293.1499938964844,0.1067165359854698,-1875.1796875,304.1556701660156,0.8453450798988342,0.1693942993879318,0.1192187815904617,293.201904296875,297.1499938964844,293.1499938964844,0.1258019059896469,-2897.538330078125,304.1563415527344,0.8831586837768555,0.1935005187988281,0.1842082887887954,293.3636779785156,297.1499938964844,293.1499938964844,0.0047180112451314,-1754.2972412109375,297.5225524902344,0.5594400763511658,0.050000000745058,0.2285188883543014,291.1730651855469,291.1499938964844,270.9862670898437,270.4179077148437,283.74578857421875,293.363525390625,291.1724548339844,1.0,0.2066860795021057,0.9917871356010436,0.9917871356010436,1.0,1.0,-0.9973797798156738,0.4291224777698517,0.5682572722434998,0.185965210199356,0.0,0.0,0.327493816614151,26.834924697875977,25.0,-5.80159330368042,-7468.64453125,101.83490753173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5792541503906,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.86328125,18000.0,0.0,0.0,0.1674744635820388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383237779140472,0.2383282631635666,-4.491502295422833e-06,0.0,0.0001699652930255,0.0,0.0,10.194564819335938,0.0,0.0,0.0,0.2947499454021454,4.0,0.0,1.0
291840,293.19696044921875,297.1499938964844,293.1499938964844,0.0673088803887367,-1687.49267578125,304.15533447265625,0.7518322467803955,0.1181972846388816,0.1072891950607299,293.2230224609375,297.1499938964844,293.1499938964844,0.1323850601911544,-3018.14599609375,304.1582336425781,0.8955429792404175,0.2014846801757812,0.1918479800224304,293.1967163085937,297.1499938964844,293.1499938964844,0.1067165359854698,-1875.1796875,304.1556701660156,0.8453450798988342,0.1693942993879318,0.1192187815904617,293.201904296875,297.1499938964844,293.1499938964844,0.1258019059896469,-2897.538330078125,304.1563415527344,0.8831586837768555,0.1935005187988281,0.1842082887887954,293.3636779785156,297.1499938964844,293.1499938964844,0.0047180112451314,-1754.2972412109375,297.5225524902344,0.5594400763511658,0.050000000745058,0.2285188883543014,291.1730651855469,291.1499938964844,270.9862670898437,270.4179077148437,283.74578857421875,293.363525390625,291.1724548339844,1.0,0.2066860795021057,0.9917871356010436,0.9917871356010436,1.0,1.0,-0.9973797798156738,0.4291224777698517,0.5682572722434998,0.185965210199356,0.0,0.0,0.327493816614151,26.834924697875977,25.0,-5.80159330368042,-7468.64453125,101.83490753173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5792541503906,306.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.86328125,18000.0,0.0,0.0,0.1674744635820388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383237779140472,0.2383282631635666,-4.491502295422833e-06,0.0,0.0001699652930255,0.0,0.0,10.194564819335938,0.0,0.0,0.0,0.2947499454021454,4.0,0.0,1.0
291900,293.1967468261719,297.1499938964844,293.1499938964844,0.0668680816888809,-1679.7301025390625,304.1551513671875,0.7508256435394287,0.117645688354969,0.1067828387022018,293.2227783203125,297.1499938964844,293.1499938964844,0.1316761523485183,-3005.2548828125,304.15802001953125,0.8943641781806946,0.2006067186594009,0.1910061985254287,293.1968688964844,297.1499938964844,293.1499938964844,0.1062377989292144,-1868.4464111328125,304.155517578125,0.8444966077804565,0.1687729805707931,0.1187764108180999,293.20196533203125,297.1499938964844,293.1499938964844,0.1252667307853698,-2887.707275390625,304.1561584472656,0.8822689056396484,0.1928283721208572,0.1835614293813705,293.36456298828125,297.1499938964844,293.1499938964844,0.0046861059963703,-1743.607421875,297.4822082519531,0.5595664978027344,0.050000000745058,0.2285149693489074,291.17120361328125,291.1499938964844,270.99530029296875,270.4235534667969,283.7528076171875,293.36444091796875,291.1708068847656,1.0,0.2062579989433288,0.991726815700531,0.991726815700531,1.0,1.0,-0.9944496154785156,0.4277442991733551,0.5667053461074829,0.1854613572359085,0.0,0.0,0.3262762129306793,26.78304100036621,25.0,-5.043331623077393,-7439.53564453125,101.11870574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5792236328125,306.0838623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.314453125,18000.0,0.0,0.0,0.1666161864995956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2372013330459594,0.2372058182954788,-4.488244940148434e-06,0.0,0.0001690942590357,0.0,0.0,10.13494873046875,0.0,0.0,0.0,0.294501781463623,4.0,0.0,1.0
291960,293.1964416503906,297.1499938964844,293.1499938964844,0.0664398670196533,-1672.1959228515625,304.1549987792969,0.7498608231544495,0.1171124428510665,0.1062948480248451,293.2224426269531,297.1499938964844,293.1499938964844,0.1309812068939209,-2992.593994140625,304.1578369140625,0.893217921257019,0.1997488141059875,0.190185859799385,293.1968994140625,297.1499938964844,293.1499938964844,0.1057714968919754,-1861.8765869140625,304.1553649902344,0.843681812286377,0.1681702882051468,0.1183486878871917,293.2019348144531,297.1499938964844,293.1499938964844,0.124744065105915,-2878.089111328125,304.156005859375,0.8814119100570679,0.1921748369932174,0.1829346418380737,293.3652648925781,297.1499938964844,293.1499938964844,0.004654623568058,-1732.998779296875,297.44256591796875,0.5596944093704224,0.050000000745058,0.2285110056400299,291.1698913574219,291.1499938964844,271.0043334960937,270.4291076660156,283.759765625,293.3651733398437,291.1695556640625,1.0,0.2058422714471817,0.991675615310669,0.991675615310669,1.0,1.0,-0.9916089177131652,0.4264025092124939,0.5652063488960266,0.1849893182516098,0.0,0.0,0.3250865340232849,26.732267379760746,25.0,-4.424910545349121,-7410.49658203125,100.42682647705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5774230957031,306.0765991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.56640625,18000.0,0.0,0.0,0.1657774150371551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2361060082912445,0.2361104935407638,-4.485251338337548e-06,0.0,0.0001682430010987,0.0,0.0,10.077295303344728,0.0,0.0,0.0,0.2942645847797394,4.0,0.0,1.0
292020,293.1956787109375,297.1499938964844,293.1499938964844,0.0656181275844574,-1657.7705078125,304.1546936035156,0.74800705909729,0.116089791059494,0.105361521244049,293.2216186523437,297.1499938964844,293.1499938964844,0.1296326965093612,-2967.978271484375,304.157470703125,0.8909698724746704,0.1980792731046676,0.1885931193828582,293.19677734375,297.1499938964844,293.1499938964844,0.1048751249909401,-1849.2274169921875,304.1550598144531,0.8421045541763306,0.1670083254575729,0.1175263971090316,293.2016906738281,297.1499938964844,293.1499938964844,0.12373548746109,-2859.499755859375,304.1556701660156,0.8797432780265808,0.1909099370241165,0.1817251294851303,293.3661193847656,297.1499938964844,293.1499938964844,0.0045927516184747,-1712.0467529296875,297.3644104003906,0.5599343180656433,0.050000000745058,0.2285035848617553,291.16748046875,291.1499938964844,271.0223083496094,270.4399719238281,283.7735595703125,293.3660583496094,291.167236328125,1.0,0.2050445675849914,0.9915732741355896,0.9915732741355896,1.0,1.0,-0.9861294627189636,0.423797458410263,0.562332034111023,0.1841259747743606,0.0,0.0,0.3229228258132934,26.63669204711914,25.0,-3.391636371612549,-7355.2802734375,99.10530090332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5690612792969,306.05987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.16796875,18000.0,0.0,0.0,0.1641664206981659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340930551290512,0.2340975403785705,-4.479775725485524e-06,0.0,0.000166608049767,0.0,0.0,9.97171401977539,0.0,0.0,0.0,0.2938315868377685,4.0,0.0,1.0
292080,293.1956787109375,297.1499938964844,293.1499938964844,0.0656181275844574,-1657.7705078125,304.1546936035156,0.74800705909729,0.116089791059494,0.105361521244049,293.2216186523437,297.1499938964844,293.1499938964844,0.1296326965093612,-2967.978271484375,304.157470703125,0.8909698724746704,0.1980792731046676,0.1885931193828582,293.19677734375,297.1499938964844,293.1499938964844,0.1048751249909401,-1849.2274169921875,304.1550598144531,0.8421045541763306,0.1670083254575729,0.1175263971090316,293.2016906738281,297.1499938964844,293.1499938964844,0.12373548746109,-2859.499755859375,304.1556701660156,0.8797432780265808,0.1909099370241165,0.1817251294851303,293.3661193847656,297.1499938964844,293.1499938964844,0.0045927516184747,-1712.0467529296875,297.3644104003906,0.5599343180656433,0.050000000745058,0.2285035848617553,291.16748046875,291.1499938964844,271.0223083496094,270.4399719238281,283.7735595703125,293.3660583496094,291.167236328125,1.0,0.2050445675849914,0.9915732741355896,0.9915732741355896,1.0,1.0,-0.9861294627189636,0.423797458410263,0.562332034111023,0.1841259747743606,0.0,0.0,0.3229228258132934,26.63669204711914,25.0,-3.391636371612549,-7355.2802734375,99.10530090332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5690612792969,306.05987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.16796875,18000.0,0.0,0.0,0.1641664206981659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340930551290512,0.2340975403785705,-4.479775725485524e-06,0.0,0.000166608049767,0.0,0.0,9.97171401977539,0.0,0.0,0.0,0.2938315868377685,4.0,0.0,1.0
292140,293.1947631835937,297.1499938964844,293.1499938964844,0.0648296028375625,-1643.9559326171875,304.1544494628906,0.7462179064750671,0.1151162758469581,0.1044753715395927,293.2206726074219,297.1499938964844,293.1499938964844,0.1283203810453415,-2943.942626953125,304.1571655273437,0.8887434601783752,0.1964605450630188,0.187051922082901,293.1964416503906,297.1499938964844,293.1499938964844,0.1040107831358909,-1836.9925537109373,304.1548156738281,0.8405611515045166,0.1658936142921447,0.1167396903038024,293.20123291015625,297.1499938964844,293.1499938964844,0.1227573230862617,-2841.41455078125,304.1554260253906,0.8780964612960815,0.1896901279687881,0.180561825633049,293.3664855957031,297.1499938964844,293.1499938964844,0.0045316889882087,-1691.1876220703125,297.287841796875,0.560138463973999,0.050000000745058,0.2284972816705703,291.1661071777344,291.1499938964844,271.0402526855469,270.45050048828125,283.7873840332031,293.366455078125,291.1659851074219,1.0,0.2042888402938842,0.9914708733558656,0.9914708733558656,1.0,1.0,-0.9808681011199952,0.4212737381458282,0.5595943927764893,0.1833585202693939,0.0,0.0,0.320879578590393,26.55085182189941,25.0,-1.9765512943267824,-7302.974609375,97.85741424560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55438232421875,306.0395202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.34375,18000.0,0.0,0.0,0.1626652032136917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322554737329483,0.2322599440813064,-4.474914931051899e-06,0.0,0.0001650845078984,0.0,0.0,9.875975608825684,0.0,0.0,0.0,0.2934393882751465,4.0,0.0,1.0
292200,293.1947631835937,297.1499938964844,293.1499938964844,0.0648296028375625,-1643.9559326171875,304.1544494628906,0.7462179064750671,0.1151162758469581,0.1044753715395927,293.2206726074219,297.1499938964844,293.1499938964844,0.1283203810453415,-2943.942626953125,304.1571655273437,0.8887434601783752,0.1964605450630188,0.187051922082901,293.1964416503906,297.1499938964844,293.1499938964844,0.1040107831358909,-1836.9925537109373,304.1548156738281,0.8405611515045166,0.1658936142921447,0.1167396903038024,293.20123291015625,297.1499938964844,293.1499938964844,0.1227573230862617,-2841.41455078125,304.1554260253906,0.8780964612960815,0.1896901279687881,0.180561825633049,293.3664855957031,297.1499938964844,293.1499938964844,0.0045316889882087,-1691.1876220703125,297.287841796875,0.560138463973999,0.050000000745058,0.2284972816705703,291.1661071777344,291.1499938964844,271.0402526855469,270.45050048828125,283.7873840332031,293.366455078125,291.1659851074219,1.0,0.2042888402938842,0.9914708733558656,0.9914708733558656,1.0,1.0,-0.9808681011199952,0.4212737381458282,0.5595943927764893,0.1833585202693939,0.0,0.0,0.320879578590393,26.55085182189941,25.0,-1.9765512943267824,-7302.974609375,97.85741424560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55438232421875,306.0395202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.34375,18000.0,0.0,0.0,0.1626652032136917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322554737329483,0.2322599440813064,-4.474914931051899e-06,0.0,0.0001650845078984,0.0,0.0,9.875975608825684,0.0,0.0,0.0,0.2934393882751465,4.0,0.0,1.0
292260,293.1937866210937,297.1499938964844,293.1499938964844,0.0640691295266151,-1630.6636962890625,304.1542358398437,0.7444689273834229,0.1141827851533889,0.1036272197961807,293.2196044921875,297.1499938964844,293.1499938964844,0.1270399391651153,-2920.421630859375,304.15692138671875,0.8865178823471069,0.1948832124471664,0.1855518966913223,293.1959533691406,297.1499938964844,293.1499938964844,0.1031735837459564,-1825.1107177734373,304.15460205078125,0.8390294909477234,0.1648162901401519,0.1159807592630386,293.20068359375,297.1499938964844,293.1499938964844,0.1218051761388778,-2823.76416015625,304.1552124023437,0.8764497637748718,0.188506007194519,0.1794343292713165,293.36651611328125,297.1499938964844,293.1499938964844,0.0044715860858559,-1670.5084228515625,297.21240234375,0.5603025555610657,0.050000000745058,0.228492259979248,291.1653747558594,291.1499938964844,271.05810546875,270.4607238769531,283.8013610839844,293.36651611328125,291.1653137207031,1.0,0.2035701423883438,0.9913715124130248,0.9913715124130248,1.0,1.0,-0.97577965259552,0.4188111424446106,0.5569685101509094,0.1826760172843933,0.0,0.0,0.3188798129558563,26.47487068176269,25.0,-1.0966334342956543,-7251.66943359375,96.67247009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53466796875,306.0149230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.966796875,18000.0,0.0,0.0,0.1612841486930847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304758876562118,0.23048035800457,-4.470335625228472e-06,0.0,0.0001636828965274,0.0,0.0,9.783843040466309,0.0,0.0,0.0,0.2930635809898376,4.0,0.0,1.0
292320,293.1937866210937,297.1499938964844,293.1499938964844,0.0640691295266151,-1630.6636962890625,304.1542358398437,0.7444689273834229,0.1141827851533889,0.1036272197961807,293.2196044921875,297.1499938964844,293.1499938964844,0.1270399391651153,-2920.421630859375,304.15692138671875,0.8865178823471069,0.1948832124471664,0.1855518966913223,293.1959533691406,297.1499938964844,293.1499938964844,0.1031735837459564,-1825.1107177734373,304.15460205078125,0.8390294909477234,0.1648162901401519,0.1159807592630386,293.20068359375,297.1499938964844,293.1499938964844,0.1218051761388778,-2823.76416015625,304.1552124023437,0.8764497637748718,0.188506007194519,0.1794343292713165,293.36651611328125,297.1499938964844,293.1499938964844,0.0044715860858559,-1670.5084228515625,297.21240234375,0.5603025555610657,0.050000000745058,0.228492259979248,291.1653747558594,291.1499938964844,271.05810546875,270.4607238769531,283.8013610839844,293.36651611328125,291.1653137207031,1.0,0.2035701423883438,0.9913715124130248,0.9913715124130248,1.0,1.0,-0.97577965259552,0.4188111424446106,0.5569685101509094,0.1826760172843933,0.0,0.0,0.3188798129558563,26.47487068176269,25.0,-1.0966334342956543,-7251.66943359375,96.67247009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53466796875,306.0149230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.966796875,18000.0,0.0,0.0,0.1612841486930847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304758876562118,0.23048035800457,-4.470335625228472e-06,0.0,0.0001636828965274,0.0,0.0,9.783843040466309,0.0,0.0,0.0,0.2930635809898376,4.0,0.0,1.0
292380,293.1927490234375,297.1499938964844,293.1499938964844,0.0633332878351211,-1617.8341064453125,304.154052734375,0.742749810218811,0.1132832542061805,0.1028110235929489,293.218505859375,297.1499938964844,293.1499938964844,0.1257890611886978,-2897.38232421875,304.1567077636719,0.8842883706092834,0.1933415681123733,0.1840869635343551,293.19537353515625,297.1499938964844,293.1499938964844,0.1023604497313499,-1813.5438232421875,304.1544189453125,0.8375017642974854,0.1637700945138931,0.1152446940541267,293.2000427246094,297.1499938964844,293.1499938964844,0.1208767220377922,-2806.51318359375,304.155029296875,0.8747975826263428,0.1873519271612167,0.1783365905284881,293.3663024902344,297.1499938964844,293.1499938964844,0.0044121984392404,-1649.949951171875,297.1377868652344,0.5604289770126343,0.050000000745058,0.2284884005784988,291.1650085449219,291.1499938964844,271.0758972167969,270.470703125,283.8155212402344,293.3663330078125,291.1649780273437,1.0,0.2028839886188507,0.9912722110748292,0.9912722110748292,1.0,1.0,-0.9708362221717834,0.4163975715637207,0.5544386506080627,0.1820704042911529,0.0,0.0,0.3169052898883819,26.407939910888672,25.0,-0.5088909268379211,-7201.44970703125,95.54216766357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5116271972656,305.9873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.720703125,18000.0,0.0,0.0,0.1600223183631897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287398278713226,0.2287442982196808,-4.465925485419575e-06,0.0,0.0001624023134354,0.0,0.0,9.694377899169922,0.0,0.0,0.0,0.2926990985870361,4.0,0.0,1.0
292440,293.1927490234375,297.1499938964844,293.1499938964844,0.0633332878351211,-1617.8341064453125,304.154052734375,0.742749810218811,0.1132832542061805,0.1028110235929489,293.218505859375,297.1499938964844,293.1499938964844,0.1257890611886978,-2897.38232421875,304.1567077636719,0.8842883706092834,0.1933415681123733,0.1840869635343551,293.19537353515625,297.1499938964844,293.1499938964844,0.1023604497313499,-1813.5438232421875,304.1544189453125,0.8375017642974854,0.1637700945138931,0.1152446940541267,293.2000427246094,297.1499938964844,293.1499938964844,0.1208767220377922,-2806.51318359375,304.155029296875,0.8747975826263428,0.1873519271612167,0.1783365905284881,293.3663024902344,297.1499938964844,293.1499938964844,0.0044121984392404,-1649.949951171875,297.1377868652344,0.5604289770126343,0.050000000745058,0.2284884005784988,291.1650085449219,291.1499938964844,271.0758972167969,270.470703125,283.8155212402344,293.3663330078125,291.1649780273437,1.0,0.2028839886188507,0.9912722110748292,0.9912722110748292,1.0,1.0,-0.9708362221717834,0.4163975715637207,0.5544386506080627,0.1820704042911529,0.0,0.0,0.3169052898883819,26.407939910888672,25.0,-0.5088909268379211,-7201.44970703125,95.54216766357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5116271972656,305.9873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.720703125,18000.0,0.0,0.0,0.1600223183631897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287398278713226,0.2287442982196808,-4.465925485419575e-06,0.0,0.0001624023134354,0.0,0.0,9.694377899169922,0.0,0.0,0.0,0.2926990985870361,4.0,0.0,1.0
292500,293.1922302246094,297.1499938964844,293.1499938964844,0.0629737228155136,-1611.576904296875,304.1539611816406,0.7419001460075378,0.1128450632095336,0.1024137288331985,293.21795654296875,297.1499938964844,293.1499938964844,0.1251739263534546,-2886.030517578125,304.1565856933594,0.8831724524497986,0.1925830990076065,0.1833665519952774,293.1950378417969,297.1499938964844,293.1499938964844,0.1019620075821876,-1807.8665771484373,304.15435791015625,0.8367387056350708,0.1632574945688247,0.1148842945694923,293.19970703125,297.1499938964844,293.1499938964844,0.1204206123948097,-2798.024658203125,304.1549377441406,0.8739694952964783,0.1867851465940475,0.1777977794408798,293.3661499023437,297.1499938964844,293.1499938964844,0.0043827672488987,-1639.7174072265625,297.1007385253906,0.5604791641235352,0.050000000745058,0.228486880660057,291.1649475097656,291.1499938964844,271.0847473144531,270.4755859375,283.8226623535156,293.3661804199219,291.1649169921875,1.0,0.2025520503520965,0.9912225008010864,0.9912225008010864,1.0,1.0,-0.9684137105941772,0.4152070581912994,0.5532066226005554,0.1817944645881652,0.0,0.0,0.3159162700176239,26.377582550048828,25.0,-0.299033910036087,-7176.64892578125,94.99563598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4993591308594,305.9726257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.66015625,18000.0,0.0,0.0,0.1594347804784774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278777658939361,0.2278822213411331,-4.463760433282005e-06,0.0,0.000161806034157,0.0,0.0,9.65011215209961,0.0,0.0,0.0,0.2925190031528473,4.0,0.0,1.0
292560,293.19171142578125,297.1499938964844,293.1499938964844,0.0626192092895507,-1605.41552734375,304.1539001464844,0.7410566806793213,0.1124136820435524,0.1020228117704391,293.2174072265625,297.1499938964844,293.1499938964844,0.1245652362704277,-2874.783935546875,304.156494140625,0.8820564150810242,0.1918320059776306,0.1826533377170562,293.1947326660156,297.1499938964844,293.1499938964844,0.1015685573220253,-1802.2548828125,304.1542663574219,0.8359764814376831,0.1627510339021682,0.1145283803343772,293.1993408203125,297.1499938964844,293.1499938964844,0.1199695765972137,-2789.622314453125,304.15484619140625,0.8731407523155212,0.1862244457006454,0.1772649586200714,293.3659362792969,297.1499938964844,293.1499938964844,0.0043534799478948,-1629.5078125,297.0638427734375,0.5605220794677734,0.050000000745058,0.2284855842590332,291.1649169921875,291.1499938964844,271.09356689453125,270.4804077148437,283.8298645019531,293.365966796875,291.1649169921875,1.0,0.2022266536951065,0.9911807775497437,0.9911807775497437,1.0,1.0,-0.9660202860832214,0.4140260517597198,0.551994264125824,0.1815352886915207,0.0,0.0,0.3149242103099823,26.34902572631836,25.0,-0.1386221796274185,-7152.029296875,94.46018981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4869384765625,305.95758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.619140625,18000.0,0.0,0.0,0.1588731855154037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2270166426897049,0.2270210981369018,-4.461609478312312e-06,0.0,0.0001612360792933,0.0,0.0,9.605990409851074,0.0,0.0,0.0,0.2923395931720733,4.0,0.0,1.0
292620,293.1906433105469,297.1499938964844,293.1499938964844,0.0619248189032077,-1593.37109375,304.1537475585937,0.7393879890441895,0.1115705892443656,0.101259171962738,293.2162780761719,297.1499938964844,293.1499938964844,0.1233668997883796,-2852.604248046875,304.1563415527344,0.8798258304595947,0.1903513371944427,0.1812477260828018,293.19403076171875,297.1499938964844,293.1499938964844,0.1007961705327034,-1791.2225341796875,304.1541442871094,0.8344548344612122,0.1617558151483535,0.1138292774558067,293.1986389160156,297.1499938964844,293.1499938964844,0.1190824434161186,-2773.072265625,304.1547241210937,0.8714826703071594,0.1851206570863723,0.1762163937091827,293.3654479980469,297.1499938964844,293.1499938964844,0.0042953509837388,-1609.168212890625,296.99041748046875,0.5605875253677368,0.050000000745058,0.228483647108078,291.1649475097656,291.1499938964844,271.1111755371094,270.4898681640625,283.844482421875,293.3655090332031,291.1649475097656,1.0,0.2015944421291351,0.9910972714424132,0.9910972714424132,1.0,1.0,-0.9613168239593506,0.4116909801959991,0.5496258735656738,0.181064024567604,0.0,0.0,0.3129282891750335,26.29690742492676,25.0,0.0482581257820129,-7103.212890625,93.42063903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4623413085937,305.92724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.572265625,18000.0,0.0,0.0,0.1578218787908554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252943664789199,0.2252988219261169,-4.457337581698084e-06,0.0,0.0001601691328687,0.0,0.0,9.518014907836914,0.0,0.0,0.0,0.2919822037220001,4.0,0.0,1.0
292680,293.1906433105469,297.1499938964844,293.1499938964844,0.0619248189032077,-1593.37109375,304.1537475585937,0.7393879890441895,0.1115705892443656,0.101259171962738,293.2162780761719,297.1499938964844,293.1499938964844,0.1233668997883796,-2852.604248046875,304.1563415527344,0.8798258304595947,0.1903513371944427,0.1812477260828018,293.19403076171875,297.1499938964844,293.1499938964844,0.1007961705327034,-1791.2225341796875,304.1541442871094,0.8344548344612122,0.1617558151483535,0.1138292774558067,293.1986389160156,297.1499938964844,293.1499938964844,0.1190824434161186,-2773.072265625,304.1547241210937,0.8714826703071594,0.1851206570863723,0.1762163937091827,293.3654479980469,297.1499938964844,293.1499938964844,0.0042953509837388,-1609.168212890625,296.99041748046875,0.5605875253677368,0.050000000745058,0.228483647108078,291.1649475097656,291.1499938964844,271.1111755371094,270.4898681640625,283.844482421875,293.3655090332031,291.1649475097656,1.0,0.2015944421291351,0.9910972714424132,0.9910972714424132,1.0,1.0,-0.9613168239593506,0.4116909801959991,0.5496258735656738,0.181064024567604,0.0,0.0,0.3129282891750335,26.29690742492676,25.0,0.0482581257820129,-7103.212890625,93.42063903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4623413085937,305.92724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.572265625,18000.0,0.0,0.0,0.1578218787908554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252943664789199,0.2252988219261169,-4.457337581698084e-06,0.0,0.0001601691328687,0.0,0.0,9.518014907836914,0.0,0.0,0.0,0.2919822037220001,4.0,0.0,1.0
292740,293.1896057128906,297.1499938964844,293.1499938964844,0.0612493529915809,-1581.687255859375,304.15362548828125,0.7377440333366394,0.110751986503601,0.1005181595683097,293.2151794433594,297.1499938964844,293.1499938964844,0.1221937909722328,-2830.84375,304.1561889648437,0.8776010274887085,0.1888976991176605,0.1798682361841201,293.1933288574219,297.1499938964844,293.1499938964844,0.1000428646802902,-1780.444091796875,304.1540222167969,0.8329389095306396,0.1607826352119445,0.1131460145115852,293.1978759765625,297.1499938964844,293.1499938964844,0.1182152703404426,-2756.8671875,304.15460205078125,0.869827389717102,0.1840390115976333,0.175189271569252,293.3648986816406,297.1499938964844,293.1499938964844,0.004237831570208,-1588.951904296875,296.9173889160156,0.5606299638748169,0.050000000745058,0.2284824103116989,291.1649780273437,291.1499938964844,271.1286926269531,270.4991149902344,283.8592834472656,293.36492919921875,291.1649780273437,1.0,0.20098477602005,0.9910138249397278,0.9910138249397278,1.0,1.0,-0.9567175507545472,0.409389853477478,0.5473276972770691,0.1806505024433136,0.0,0.0,0.3109276592731476,26.250621795654297,25.0,0.0217509660869836,-7054.7626953125,92.41951751708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4391784667969,305.89801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5,18000.0,0.0,0.0,0.1568517982959747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235763221979141,0.223580777645111,-4.453099336387822e-06,0.0,0.0001591846375958,0.0,0.0,9.430581092834473,0.0,0.0,0.0,0.291627287864685,4.0,0.0,1.0
292800,293.1896057128906,297.1499938964844,293.1499938964844,0.0612493529915809,-1581.687255859375,304.15362548828125,0.7377440333366394,0.110751986503601,0.1005181595683097,293.2151794433594,297.1499938964844,293.1499938964844,0.1221937909722328,-2830.84375,304.1561889648437,0.8776010274887085,0.1888976991176605,0.1798682361841201,293.1933288574219,297.1499938964844,293.1499938964844,0.1000428646802902,-1780.444091796875,304.1540222167969,0.8329389095306396,0.1607826352119445,0.1131460145115852,293.1978759765625,297.1499938964844,293.1499938964844,0.1182152703404426,-2756.8671875,304.15460205078125,0.869827389717102,0.1840390115976333,0.175189271569252,293.3648986816406,297.1499938964844,293.1499938964844,0.004237831570208,-1588.951904296875,296.9173889160156,0.5606299638748169,0.050000000745058,0.2284824103116989,291.1649780273437,291.1499938964844,271.1286926269531,270.4991149902344,283.8592834472656,293.36492919921875,291.1649780273437,1.0,0.20098477602005,0.9910138249397278,0.9910138249397278,1.0,1.0,-0.9567175507545472,0.409389853477478,0.5473276972770691,0.1806505024433136,0.0,0.0,0.3109276592731476,26.250621795654297,25.0,0.0217509660869836,-7054.7626953125,92.41951751708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4391784667969,305.89801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5,18000.0,0.0,0.0,0.1568517982959747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235763221979141,0.223580777645111,-4.453099336387822e-06,0.0,0.0001591846375958,0.0,0.0,9.430581092834473,0.0,0.0,0.0,0.291627287864685,4.0,0.0,1.0
292860,293.1885986328125,297.1499938964844,293.1499938964844,0.0605911053717136,-1570.331787109375,304.15350341796875,0.7361248135566711,0.1099558621644973,0.0997978299856185,293.2140808105469,297.1499938964844,293.1499938964844,0.1210439279675483,-2809.46826171875,304.1560363769531,0.8753857612609863,0.1874690800905227,0.1785128712654113,293.192626953125,297.1499938964844,293.1499938964844,0.0993069484829902,-1769.89697265625,304.1539001464844,0.8314307332038879,0.1598297655582428,0.1124772429466247,293.1971435546875,297.1499938964844,293.1499938964844,0.1173664405941963,-2740.978271484375,304.15447998046875,0.86817866563797,0.182977870106697,0.1741819381713867,293.3642578125,297.1499938964844,293.1499938964844,0.0041808700188994,-1568.844970703125,296.8446960449219,0.560653805732727,0.050000000745058,0.2284817397594452,291.1649780273437,291.1499938964844,271.1460876464844,270.5081481933594,283.8742980957031,293.36431884765625,291.1649780273437,1.0,0.2003951072692871,0.9909398555755616,0.9909398555755616,1.0,1.0,-0.9522138833999634,0.4071207642555237,0.5450931191444397,0.1802882105112075,0.0,0.0,0.3089295029640198,26.20922088623047,25.0,0.0824274942278862,-7007.34765625,91.45294189453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4185791015625,305.8707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.390625,18000.0,0.0,0.0,0.1559431403875351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218745648860931,0.2218790054321289,-4.448920662980527e-06,0.0,0.0001582624681759,0.0,0.0,9.344286918640137,0.0,0.0,0.0,0.2912770807743072,4.0,0.0,1.0
292920,293.1885986328125,297.1499938964844,293.1499938964844,0.0605911053717136,-1570.331787109375,304.15350341796875,0.7361248135566711,0.1099558621644973,0.0997978299856185,293.2140808105469,297.1499938964844,293.1499938964844,0.1210439279675483,-2809.46826171875,304.1560363769531,0.8753857612609863,0.1874690800905227,0.1785128712654113,293.192626953125,297.1499938964844,293.1499938964844,0.0993069484829902,-1769.89697265625,304.1539001464844,0.8314307332038879,0.1598297655582428,0.1124772429466247,293.1971435546875,297.1499938964844,293.1499938964844,0.1173664405941963,-2740.978271484375,304.15447998046875,0.86817866563797,0.182977870106697,0.1741819381713867,293.3642578125,297.1499938964844,293.1499938964844,0.0041808700188994,-1568.844970703125,296.8446960449219,0.560653805732727,0.050000000745058,0.2284817397594452,291.1649780273437,291.1499938964844,271.1460876464844,270.5081481933594,283.8742980957031,293.36431884765625,291.1649780273437,1.0,0.2003951072692871,0.9909398555755616,0.9909398555755616,1.0,1.0,-0.9522138833999634,0.4071207642555237,0.5450931191444397,0.1802882105112075,0.0,0.0,0.3089295029640198,26.20922088623047,25.0,0.0824274942278862,-7007.34765625,91.45294189453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4185791015625,305.8707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.390625,18000.0,0.0,0.0,0.1559431403875351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218745648860931,0.2218790054321289,-4.448920662980527e-06,0.0,0.0001582624681759,0.0,0.0,9.344286918640137,0.0,0.0,0.0,0.2912770807743072,4.0,0.0,1.0
292980,293.1875915527344,297.1499938964844,293.1499938964844,0.05994788184762,-1559.26220703125,304.1534118652344,0.7345303893089294,0.1091808900237083,0.0990969240665435,293.2130126953125,297.1499938964844,293.1499938964844,0.1199140772223472,-2788.416748046875,304.1559143066406,0.8731832504272461,0.1860641241073608,0.1771802902221679,293.19189453125,297.1499938964844,293.1499938964844,0.0985857620835304,-1759.542724609375,304.15380859375,0.8299318552017212,0.1588960736989975,0.1118221431970596,293.1963806152344,297.1499938964844,293.1499938964844,0.1165331080555915,-2725.35009765625,304.15435791015625,0.8665395975112915,0.1819362342357635,0.1731933802366256,293.36358642578125,297.1499938964844,293.1499938964844,0.0041243657469749,-1548.805419921875,296.7724914550781,0.5606621503829956,0.050000000745058,0.2284815609455108,291.1651611328125,291.1499938964844,271.16339111328125,270.5170288085937,283.88946533203125,293.3636474609375,291.1651916503906,1.0,0.1998236030340194,0.9908658862113952,0.9908658862113952,1.0,1.0,-0.9478003978729248,0.4048831462860107,0.5429172515869141,0.179970234632492,0.0,0.0,0.3068948984146118,26.17198181152344,25.0,0.2722287178039551,-6960.794921875,90.51808166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4011535644531,305.8453063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.41015625,18000.0,0.0,0.0,0.1550790071487426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.220163807272911,0.2201682478189468,-4.4447774598666e-06,0.0,0.0001573854679008,0.0,0.0,9.25792121887207,0.0,0.0,0.0,0.2909270524978637,4.0,0.0,1.0
293040,293.1875915527344,297.1499938964844,293.1499938964844,0.05994788184762,-1559.26220703125,304.1534118652344,0.7345303893089294,0.1091808900237083,0.0990969240665435,293.2130126953125,297.1499938964844,293.1499938964844,0.1199140772223472,-2788.416748046875,304.1559143066406,0.8731832504272461,0.1860641241073608,0.1771802902221679,293.19189453125,297.1499938964844,293.1499938964844,0.0985857620835304,-1759.542724609375,304.15380859375,0.8299318552017212,0.1588960736989975,0.1118221431970596,293.1963806152344,297.1499938964844,293.1499938964844,0.1165331080555915,-2725.35009765625,304.15435791015625,0.8665395975112915,0.1819362342357635,0.1731933802366256,293.36358642578125,297.1499938964844,293.1499938964844,0.0041243657469749,-1548.805419921875,296.7724914550781,0.5606621503829956,0.050000000745058,0.2284815609455108,291.1651611328125,291.1499938964844,271.16339111328125,270.5170288085937,283.88946533203125,293.3636474609375,291.1651916503906,1.0,0.1998236030340194,0.9908658862113952,0.9908658862113952,1.0,1.0,-0.9478003978729248,0.4048831462860107,0.5429172515869141,0.179970234632492,0.0,0.0,0.3068948984146118,26.17198181152344,25.0,0.2722287178039551,-6960.794921875,90.51808166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4011535644531,305.8453063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.41015625,18000.0,0.0,0.0,0.1550790071487426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.220163807272911,0.2201682478189468,-4.4447774598666e-06,0.0,0.0001573854679008,0.0,0.0,9.25792121887207,0.0,0.0,0.0,0.2909270524978637,4.0,0.0,1.0
293100,293.1871032714844,297.1499938964844,293.1499938964844,0.0596318617463111,-1553.8336181640625,304.15338134765625,0.7337425947189331,0.1088011264801025,0.0987535417079925,293.21246337890625,297.1499938964844,293.1499938964844,0.1193566396832466,-2778.012939453125,304.1558532714844,0.8720876574516296,0.1853702962398529,0.1765222996473312,293.1915283203125,297.1499938964844,293.1499938964844,0.0982306748628616,-1754.4385986328125,304.1537475585937,0.8291863799095154,0.1584362834692001,0.1114995926618576,293.1960144042969,297.1499938964844,293.1499938964844,0.1161222979426384,-2717.6357421875,304.1543273925781,0.865724503993988,0.1814225912094116,0.1727059930562973,293.3632507324219,297.1499938964844,293.1499938964844,0.0040963282808661,-1538.8291015625,296.7365417480469,0.5606613159179688,0.050000000745058,0.2284816354513168,291.1653137207031,291.1499938964844,271.1719970703125,270.5214233398437,283.8971252441406,293.36328125,291.16534423828125,1.0,0.199544295668602,0.9908288717269896,0.9908288717269896,1.0,1.0,-0.9456265568733216,0.4037763476371765,0.541850209236145,0.1798259317874908,0.0,0.0,0.3058591783046722,26.154756546020508,25.0,0.3501521646976471,-6937.7666015625,90.06194305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3937683105469,305.833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.453125,18000.0,0.0,0.0,0.1546587198972702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.219298243522644,0.2193026840686798,-4.442699264473049e-06,0.0,0.0001569589512655,0.0,0.0,9.214364051818848,0.0,0.0,0.0,0.2907507419586181,4.0,0.0,1.0
293160,293.1866149902344,297.1499938964844,293.1499938964844,0.0593193806707859,-1548.472412109375,304.1533203125,0.7329607009887695,0.1084261015057563,0.0984145328402519,293.2119445800781,297.1499938964844,293.1499938964844,0.1188039854168891,-2767.687744140625,304.1557922363281,0.8709959983825684,0.1846818029880523,0.1758694648742675,293.1911926269531,297.1499938964844,293.1499938964844,0.0978791043162345,-1749.3818359375,304.1537170410156,0.8284434676170349,0.157980814576149,0.1111801639199256,293.1956481933594,297.1499938964844,293.1499938964844,0.115715280175209,-2709.986083984375,304.1542663574219,0.8649125695228577,0.1809133738279342,0.1722228974103927,293.3628845214844,297.1499938964844,293.1499938964844,0.0040683904662728,-1528.86767578125,296.70068359375,0.5606575012207031,0.050000000745058,0.2284817844629287,291.1654663085937,291.1499938964844,271.1806030273437,270.5257568359375,283.9047546386719,293.3629455566406,291.1654968261719,1.0,0.1992688626050949,0.9908005595207214,0.9908005595207214,1.0,1.0,-0.9434731602668762,0.4026775360107422,0.540795624256134,0.1796900182962417,0.0,0.0,0.3048110902309418,26.138336181640625,25.0,0.4116136729717254,-6914.900390625,89.61273956298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3873291015625,305.8216857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5,18000.0,0.0,0.0,0.154243066906929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184257358312606,0.2184301763772964,-4.44061197413248e-06,0.0,0.0001565371057949,0.0,0.0,9.170540809631348,0.0,0.0,0.0,0.2905734479427337,4.0,0.0,1.0
293220,293.1856689453125,297.1499938964844,293.1499938964844,0.0587044693529605,-1537.9420166015625,304.1532287597656,0.7314135432243347,0.1076896265149116,0.0977488979697227,293.2109375,297.1499938964844,293.1499938964844,0.117712415754795,-2747.261474609375,304.1556701660156,0.8688247203826904,0.1833199709653854,0.1745783537626266,293.1904602050781,297.1499938964844,293.1499938964844,0.0971860289573669,-1739.40380859375,304.15362548828125,0.8269651532173157,0.1570823937654495,0.110550120472908,293.19488525390625,297.1499938964844,293.1499938964844,0.1149121448397636,-2694.87353515625,304.1542053222656,0.8632985949516296,0.1799077093601226,0.1712688952684402,293.36212158203125,297.1499938964844,293.1499938964844,0.0040128580294549,-1509.0084228515625,296.6292419433594,0.5606423020362854,0.050000000745058,0.2284823358058929,291.16583251953125,291.1499938964844,271.1976623535156,270.5343322753906,283.92010498046875,293.3621826171875,291.1658630371094,1.0,0.1987288445234298,0.9907439351081848,0.9907439351081848,1.0,1.0,-0.9392242431640624,0.4005029201507568,0.5387213230133057,0.1794391274452209,0.0,0.0,0.3026765882968902,26.10763931274414,25.0,0.4917988181114197,-6869.61962890625,88.73384094238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3770751953125,305.79986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.599609375,18000.0,0.0,0.0,0.15341816842556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166593819856643,0.2166638225317001,-4.43641056335764e-06,0.0,0.0001556999341119,0.0,0.0,9.08208179473877,0.0,0.0,0.0,0.290215790271759,4.0,0.0,1.0
293280,293.1856689453125,297.1499938964844,293.1499938964844,0.0587044693529605,-1537.9420166015625,304.1532287597656,0.7314135432243347,0.1076896265149116,0.0977488979697227,293.2109375,297.1499938964844,293.1499938964844,0.117712415754795,-2747.261474609375,304.1556701660156,0.8688247203826904,0.1833199709653854,0.1745783537626266,293.1904602050781,297.1499938964844,293.1499938964844,0.0971860289573669,-1739.40380859375,304.15362548828125,0.8269651532173157,0.1570823937654495,0.110550120472908,293.19488525390625,297.1499938964844,293.1499938964844,0.1149121448397636,-2694.87353515625,304.1542053222656,0.8632985949516296,0.1799077093601226,0.1712688952684402,293.36212158203125,297.1499938964844,293.1499938964844,0.0040128580294549,-1509.0084228515625,296.6292419433594,0.5606423020362854,0.050000000745058,0.2284823358058929,291.16583251953125,291.1499938964844,271.1976623535156,270.5343322753906,283.92010498046875,293.3621826171875,291.1658630371094,1.0,0.1987288445234298,0.9907439351081848,0.9907439351081848,1.0,1.0,-0.9392242431640624,0.4005029201507568,0.5387213230133057,0.1794391274452209,0.0,0.0,0.3026765882968902,26.10763931274414,25.0,0.4917988181114197,-6869.61962890625,88.73384094238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3770751953125,305.79986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.599609375,18000.0,0.0,0.0,0.15341816842556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166593819856643,0.2166638225317001,-4.43641056335764e-06,0.0,0.0001556999341119,0.0,0.0,9.08208179473877,0.0,0.0,0.0,0.290215790271759,4.0,0.0,1.0
293340,293.18475341796875,297.1499938964844,293.1499938964844,0.0581027753651142,-1527.6634521484375,304.1531677246094,0.729887843132019,0.1069706082344055,0.0970992222428321,293.2099304199219,297.1499938964844,293.1499938964844,0.1166388764977455,-2727.131103515625,304.15557861328125,0.8666703104972839,0.18197762966156,0.173305943608284,293.18975830078125,297.1499938964844,293.1499938964844,0.0965062528848648,-1729.606689453125,304.153564453125,0.8254968523979187,0.1562001407146453,0.109931543469429,293.19415283203125,297.1499938964844,293.1499938964844,0.1141235306859016,-2680.010986328125,304.15411376953125,0.8616986870765686,0.1789185553789138,0.1703307330608368,293.3613586425781,297.1499938964844,293.1499938964844,0.0039577870629727,-1489.2412109375,296.5581359863281,0.5606179237365723,0.050000000745058,0.2284831702709198,291.16619873046875,291.1499938964844,271.214599609375,270.5428161621094,283.9354248046875,293.3614196777344,291.1662292480469,1.0,0.1982024610042572,0.9906873106956482,0.9906873106956482,1.0,1.0,-0.9350500106811525,0.3983601629734039,0.536689817905426,0.17920982837677,0.0,0.0,0.3004925549030304,26.07948303222656,25.0,0.5019411444664001,-6824.9091796875,87.879638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.370361328125,305.7797241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.69140625,18000.0,0.0,0.0,0.1525917947292328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148650586605072,0.2148694992065429,-4.432170499057975e-06,0.0,0.0001548612781334,0.0,0.0,8.992566108703613,0.0,0.0,0.0,0.2898541688919067,4.0,0.0,1.0
