time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293400,293.18475341796875,297.1499938964844,293.1499938964844,0.0581027753651142,-1527.6634521484375,304.1531677246094,0.729887843132019,0.1069706082344055,0.0970992222428321,293.2099304199219,297.1499938964844,293.1499938964844,0.1166388764977455,-2727.131103515625,304.15557861328125,0.8666703104972839,0.18197762966156,0.173305943608284,293.18975830078125,297.1499938964844,293.1499938964844,0.0965062528848648,-1729.606689453125,304.153564453125,0.8254968523979187,0.1562001407146453,0.109931543469429,293.19415283203125,297.1499938964844,293.1499938964844,0.1141235306859016,-2680.010986328125,304.15411376953125,0.8616986870765686,0.1789185553789138,0.1703307330608368,293.3613586425781,297.1499938964844,293.1499938964844,0.0039577870629727,-1489.2412109375,296.5581359863281,0.5606179237365723,0.050000000745058,0.2284831702709198,291.16619873046875,291.1499938964844,271.214599609375,270.5428161621094,283.9354248046875,293.3614196777344,291.1662292480469,1.0,0.1982024610042572,0.9906873106956482,0.9906873106956482,1.0,1.0,-0.9350500106811525,0.3983601629734039,0.536689817905426,0.17920982837677,0.0,0.0,0.3004925549030304,26.07948303222656,25.0,0.5019411444664001,-6824.9091796875,87.879638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.370361328125,305.7797241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.69140625,18000.0,0.0,0.0,0.1525917947292328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148650586605072,0.2148694992065429,-4.432170499057975e-06,0.0,0.0001548612781334,0.0,0.0,8.992566108703613,0.0,0.0,0.0,0.2898541688919067,4.0,0.0,1.0
293460,293.18389892578125,297.1499938964844,293.1499938964844,0.0575146079063415,-1517.6407470703125,304.1531066894531,0.7283827662467957,0.1062688454985618,0.0964653715491294,293.208984375,297.1499938964844,293.1499938964844,0.1155835762619972,-2707.3037109375,304.1554870605469,0.8645333647727966,0.1806543916463852,0.1720519661903381,293.1890869140625,297.1499938964844,293.1499938964844,0.0958400890231132,-1719.99755859375,304.1534729003906,0.8240383267402649,0.1553340256214141,0.1093244329094886,293.1934509277344,297.1499938964844,293.1499938964844,0.1133499071002006,-2665.409423828125,304.1540222167969,0.8601136207580566,0.1779458820819854,0.1694084107875824,293.3605651855469,297.1499938964844,293.1499938964844,0.0039031852502375,-1469.57568359375,296.48736572265625,0.5605846047401428,0.050000000745058,0.2284842878580093,291.16650390625,291.1499938964844,271.2314147949219,270.5512084960937,283.9507141113281,293.3606262207031,291.1665344238281,1.0,0.1976892948150634,0.990642786026001,0.990642786026001,1.0,1.0,-0.9309500455856324,0.3962520956993103,0.5346978902816772,0.1789948791265487,0.0,0.0,0.2982662320137024,26.05366897583008,25.0,0.4432706534862518,-6780.79931640625,87.04932403564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.366943359375,305.7611694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.75390625,18000.0,0.0,0.0,0.1517528742551803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130479216575622,0.2130523473024368,-4.427900421433151e-06,0.0,0.0001540098746772,0.0,0.0,8.902251243591309,0.0,0.0,0.0,0.289489597082138,4.0,0.0,1.0
293520,293.18389892578125,297.1499938964844,293.1499938964844,0.0575146079063415,-1517.6407470703125,304.1531066894531,0.7283827662467957,0.1062688454985618,0.0964653715491294,293.208984375,297.1499938964844,293.1499938964844,0.1155835762619972,-2707.3037109375,304.1554870605469,0.8645333647727966,0.1806543916463852,0.1720519661903381,293.1890869140625,297.1499938964844,293.1499938964844,0.0958400890231132,-1719.99755859375,304.1534729003906,0.8240383267402649,0.1553340256214141,0.1093244329094886,293.1934509277344,297.1499938964844,293.1499938964844,0.1133499071002006,-2665.409423828125,304.1540222167969,0.8601136207580566,0.1779458820819854,0.1694084107875824,293.3605651855469,297.1499938964844,293.1499938964844,0.0039031852502375,-1469.57568359375,296.48736572265625,0.5605846047401428,0.050000000745058,0.2284842878580093,291.16650390625,291.1499938964844,271.2314147949219,270.5512084960937,283.9507141113281,293.3606262207031,291.1665344238281,1.0,0.1976892948150634,0.990642786026001,0.990642786026001,1.0,1.0,-0.9309500455856324,0.3962520956993103,0.5346978902816772,0.1789948791265487,0.0,0.0,0.2982662320137024,26.05366897583008,25.0,0.4432706534862518,-6780.79931640625,87.04932403564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.366943359375,305.7611694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.75390625,18000.0,0.0,0.0,0.1517528742551803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130479216575622,0.2130523473024368,-4.427900421433151e-06,0.0,0.0001540098746772,0.0,0.0,8.902251243591309,0.0,0.0,0.0,0.289489597082138,4.0,0.0,1.0
293580,293.1830444335937,297.1499938964844,293.1499938964844,0.0569387041032314,-1507.85107421875,304.15301513671875,0.7268942594528198,0.1055824607610702,0.0958456844091415,293.20806884765625,297.1499938964844,293.1499938964844,0.1145449131727218,-2687.7509765625,304.1553955078125,0.8624117374420166,0.179347887635231,0.1708142459392547,293.1883850097656,297.1499938964844,293.1499938964844,0.0951865687966346,-1710.5643310546875,304.1534118652344,0.8225871324539185,0.1544825732707977,0.1087277606129646,293.1927490234375,297.1499938964844,293.1499938964844,0.112590305507183,-2651.05224609375,304.1539611816406,0.8585419058799744,0.1769881844520568,0.1685004979372024,293.3597717285156,297.1499938964844,293.1499938964844,0.0038490297738462,-1450.009033203125,296.4168395996094,0.5605428814888,0.050000000745058,0.2284856587648391,291.166748046875,291.1499938964844,271.24810791015625,270.5595092773437,283.9658508300781,293.3598327636719,291.1667785644531,1.0,0.1971879005432129,0.9905983209609984,0.9905983209609984,1.0,1.0,-0.9269166588783264,0.3941779136657715,0.5327387452125549,0.1787852495908737,0.0,0.0,0.2960122227668762,26.02986717224121,25.0,0.3418329656124115,-6737.30126953125,86.2405776977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3662109375,305.7439270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.76171875,18000.0,0.0,0.0,0.1508947610855102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112200856208801,0.2112245112657547,-4.423623522598064e-06,0.0,0.0001531390007585,0.0,0.0,8.811737060546875,0.0,0.0,0.0,0.2891244292259216,4.0,0.0,1.0
293640,293.1830444335937,297.1499938964844,293.1499938964844,0.0569387041032314,-1507.85107421875,304.15301513671875,0.7268942594528198,0.1055824607610702,0.0958456844091415,293.20806884765625,297.1499938964844,293.1499938964844,0.1145449131727218,-2687.7509765625,304.1553955078125,0.8624117374420166,0.179347887635231,0.1708142459392547,293.1883850097656,297.1499938964844,293.1499938964844,0.0951865687966346,-1710.5643310546875,304.1534118652344,0.8225871324539185,0.1544825732707977,0.1087277606129646,293.1927490234375,297.1499938964844,293.1499938964844,0.112590305507183,-2651.05224609375,304.1539611816406,0.8585419058799744,0.1769881844520568,0.1685004979372024,293.3597717285156,297.1499938964844,293.1499938964844,0.0038490297738462,-1450.009033203125,296.4168395996094,0.5605428814888,0.050000000745058,0.2284856587648391,291.166748046875,291.1499938964844,271.24810791015625,270.5595092773437,283.9658508300781,293.3598327636719,291.1667785644531,1.0,0.1971879005432129,0.9905983209609984,0.9905983209609984,1.0,1.0,-0.9269166588783264,0.3941779136657715,0.5327387452125549,0.1787852495908737,0.0,0.0,0.2960122227668762,26.02986717224121,25.0,0.3418329656124115,-6737.30126953125,86.2405776977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3662109375,305.7439270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.76171875,18000.0,0.0,0.0,0.1508947610855102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112200856208801,0.2112245112657547,-4.423623522598064e-06,0.0,0.0001531390007585,0.0,0.0,8.811737060546875,0.0,0.0,0.0,0.2891244292259216,4.0,0.0,1.0
293700,293.1826477050781,297.1499938964844,293.1499938964844,0.0566548109054565,-1503.0340576171875,304.1529846191406,0.7261544466018677,0.1052443459630012,0.0955405160784721,293.2076110839844,297.1499938964844,293.1499938964844,0.114031121134758,-2678.064697265625,304.15533447265625,0.8613556027412415,0.1787000149488449,0.1702006310224533,293.1880798339844,297.1499938964844,293.1499938964844,0.0948641151189804,-1705.90771484375,304.15338134765625,0.8218632340431213,0.1540618240833282,0.1084329485893249,293.1924133300781,297.1499938964844,293.1499938964844,0.1122153103351593,-2643.957275390625,304.1539306640625,0.8577603697776794,0.1765143871307373,0.168051391839981,293.3593444824219,297.1499938964844,293.1499938964844,0.0038221103604882,-1440.2607421875,296.3816833496094,0.5605190396308899,0.050000000745058,0.2284864336252212,291.1668395996094,291.1499938964844,271.25640869140625,270.56365966796875,283.97332763671875,293.35943603515625,291.1668395996094,1.0,0.1969411224126815,0.9905760288238524,0.9905760288238524,1.0,1.0,-0.9249221086502076,0.3931531012058258,0.5317689776420593,0.1786795258522033,0.0,0.0,0.2948793470859527,26.018627166748047,25.0,0.2801415622234344,-6715.77880859375,85.84347534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3666076660156,305.7356872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.744140625,18000.0,0.0,0.0,0.150457888841629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2103059291839599,0.2103103548288345,-4.421491212269757e-06,0.0,0.0001526956184534,0.0,0.0,8.766592025756836,0.0,0.0,0.0,0.2889423668384552,4.0,0.0,1.0
293760,293.1822509765625,297.1499938964844,293.1499938964844,0.0563736632466316,-1498.269287109375,304.1529541015625,0.7254188060760498,0.104909561574459,0.0952384546399116,293.2071533203125,297.1499938964844,293.1499938964844,0.1135236024856567,-2668.488525390625,304.1553039550781,0.8603094816207886,0.1780634075403213,0.1695936769247055,293.187744140625,297.1499938964844,293.1499938964844,0.0945446267724037,-1701.292724609375,304.1533508300781,0.8211419582366943,0.153644397854805,0.1081405282020568,293.19207763671875,297.1499938964844,293.1499938964844,0.1118436381220817,-2636.920166015625,304.15386962890625,0.856983482837677,0.1760439574718475,0.1676055788993835,293.35894775390625,297.1499938964844,293.1499938964844,0.0037953043356537,-1430.539794921875,296.3465881347656,0.5604944229125977,0.050000000745058,0.2284872382879257,291.1669006347656,291.1499938964844,271.2646484375,270.5677795410156,283.98077392578125,293.3590087890625,291.1669006347656,1.0,0.1966970711946487,0.9905605316162108,0.9905605316162108,1.0,1.0,-0.9229461550712584,0.3921390175819397,0.5308071374893188,0.1785726100206375,0.0,0.0,0.2937451601028442,26.007625579833984,25.0,0.2074191570281982,-6694.43310546875,85.45161437988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3674621582031,305.7276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.71484375,18000.0,0.0,0.0,0.1500152796506881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2093935310840606,0.2093979567289352,-4.419368451635819e-06,0.0,0.0001522464299341,0.0,0.0,8.721616744995117,0.0,0.0,0.0,0.2887609899044037,4.0,0.0,1.0
293820,293.1814880371094,297.1499938964844,293.1499938964844,0.0558189302682876,-1488.88671875,304.15289306640625,0.7240636348724365,0.1042490676045417,0.0946418270468711,293.2040405273437,297.1499938964844,293.1499938964844,0.112720675766468,-2653.388916015625,304.15484619140625,0.8587847352027893,0.1772355437278747,0.1686391979455948,293.1871032714844,297.1499938964844,293.1499938964844,0.0939143300056457,-1692.1876220703125,304.1532897949219,0.8198279738426208,0.1528187543153762,0.1075615584850311,293.19140625,297.1499938964844,293.1499938964844,0.1111100912094116,-2623.02099609375,304.15380859375,0.8555753827095032,0.1751122027635574,0.1667218953371048,293.35809326171875,297.1499938964844,293.1499938964844,0.0037420124281197,-1411.181884765625,296.2765808105469,0.5605515837669373,0.050000000745058,0.2284855246543884,291.16680908203125,291.1499938964844,271.2810363769531,270.5760192871094,283.99517822265625,293.358154296875,291.166748046875,1.0,0.1962223500013351,0.990529477596283,0.990529477596283,1.0,1.0,-0.9193267226219176,0.3902715444564819,0.5290551781654358,0.1784020364284515,0.0,0.0,0.2915028929710388,25.970962524414062,25.0,-0.353982150554657,-6653.19189453125,84.71139526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3699645996094,305.7113647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.54296875,18000.0,0.0,0.0,0.1491154134273529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075879126787185,0.2075923234224319,-4.415163402882172e-06,0.0,0.0001513331953901,0.0,0.0,8.632821083068848,0.0,0.0,0.0,0.288403183221817,4.0,0.0,1.0
293880,293.1814880371094,297.1499938964844,293.1499938964844,0.0558189302682876,-1488.88671875,304.15289306640625,0.7240636348724365,0.1042490676045417,0.0946418270468711,293.2040405273437,297.1499938964844,293.1499938964844,0.112720675766468,-2653.388916015625,304.15484619140625,0.8587847352027893,0.1772355437278747,0.1686391979455948,293.1871032714844,297.1499938964844,293.1499938964844,0.0939143300056457,-1692.1876220703125,304.1532897949219,0.8198279738426208,0.1528187543153762,0.1075615584850311,293.19140625,297.1499938964844,293.1499938964844,0.1111100912094116,-2623.02099609375,304.15380859375,0.8555753827095032,0.1751122027635574,0.1667218953371048,293.35809326171875,297.1499938964844,293.1499938964844,0.0037420124281197,-1411.181884765625,296.2765808105469,0.5605515837669373,0.050000000745058,0.2284855246543884,291.16680908203125,291.1499938964844,271.2810363769531,270.5760192871094,283.99517822265625,293.358154296875,291.166748046875,1.0,0.1962223500013351,0.990529477596283,0.990529477596283,1.0,1.0,-0.9193267226219176,0.3902715444564819,0.5290551781654358,0.1784020364284515,0.0,0.0,0.2915028929710388,25.970962524414062,25.0,-0.353982150554657,-6653.19189453125,84.71139526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3699645996094,305.7113647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.54296875,18000.0,0.0,0.0,0.1491154134273529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075879126787185,0.2075923234224319,-4.415163402882172e-06,0.0,0.0001513331953901,0.0,0.0,8.632821083068848,0.0,0.0,0.0,0.288403183221817,4.0,0.0,1.0
293940,293.18072509765625,297.1499938964844,293.1499938964844,0.0552812218666076,-1479.8292236328125,304.15283203125,0.7229695320129395,0.1036039218306541,0.0940564647316932,293.19830322265625,297.1499938964844,293.1499938964844,0.1124586388468742,-2648.64404296875,304.1536560058594,0.8586544990539551,0.1770331114530563,0.1683350056409835,293.1864624023437,297.1499938964844,293.1499938964844,0.0933045819401741,-1683.391845703125,304.1531982421875,0.8188064098358154,0.1520089358091354,0.1069915816187858,293.1907653808594,297.1499938964844,293.1499938964844,0.1103992387652397,-2609.556640625,304.1537170410156,0.8544877171516418,0.1741946786642074,0.1658493131399154,293.3570861816406,297.1499938964844,293.1499938964844,0.0036895179655402,-1392.1243896484375,296.2065124511719,0.5608536005020142,0.050000000745058,0.2284761369228363,291.1654663085937,291.1499938964844,271.2972717285156,270.5842590332031,284.00848388671875,293.357177734375,291.1651916503906,1.0,0.1957824528217315,0.990498423576355,0.990498423576355,1.0,1.0,-0.916516363620758,0.3887883126735687,0.5277280807495117,0.1783528923988342,0.0,0.0,0.2895151972770691,25.90131378173828,25.0,-1.9981919527053835,-6616.7060546875,84.0755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.372314453125,305.6944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.6640625,18000.0,0.0,0.0,0.1482068598270416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059360444545745,0.2059404551982879,-4.411179361341056e-06,0.0,0.0001504111278336,0.0,0.0,8.551579475402832,0.0,0.0,0.0,0.2880749106407165,4.0,0.0,1.0
294000,293.18072509765625,297.1499938964844,293.1499938964844,0.0552812218666076,-1479.8292236328125,304.15283203125,0.7229695320129395,0.1036039218306541,0.0940564647316932,293.19830322265625,297.1499938964844,293.1499938964844,0.1124586388468742,-2648.64404296875,304.1536560058594,0.8586544990539551,0.1770331114530563,0.1683350056409835,293.1864624023437,297.1499938964844,293.1499938964844,0.0933045819401741,-1683.391845703125,304.1531982421875,0.8188064098358154,0.1520089358091354,0.1069915816187858,293.1907653808594,297.1499938964844,293.1499938964844,0.1103992387652397,-2609.556640625,304.1537170410156,0.8544877171516418,0.1741946786642074,0.1658493131399154,293.3570861816406,297.1499938964844,293.1499938964844,0.0036895179655402,-1392.1243896484375,296.2065124511719,0.5608536005020142,0.050000000745058,0.2284761369228363,291.1654663085937,291.1499938964844,271.2972717285156,270.5842590332031,284.00848388671875,293.357177734375,291.1651916503906,1.0,0.1957824528217315,0.990498423576355,0.990498423576355,1.0,1.0,-0.916516363620758,0.3887883126735687,0.5277280807495117,0.1783528923988342,0.0,0.0,0.2895151972770691,25.90131378173828,25.0,-1.9981919527053835,-6616.7060546875,84.0755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.372314453125,305.6944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.6640625,18000.0,0.0,0.0,0.1482068598270416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059360444545745,0.2059404551982879,-4.411179361341056e-06,0.0,0.0001504111278336,0.0,0.0,8.551579475402832,0.0,0.0,0.0,0.2880749106407165,4.0,0.0,1.0
294060,293.17999267578125,297.1499938964844,293.1499938964844,0.0547611378133297,-1471.0963134765625,304.1527404785156,0.7219418883323669,0.1029771566390991,0.0934871062636375,293.1922912597656,297.1499938964844,293.1499938964844,0.1124258339405059,-2648.23974609375,304.1524963378906,0.8590195178985596,0.1770283132791519,0.1682974249124527,293.185791015625,297.1499938964844,293.1499938964844,0.0927144587039947,-1674.884765625,304.1531066894531,0.8178517818450928,0.1512185782194137,0.1064346879720687,293.19012451171875,297.1499938964844,293.1499938964844,0.1097083091735839,-2596.463623046875,304.15362548828125,0.8534700870513916,0.1732940822839737,0.1649921238422393,293.3559265136719,297.1499938964844,293.1499938964844,0.0036378689110279,-1373.35400390625,296.1366882324219,0.5611944198608398,0.050000000745058,0.228465586900711,291.1633605957031,291.1499938964844,271.3133544921875,270.592529296875,284.0210266113281,293.35601806640625,291.1630859375,1.0,0.1953789740800857,0.9904685020446776,0.9904685020446776,1.0,1.0,-0.9140780568122864,0.3874901235103607,0.526587963104248,0.1783385872840881,0.0,0.0,0.2878767848014831,25.82853126525879,25.0,-2.648004531860352,-6585.4658203125,83.50721740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724365234375,305.6796264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.353515625,18000.0,0.0,0.0,0.1473151594400406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045750766992569,0.2045794874429702,-4.407782398629934e-06,0.0,0.0001495061587775,0.0,0.0,8.484614372253418,0.0,0.0,0.0,0.2878024578094482,4.0,0.0,1.0
294120,293.17999267578125,297.1499938964844,293.1499938964844,0.0547611378133297,-1471.0963134765625,304.1527404785156,0.7219418883323669,0.1029771566390991,0.0934871062636375,293.1922912597656,297.1499938964844,293.1499938964844,0.1124258339405059,-2648.23974609375,304.1524963378906,0.8590195178985596,0.1770283132791519,0.1682974249124527,293.185791015625,297.1499938964844,293.1499938964844,0.0927144587039947,-1674.884765625,304.1531066894531,0.8178517818450928,0.1512185782194137,0.1064346879720687,293.19012451171875,297.1499938964844,293.1499938964844,0.1097083091735839,-2596.463623046875,304.15362548828125,0.8534700870513916,0.1732940822839737,0.1649921238422393,293.3559265136719,297.1499938964844,293.1499938964844,0.0036378689110279,-1373.35400390625,296.1366882324219,0.5611944198608398,0.050000000745058,0.228465586900711,291.1633605957031,291.1499938964844,271.3133544921875,270.592529296875,284.0210266113281,293.35601806640625,291.1630859375,1.0,0.1953789740800857,0.9904685020446776,0.9904685020446776,1.0,1.0,-0.9140780568122864,0.3874901235103607,0.526587963104248,0.1783385872840881,0.0,0.0,0.2878767848014831,25.82853126525879,25.0,-2.648004531860352,-6585.4658203125,83.50721740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724365234375,305.6796264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.353515625,18000.0,0.0,0.0,0.1473151594400406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045750766992569,0.2045794874429702,-4.407782398629934e-06,0.0,0.0001495061587775,0.0,0.0,8.484614372253418,0.0,0.0,0.0,0.2878024578094482,4.0,0.0,1.0
294180,293.1792297363281,297.1499938964844,293.1499938964844,0.054252240806818,-1462.5635986328125,304.1526794433594,0.7208917737007141,0.1023667529225349,0.0929334089159965,293.1867980957031,297.1499938964844,293.1499938964844,0.112453356385231,-2648.92626953125,304.1516418457031,0.859441876411438,0.177072063088417,0.1683305501937866,293.1851501464844,297.1499938964844,293.1499938964844,0.0921356305480003,-1666.533447265625,304.1530456542969,0.8168637156486511,0.1504461765289306,0.1058909967541694,293.189453125,297.1499938964844,293.1499938964844,0.1090275421738624,-2583.53759765625,304.153564453125,0.852414608001709,0.1724092960357666,0.1641506403684616,293.35467529296875,297.1499938964844,293.1499938964844,0.003586764447391,-1354.7109375,296.0677185058594,0.5614862442016602,0.050000000745058,0.2284565716981887,291.1616516113281,291.1499938964844,271.32928466796875,270.600830078125,284.0329284667969,293.35479736328125,291.16143798828125,1.0,0.1950067728757858,0.9904385209083556,0.9904385209083556,1.0,1.0,-0.9117799997329712,0.3862729072570801,0.5255070924758911,0.1783092617988586,0.0,0.0,0.286448210477829,25.764673233032227,25.0,-2.3507626056671143,-6557.12646484375,82.98115539550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3689880371094,305.6653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.431640625,18000.0,0.0,0.0,0.1464658230543136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034147381782531,0.2034191489219665,-4.404944320413051e-06,0.0,0.0001486441906308,0.0,0.0,8.427760124206543,0.0,0.0,0.0,0.2875714302062988,4.0,0.0,1.0
294240,293.1792297363281,297.1499938964844,293.1499938964844,0.054252240806818,-1462.5635986328125,304.1526794433594,0.7208917737007141,0.1023667529225349,0.0929334089159965,293.1867980957031,297.1499938964844,293.1499938964844,0.112453356385231,-2648.92626953125,304.1516418457031,0.859441876411438,0.177072063088417,0.1683305501937866,293.1851501464844,297.1499938964844,293.1499938964844,0.0921356305480003,-1666.533447265625,304.1530456542969,0.8168637156486511,0.1504461765289306,0.1058909967541694,293.189453125,297.1499938964844,293.1499938964844,0.1090275421738624,-2583.53759765625,304.153564453125,0.852414608001709,0.1724092960357666,0.1641506403684616,293.35467529296875,297.1499938964844,293.1499938964844,0.003586764447391,-1354.7109375,296.0677185058594,0.5614862442016602,0.050000000745058,0.2284565716981887,291.1616516113281,291.1499938964844,271.32928466796875,270.600830078125,284.0329284667969,293.35479736328125,291.16143798828125,1.0,0.1950067728757858,0.9904385209083556,0.9904385209083556,1.0,1.0,-0.9117799997329712,0.3862729072570801,0.5255070924758911,0.1783092617988586,0.0,0.0,0.286448210477829,25.764673233032227,25.0,-2.3507626056671143,-6557.12646484375,82.98115539550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3689880371094,305.6653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.431640625,18000.0,0.0,0.0,0.1464658230543136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034147381782531,0.2034191489219665,-4.404944320413051e-06,0.0,0.0001486441906308,0.0,0.0,8.427760124206543,0.0,0.0,0.0,0.2875714302062988,4.0,0.0,1.0
294300,293.17889404296875,297.1499938964844,293.1499938964844,0.0540012083947658,-1458.3583984375,304.15264892578125,0.720348596572876,0.102066770195961,0.0926617085933685,293.184326171875,297.1499938964844,293.1499938964844,0.1124712824821472,-2649.328125,304.1513061523437,0.859627902507782,0.1770942509174347,0.1683516353368759,293.184814453125,297.1499938964844,293.1499938964844,0.0918497145175933,-1662.405517578125,304.15301513671875,0.8163468241691589,0.1500658392906189,0.1056235954165458,293.18914794921875,297.1499938964844,293.1499938964844,0.1086903437972068,-2577.125244140625,304.1535339355469,0.8518626093864441,0.1719722151756286,0.1637353003025055,293.35406494140625,297.1499938964844,293.1499938964844,0.0035614243242889,-1345.4400634765625,296.0335693359375,0.5616059899330139,0.050000000745058,0.2284528911113739,291.16094970703125,291.1499938964844,271.3371887207031,270.60498046875,284.0386657714844,293.3541564941406,291.1607666015625,1.0,0.194830909371376,0.9904235601425172,0.9904235601425172,1.0,1.0,-0.910655438899994,0.3856825232505798,0.5249729156494141,0.1782817244529724,0.0,0.0,0.2857914268970489,25.737030029296875,25.0,-2.0869736671447754,-6543.587890625,82.73008728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3658447265625,305.657958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.099609375,18000.0,0.0,0.0,0.1460628509521484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2028867304325103,0.2028911411762237,-4.40367648479878e-06,0.0,0.0001482352236052,0.0,0.0,8.401970863342285,0.0,0.0,0.0,0.2874669134616852,4.0,0.0,1.0
294360,293.17852783203125,297.1499938964844,293.1499938964844,0.0537519603967666,-1454.1856689453125,304.1526184082031,0.7197912335395813,0.1017695516347885,0.0923928096890449,293.1820373535156,297.1499938964844,293.1499938964844,0.1124868169426918,-2649.67333984375,304.15106201171875,0.8597865104675293,0.1771113127470016,0.1683696806430816,293.1844787597656,297.1499938964844,293.1499938964844,0.0915656983852386,-1658.3033447265625,304.1529846191406,0.8158130645751953,0.1496886909008026,0.105358675122261,293.1888427734375,297.1499938964844,293.1499938964844,0.1083549484610557,-2570.740966796875,304.15350341796875,0.8512933254241943,0.1715380698442459,0.1633230447769165,293.3534240722656,297.1499938964844,293.1499938964844,0.003536184085533,-1336.1890869140625,295.99957275390625,0.5617079138755798,0.050000000745058,0.2284497618675232,291.1603698730469,291.1499938964844,271.34503173828125,270.60919189453125,284.04425048828125,293.353515625,291.16021728515625,1.0,0.1946606934070587,0.9904082417488098,0.9904082417488098,1.0,1.0,-0.9095379114151,0.385100394487381,0.5244374871253967,0.1782429814338684,0.0,0.0,0.2851628959178924,25.712173461914062,25.0,-1.804957628250122,-6530.3330078125,82.4851303100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36181640625,305.650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.822265625,18000.0,0.0,0.0,0.145675703883171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2023848742246627,0.2023892849683761,-4.402482318255352e-06,0.0,0.0001478423218941,0.0,0.0,8.37750244140625,0.0,0.0,0.0,0.2873679101467132,4.0,0.0,1.0
294420,293.1778869628906,297.1499938964844,293.1499938964844,0.0532577484846115,-1445.919677734375,304.152587890625,0.7186305522918701,0.1011820435523986,0.0918619930744171,293.1780090332031,297.1499938964844,293.1499938964844,0.1125004217028617,-2650.00341796875,304.15069580078125,0.8600010275840759,0.1771172285079956,0.1683842837810516,293.1838684082031,297.1499938964844,293.1499938964844,0.0910023897886276,-1650.1629638671875,304.1529235839844,0.8146919012069702,0.1489425003528595,0.1048350855708122,293.188232421875,297.1499938964844,293.1499938964844,0.1076888665556907,-2558.0439453125,304.1534423828125,0.8501017093658447,0.1706774234771728,0.1625064760446548,293.3521423339844,297.1499938964844,293.1499938964844,0.003485983936116,-1317.743408203125,295.9320678710937,0.5618587732315063,0.050000000745058,0.2284451425075531,291.1594543457031,291.1499938964844,271.360595703125,270.6176147460937,284.05499267578125,293.35223388671875,291.1593322753906,1.0,0.1943344473838806,0.9903776049613952,0.9903776049613952,1.0,1.0,-0.9073044061660768,0.3839532136917114,0.5233511924743652,0.1781250685453415,0.0,0.0,0.2839683592319488,25.67044448852539,25.0,-1.2767490148544312,-6504.408203125,82.00927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3516540527344,305.6346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.408203125,18000.0,0.0,0.0,0.1449505090713501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014399468898773,0.2014443427324295,-4.400264060677728e-06,0.0,0.0001471063442295,0.0,0.0,8.33154582977295,0.0,0.0,0.0,0.2871822416782379,4.0,0.0,1.0
294480,293.1778869628906,297.1499938964844,293.1499938964844,0.0532577484846115,-1445.919677734375,304.152587890625,0.7186305522918701,0.1011820435523986,0.0918619930744171,293.1780090332031,297.1499938964844,293.1499938964844,0.1125004217028617,-2650.00341796875,304.15069580078125,0.8600010275840759,0.1771172285079956,0.1683842837810516,293.1838684082031,297.1499938964844,293.1499938964844,0.0910023897886276,-1650.1629638671875,304.1529235839844,0.8146919012069702,0.1489425003528595,0.1048350855708122,293.188232421875,297.1499938964844,293.1499938964844,0.1076888665556907,-2558.0439453125,304.1534423828125,0.8501017093658447,0.1706774234771728,0.1625064760446548,293.3521423339844,297.1499938964844,293.1499938964844,0.003485983936116,-1317.743408203125,295.9320678710937,0.5618587732315063,0.050000000745058,0.2284451425075531,291.1594543457031,291.1499938964844,271.360595703125,270.6176147460937,284.05499267578125,293.35223388671875,291.1593322753906,1.0,0.1943344473838806,0.9903776049613952,0.9903776049613952,1.0,1.0,-0.9073044061660768,0.3839532136917114,0.5233511924743652,0.1781250685453415,0.0,0.0,0.2839683592319488,25.67044448852539,25.0,-1.2767490148544312,-6504.408203125,82.00927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3516540527344,305.6346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.408203125,18000.0,0.0,0.0,0.1449505090713501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014399468898773,0.2014443427324295,-4.400264060677728e-06,0.0,0.0001471063442295,0.0,0.0,8.33154582977295,0.0,0.0,0.0,0.2871822416782379,4.0,0.0,1.0
294540,293.17724609375,297.1499938964844,293.1499938964844,0.0527681224048137,-1437.7410888671875,304.15252685546875,0.7174025774002075,0.100601926445961,0.0913387835025787,293.1747741699219,297.1499938964844,293.1499938964844,0.1124746054410934,-2649.553466796875,304.1505126953125,0.8600451946258545,0.1770659387111663,0.1683507561683654,293.1832580566406,297.1499938964844,293.1499938964844,0.0904444083571434,-1642.0950927734375,304.15289306640625,0.8134943246841431,0.1482051461935043,0.1043184548616409,293.1876525878906,297.1499938964844,293.1499938964844,0.1070284396409988,-2545.43212890625,304.15338134765625,0.8488373756408691,0.1698253452777862,0.1616989523172378,293.3509216308594,297.1499938964844,293.1499938964844,0.0034361341968178,-1299.370361328125,295.8650817871094,0.5619387030601501,0.050000000745058,0.2284427136182785,291.1588439941406,291.1499938964844,271.3759765625,270.6261901855469,284.0651550292969,293.3510131835937,291.1587829589844,1.0,0.1940232664346695,0.990346908569336,0.990346908569336,1.0,1.0,-0.9050440788269044,0.3828174769878387,0.5222266316413879,0.1779431402683258,0.0,0.0,0.282832533121109,25.63900756835937,25.0,-0.843370258808136,-6479.0029296875,81.54623413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3393249511719,305.6182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.134765625,18000.0,0.0,0.0,0.1442921161651611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.200551375746727,0.2005557715892791,-4.398212240630528e-06,0.0,0.000146438163938,0.0,0.0,8.28846263885498,0.0,0.0,0.0,0.2870085835456848,4.0,0.0,1.0
294600,293.17724609375,297.1499938964844,293.1499938964844,0.0527681224048137,-1437.7410888671875,304.15252685546875,0.7174025774002075,0.100601926445961,0.0913387835025787,293.1747741699219,297.1499938964844,293.1499938964844,0.1124746054410934,-2649.553466796875,304.1505126953125,0.8600451946258545,0.1770659387111663,0.1683507561683654,293.1832580566406,297.1499938964844,293.1499938964844,0.0904444083571434,-1642.0950927734375,304.15289306640625,0.8134943246841431,0.1482051461935043,0.1043184548616409,293.1876525878906,297.1499938964844,293.1499938964844,0.1070284396409988,-2545.43212890625,304.15338134765625,0.8488373756408691,0.1698253452777862,0.1616989523172378,293.3509216308594,297.1499938964844,293.1499938964844,0.0034361341968178,-1299.370361328125,295.8650817871094,0.5619387030601501,0.050000000745058,0.2284427136182785,291.1588439941406,291.1499938964844,271.3759765625,270.6261901855469,284.0651550292969,293.3510131835937,291.1587829589844,1.0,0.1940232664346695,0.990346908569336,0.990346908569336,1.0,1.0,-0.9050440788269044,0.3828174769878387,0.5222266316413879,0.1779431402683258,0.0,0.0,0.282832533121109,25.63900756835937,25.0,-0.843370258808136,-6479.0029296875,81.54623413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3393249511719,305.6182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.134765625,18000.0,0.0,0.0,0.1442921161651611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.200551375746727,0.2005557715892791,-4.398212240630528e-06,0.0,0.000146438163938,0.0,0.0,8.28846263885498,0.0,0.0,0.0,0.2870085835456848,4.0,0.0,1.0
294660,293.1766967773437,297.1499938964844,293.1499938964844,0.0522817447781562,-1429.627685546875,304.1524963378906,0.7161019444465637,0.1000273004174232,0.0908213630318641,293.1723327636719,297.1499938964844,293.1499938964844,0.1123927533626556,-2648.014404296875,304.1504821777344,0.8598873615264893,0.1769368350505828,0.1682491600513458,293.1827087402344,297.1499938964844,293.1499938964844,0.0898905098438263,-1634.083251953125,304.15283203125,0.8122165203094482,0.1474745720624923,0.1038072407245636,293.1871337890625,297.1499938964844,293.1499938964844,0.1063727363944053,-2532.88916015625,304.1533508300781,0.8475003242492676,0.1689800769090652,0.1608987152576446,293.3497314453125,297.1499938964844,293.1499938964844,0.0033866045996546,-1281.0645751953125,295.79852294921875,0.5619491934776306,0.050000000745058,0.228442445397377,291.1584777832031,291.1499938964844,271.39117431640625,270.6348571777344,284.0746765136719,293.3498229980469,291.158447265625,1.0,0.1937226504087448,0.9903193712234496,0.9903193712234496,1.0,1.0,-0.9027268886566162,0.3816816806793213,0.5210451483726501,0.1776861399412155,0.0,0.0,0.2817283570766449,25.61716651916504,25.0,-0.4943993389606476,-6453.90625,81.08937072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258056640625,305.6017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.970703125,18000.0,0.0,0.0,0.1436972916126251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996967643499374,0.1997011601924896,-4.3962677409581374e-06,0.0,0.0001458344922866,0.0,0.0,8.247142791748047,0.0,0.0,0.0,0.2868423461914062,4.0,0.0,1.0
294720,293.1766967773437,297.1499938964844,293.1499938964844,0.0522817447781562,-1429.627685546875,304.1524963378906,0.7161019444465637,0.1000273004174232,0.0908213630318641,293.1723327636719,297.1499938964844,293.1499938964844,0.1123927533626556,-2648.014404296875,304.1504821777344,0.8598873615264893,0.1769368350505828,0.1682491600513458,293.1827087402344,297.1499938964844,293.1499938964844,0.0898905098438263,-1634.083251953125,304.15283203125,0.8122165203094482,0.1474745720624923,0.1038072407245636,293.1871337890625,297.1499938964844,293.1499938964844,0.1063727363944053,-2532.88916015625,304.1533508300781,0.8475003242492676,0.1689800769090652,0.1608987152576446,293.3497314453125,297.1499938964844,293.1499938964844,0.0033866045996546,-1281.0645751953125,295.79852294921875,0.5619491934776306,0.050000000745058,0.228442445397377,291.1584777832031,291.1499938964844,271.39117431640625,270.6348571777344,284.0746765136719,293.3498229980469,291.158447265625,1.0,0.1937226504087448,0.9903193712234496,0.9903193712234496,1.0,1.0,-0.9027268886566162,0.3816816806793213,0.5210451483726501,0.1776861399412155,0.0,0.0,0.2817283570766449,25.61716651916504,25.0,-0.4943993389606476,-6453.90625,81.08937072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258056640625,305.6017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.970703125,18000.0,0.0,0.0,0.1436972916126251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996967643499374,0.1997011601924896,-4.3962677409581374e-06,0.0,0.0001458344922866,0.0,0.0,8.247142791748047,0.0,0.0,0.0,0.2868423461914062,4.0,0.0,1.0
294780,293.1761779785156,297.1499938964844,293.1499938964844,0.0517974533140659,-1421.5599365234375,304.1524658203125,0.7147235870361328,0.0994566082954406,0.0903082266449928,293.1706848144531,297.1499938964844,293.1499938964844,0.1122384890913963,-2645.079833984375,304.15057373046875,0.859496533870697,0.1767092943191528,0.1680598706007003,293.1822204589844,297.1499938964844,293.1499938964844,0.0893395245075225,-1626.1112060546875,304.1528015136719,0.8108547329902649,0.1467490047216415,0.1033001542091369,293.1866149902344,297.1499938964844,293.1499938964844,0.1057208403944969,-2520.398193359375,304.1533203125,0.8460911512374878,0.1681400686502456,0.1601042598485946,293.3486022949219,297.1499938964844,293.1499938964844,0.0033373408950865,-1262.810302734375,295.7323303222656,0.5618918538093567,0.050000000745058,0.2284442484378814,291.1583251953125,291.1499938964844,271.4061889648437,270.6437072753906,284.0835876464844,293.34869384765625,291.1582946777344,1.0,0.1934282630681991,0.9902918338775636,0.9902918338775636,1.0,1.0,-0.9003239870071411,0.3805348873138428,0.5197890400886536,0.1773431748151779,0.0,0.0,0.2806311547756195,25.60426521301269,25.0,-0.2005514204502105,-6428.94921875,80.63247680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3121643066406,305.5853881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.90234375,18000.0,0.0,0.0,0.1431588530540466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988562792539596,0.1988606750965118,-4.394381903694011e-06,0.0,0.000145288038766,0.0,0.0,8.206613540649414,0.0,0.0,0.0,0.2866795659065246,4.0,0.0,1.0
294840,293.1761779785156,297.1499938964844,293.1499938964844,0.0517974533140659,-1421.5599365234375,304.1524658203125,0.7147235870361328,0.0994566082954406,0.0903082266449928,293.1706848144531,297.1499938964844,293.1499938964844,0.1122384890913963,-2645.079833984375,304.15057373046875,0.859496533870697,0.1767092943191528,0.1680598706007003,293.1822204589844,297.1499938964844,293.1499938964844,0.0893395245075225,-1626.1112060546875,304.1528015136719,0.8108547329902649,0.1467490047216415,0.1033001542091369,293.1866149902344,297.1499938964844,293.1499938964844,0.1057208403944969,-2520.398193359375,304.1533203125,0.8460911512374878,0.1681400686502456,0.1601042598485946,293.3486022949219,297.1499938964844,293.1499938964844,0.0033373408950865,-1262.810302734375,295.7323303222656,0.5618918538093567,0.050000000745058,0.2284442484378814,291.1583251953125,291.1499938964844,271.4061889648437,270.6437072753906,284.0835876464844,293.34869384765625,291.1582946777344,1.0,0.1934282630681991,0.9902918338775636,0.9902918338775636,1.0,1.0,-0.9003239870071411,0.3805348873138428,0.5197890400886536,0.1773431748151779,0.0,0.0,0.2806311547756195,25.60426521301269,25.0,-0.2005514204502105,-6428.94921875,80.63247680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3121643066406,305.5853881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.90234375,18000.0,0.0,0.0,0.1431588530540466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988562792539596,0.1988606750965118,-4.394381903694011e-06,0.0,0.000145288038766,0.0,0.0,8.206613540649414,0.0,0.0,0.0,0.2866795659065246,4.0,0.0,1.0
294900,293.1759338378906,297.1499938964844,293.1499938964844,0.0515557788312435,-1417.537841796875,304.1524658203125,0.714003324508667,0.0991723537445068,0.0900528952479362,293.1701354980469,297.1499938964844,293.1499938964844,0.1121287569403648,-2642.986328125,304.1506652832031,0.8592031002044678,0.1765517741441726,0.1679258197546005,293.1819763183594,297.1499938964844,293.1499938964844,0.0890648066997528,-1622.1356201171875,304.1528015136719,0.8101407885551453,0.1463876664638519,0.1030478253960609,293.1864013671875,297.1499938964844,293.1499938964844,0.1053960397839546,-2514.167236328125,304.1533203125,0.8453593850135803,0.1677216738462448,0.1597087979316711,293.3480834960937,297.1499938964844,293.1499938964844,0.0033128054346889,-1253.702392578125,295.6993713378906,0.561837911605835,0.050000000745058,0.2284459471702575,291.1583251953125,291.1499938964844,271.41363525390625,270.6481628417969,284.0877685546875,293.34814453125,291.1583251953125,1.0,0.1932821422815323,0.9902781248092652,0.9902781248092652,1.0,1.0,-0.8990812301635742,0.3799538910388946,0.5191273093223572,0.1771360039710998,0.0,0.0,0.28007772564888,25.60102081298828,25.0,-0.0664779096841812,-6416.47216796875,80.40216064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3055725097656,305.57745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.900390625,18000.0,0.0,0.0,0.1429078727960586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984355151653289,0.1984399110078811,-4.3934478526352905e-06,0.0,0.0001450333220418,0.0,0.0,8.18636417388916,0.0,0.0,0.0,0.2865983545780182,4.0,0.0,1.0
294960,293.1756896972656,297.1499938964844,293.1499938964844,0.0513142608106136,-1413.52099609375,304.1524658203125,0.7132611274719238,0.0988885983824729,0.089798204600811,293.1698303222656,297.1499938964844,293.1499938964844,0.11199402064085,-2640.41357421875,304.1507873535156,0.8588378429412842,0.1763610541820526,0.1677615791559219,293.1817321777344,297.1499938964844,293.1499938964844,0.0887904167175293,-1618.1646728515625,304.1528015136719,0.8094038367271423,0.1460270285606384,0.1027961522340774,293.1861877441406,297.1499938964844,293.1499938964844,0.1050718650221824,-2507.943115234375,304.1532897949219,0.8446093797683716,0.1673040986061096,0.1593143492937088,293.3475646972656,297.1499938964844,293.1499938964844,0.0032883153762668,-1244.600830078125,295.6664733886719,0.5617671608924866,0.050000000745058,0.2284481525421142,291.1583557128906,291.1499938964844,271.4209899902344,270.6527099609375,284.091796875,293.34765625,291.1583557128906,1.0,0.1931360512971878,0.990268886089325,0.990268886089325,1.0,1.0,-0.8978055715560913,0.3793658018112182,0.5184398293495178,0.1769033372402191,0.0,0.0,0.2795165479183197,25.59984588623047,25.0,0.0619151219725608,-6403.962890625,80.1695556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2992858886719,305.5697326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.919921875,18000.0,0.0,0.0,0.1426671296358108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980110704898834,0.1980154663324356,-4.392511982587166e-06,0.0,0.000144789009937,0.0,0.0,8.165964126586914,0.0,0.0,0.0,0.2865166366100311,4.0,0.0,1.0
295020,293.17529296875,297.1499938964844,293.1499938964844,0.0508312582969665,-1405.4959716796875,304.1524353027344,0.7117115259170532,0.0983221158385276,0.0892901495099067,293.16973876953125,297.1499938964844,293.1499938964844,0.1116489842534065,-2633.8203125,304.1510925292969,0.8578966856002808,0.1758780628442764,0.167341724038124,293.18133544921875,297.1499938964844,293.1499938964844,0.0882421880960464,-1610.230224609375,304.1527709960937,0.8078626990318298,0.1453071981668472,0.1022941470146179,293.1857604980469,297.1499938964844,293.1499938964844,0.1044249609112739,-2495.507568359375,304.1532897949219,0.843059241771698,0.1664708107709884,0.1585276126861572,293.3465881347656,297.1499938964844,293.1499938964844,0.003239469602704,-1226.418212890625,295.600830078125,0.5615796446800232,0.050000000745058,0.2284540086984634,291.1585693359375,291.1499938964844,271.43560791015625,270.6618957519531,284.09930419921875,293.3466796875,291.1585693359375,1.0,0.1928421854972839,0.990250527858734,0.990250527858734,1.0,1.0,-0.8951522707939148,0.3781676292419433,0.5169846415519714,0.1763579249382019,0.0,0.0,0.2783635854721069,25.602916717529297,25.0,0.2928044199943542,-6378.79052734375,79.69573974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2879333496094,305.55499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.01171875,18000.0,0.0,0.0,0.1422073394060135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971445679664611,0.1971489638090133,-4.390617959870724e-06,0.0,0.0001443223736714,0.0,0.0,8.124393463134766,0.0,0.0,0.0,0.2863502502441406,4.0,0.0,1.0
295080,293.17529296875,297.1499938964844,293.1499938964844,0.0508312582969665,-1405.4959716796875,304.1524353027344,0.7117115259170532,0.0983221158385276,0.0892901495099067,293.16973876953125,297.1499938964844,293.1499938964844,0.1116489842534065,-2633.8203125,304.1510925292969,0.8578966856002808,0.1758780628442764,0.167341724038124,293.18133544921875,297.1499938964844,293.1499938964844,0.0882421880960464,-1610.230224609375,304.1527709960937,0.8078626990318298,0.1453071981668472,0.1022941470146179,293.1857604980469,297.1499938964844,293.1499938964844,0.1044249609112739,-2495.507568359375,304.1532897949219,0.843059241771698,0.1664708107709884,0.1585276126861572,293.3465881347656,297.1499938964844,293.1499938964844,0.003239469602704,-1226.418212890625,295.600830078125,0.5615796446800232,0.050000000745058,0.2284540086984634,291.1585693359375,291.1499938964844,271.43560791015625,270.6618957519531,284.09930419921875,293.3466796875,291.1585693359375,1.0,0.1928421854972839,0.990250527858734,0.990250527858734,1.0,1.0,-0.8951522707939148,0.3781676292419433,0.5169846415519714,0.1763579249382019,0.0,0.0,0.2783635854721069,25.602916717529297,25.0,0.2928044199943542,-6378.79052734375,79.69573974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2879333496094,305.55499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.01171875,18000.0,0.0,0.0,0.1422073394060135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971445679664611,0.1971489638090133,-4.390617959870724e-06,0.0,0.0001443223736714,0.0,0.0,8.124393463134766,0.0,0.0,0.0,0.2863502502441406,4.0,0.0,1.0
