time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295140,293.1749267578125,297.1499938964844,293.1499938964844,0.0503479093313217,-1397.47607421875,304.1524353027344,0.7100651264190674,0.0977563560009002,0.0887833535671234,293.1704406738281,297.1499938964844,293.1499938964844,0.1111842840909957,-2624.934326171875,304.1515197753906,0.8566327095031738,0.1752356141805648,0.1667768210172653,293.18096923828125,297.1499938964844,293.1499938964844,0.0876942127943039,-1602.299560546875,304.1527709960937,0.8062228560447693,0.1445885300636291,0.1017934530973434,293.1853942871094,297.1499938964844,293.1499938964844,0.1037796288728714,-2483.0830078125,304.1532592773437,0.841438353061676,0.1656393259763717,0.1577432453632354,293.345703125,297.1499938964844,293.1499938964844,0.0031907930970191,-1208.2615966796875,295.535400390625,0.5613277554512024,0.050000000745058,0.2284618765115738,291.1589050292969,291.1499938964844,271.45001220703125,270.6713256835937,284.1060791015625,293.3457946777344,291.158935546875,1.0,0.192543163895607,0.9902321696281432,0.9902321696281432,1.0,1.0,-0.8923331499099731,0.3769286572933197,0.5154045224189758,0.1756955236196518,0.0,0.0,0.2771549522876739,25.61338806152344,25.0,0.5007686018943787,-6353.2666015625,79.2055892944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787170410156,305.5414428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.166015625,18000.0,0.0,0.0,0.1417669504880905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962434351444244,0.1962478160858154,-4.388668457977474e-06,0.0,0.0001438754261471,0.0,0.0,8.081262588500977,0.0,0.0,0.0,0.2861778438091278,4.0,0.0,1.0
295200,293.1749267578125,297.1499938964844,293.1499938964844,0.0503479093313217,-1397.47607421875,304.1524353027344,0.7100651264190674,0.0977563560009002,0.0887833535671234,293.1704406738281,297.1499938964844,293.1499938964844,0.1111842840909957,-2624.934326171875,304.1515197753906,0.8566327095031738,0.1752356141805648,0.1667768210172653,293.18096923828125,297.1499938964844,293.1499938964844,0.0876942127943039,-1602.299560546875,304.1527709960937,0.8062228560447693,0.1445885300636291,0.1017934530973434,293.1853942871094,297.1499938964844,293.1499938964844,0.1037796288728714,-2483.0830078125,304.1532592773437,0.841438353061676,0.1656393259763717,0.1577432453632354,293.345703125,297.1499938964844,293.1499938964844,0.0031907930970191,-1208.2615966796875,295.535400390625,0.5613277554512024,0.050000000745058,0.2284618765115738,291.1589050292969,291.1499938964844,271.45001220703125,270.6713256835937,284.1060791015625,293.3457946777344,291.158935546875,1.0,0.192543163895607,0.9902321696281432,0.9902321696281432,1.0,1.0,-0.8923331499099731,0.3769286572933197,0.5154045224189758,0.1756955236196518,0.0,0.0,0.2771549522876739,25.61338806152344,25.0,0.5007686018943787,-6353.2666015625,79.2055892944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787170410156,305.5414428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.166015625,18000.0,0.0,0.0,0.1417669504880905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962434351444244,0.1962478160858154,-4.388668457977474e-06,0.0,0.0001438754261471,0.0,0.0,8.081262588500977,0.0,0.0,0.0,0.2861778438091278,4.0,0.0,1.0
295260,293.1745910644531,297.1499938964844,293.1499938964844,0.0498640723526477,-1389.4598388671875,304.1524353027344,0.708304762840271,0.097190611064434,0.088277168571949,293.1720275878906,297.1499938964844,293.1499938964844,0.1105781719088554,-2613.336669921875,304.1520080566406,0.854992151260376,0.1743973046541214,0.166039153933525,293.1806335449219,297.1499938964844,293.1499938964844,0.087146408855915,-1594.373046875,304.1527404785156,0.8044731616973877,0.1438701897859573,0.1012934669852256,293.18505859375,297.1499938964844,293.1499938964844,0.1031359881162643,-2470.673095703125,304.1532592773437,0.8397379517555237,0.1648088991641998,0.1569605022668838,293.34490966796875,297.1499938964844,293.1499938964844,0.0031422199681401,-1190.1124267578125,295.4701232910156,0.5610042810440063,0.050000000745058,0.2284719944000244,291.1593322753906,291.1499938964844,271.4627990722656,270.6803283691406,284.1112365722656,293.344970703125,291.15936279296875,1.0,0.1922353655099868,0.9902212023735046,0.9902212023735046,1.0,1.0,-0.8893129825592041,0.3756497800350189,0.5136631727218628,0.1748679876327514,0.0,0.0,0.2758832573890686,25.63139533996582,25.0,0.5250654220581055,-6327.43896484375,78.69332885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2720642089844,305.52911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.353515625,18000.0,0.0,0.0,0.1413327157497406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952984035015106,0.1953027844429016,-4.386637101561064e-06,0.0,0.0001434347359463,0.0,0.0,8.036126136779785,0.0,0.0,0.0,0.2859976589679718,4.0,0.0,1.0
295320,293.1745910644531,297.1499938964844,293.1499938964844,0.0498640723526477,-1389.4598388671875,304.1524353027344,0.708304762840271,0.097190611064434,0.088277168571949,293.1720275878906,297.1499938964844,293.1499938964844,0.1105781719088554,-2613.336669921875,304.1520080566406,0.854992151260376,0.1743973046541214,0.166039153933525,293.1806335449219,297.1499938964844,293.1499938964844,0.087146408855915,-1594.373046875,304.1527404785156,0.8044731616973877,0.1438701897859573,0.1012934669852256,293.18505859375,297.1499938964844,293.1499938964844,0.1031359881162643,-2470.673095703125,304.1532592773437,0.8397379517555237,0.1648088991641998,0.1569605022668838,293.34490966796875,297.1499938964844,293.1499938964844,0.0031422199681401,-1190.1124267578125,295.4701232910156,0.5610042810440063,0.050000000745058,0.2284719944000244,291.1593322753906,291.1499938964844,271.4627990722656,270.6803283691406,284.1112365722656,293.344970703125,291.15936279296875,1.0,0.1922353655099868,0.9902212023735046,0.9902212023735046,1.0,1.0,-0.8893129825592041,0.3756497800350189,0.5136631727218628,0.1748679876327514,0.0,0.0,0.2758832573890686,25.63139533996582,25.0,0.5250654220581055,-6327.43896484375,78.69332885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2720642089844,305.52911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.353515625,18000.0,0.0,0.0,0.1413327157497406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952984035015106,0.1953027844429016,-4.386637101561064e-06,0.0,0.0001434347359463,0.0,0.0,8.036126136779785,0.0,0.0,0.0,0.2859976589679718,4.0,0.0,1.0
295380,293.17431640625,297.1499938964844,293.1499938964844,0.0493806898593902,-1381.466064453125,304.1524353027344,0.7064199447631836,0.0966240316629409,0.0877710208296775,293.1747131347656,297.1499938964844,293.1499938964844,0.1097856312990188,-2598.1591796875,304.1526794433594,0.8528559803962708,0.1732972264289856,0.1650696992874145,293.18035888671875,297.1499938964844,293.1499938964844,0.0866003111004829,-1586.4765625,304.1527404785156,0.8026072978973389,0.1431514620780944,0.1007937937974929,293.1847839355469,297.1499938964844,293.1499938964844,0.1024960055947303,-2458.3203125,304.1532287597656,0.8379366397857666,0.1639789342880249,0.1561789363622665,293.3442077636719,297.1499938964844,293.1499938964844,0.0030938736163079,-1172.0301513671875,295.4047241210937,0.560590922832489,0.050000000745058,0.2284849733114242,291.1595458984375,291.1499938964844,271.4728088378906,270.6883239746094,284.1138610839844,293.3442687988281,291.1595458984375,1.0,0.1919142305850982,0.9902101755142212,0.9902101755142212,1.0,1.0,-0.8860198259353638,0.3743110001087188,0.5117088556289673,0.1738304495811462,0.0,0.0,0.2745921611785888,25.658802032470703,25.0,0.3188766837120056,-6301.67529296875,78.1494369506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2680969238281,305.51837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.41796875,18000.0,0.0,0.0,0.1408929675817489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943326294422149,0.1943370103836059,-4.384540716273477e-06,0.0,0.0001429884578101,0.0,0.0,7.990037441253662,0.0,0.0,0.0,0.2858135402202606,4.0,0.0,1.0
295440,293.17431640625,297.1499938964844,293.1499938964844,0.0493806898593902,-1381.466064453125,304.1524353027344,0.7064199447631836,0.0966240316629409,0.0877710208296775,293.1747131347656,297.1499938964844,293.1499938964844,0.1097856312990188,-2598.1591796875,304.1526794433594,0.8528559803962708,0.1732972264289856,0.1650696992874145,293.18035888671875,297.1499938964844,293.1499938964844,0.0866003111004829,-1586.4765625,304.1527404785156,0.8026072978973389,0.1431514620780944,0.1007937937974929,293.1847839355469,297.1499938964844,293.1499938964844,0.1024960055947303,-2458.3203125,304.1532287597656,0.8379366397857666,0.1639789342880249,0.1561789363622665,293.3442077636719,297.1499938964844,293.1499938964844,0.0030938736163079,-1172.0301513671875,295.4047241210937,0.560590922832489,0.050000000745058,0.2284849733114242,291.1595458984375,291.1499938964844,271.4728088378906,270.6883239746094,284.1138610839844,293.3442687988281,291.1595458984375,1.0,0.1919142305850982,0.9902101755142212,0.9902101755142212,1.0,1.0,-0.8860198259353638,0.3743110001087188,0.5117088556289673,0.1738304495811462,0.0,0.0,0.2745921611785888,25.658802032470703,25.0,0.3188766837120056,-6301.67529296875,78.1494369506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2680969238281,305.51837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.41796875,18000.0,0.0,0.0,0.1408929675817489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943326294422149,0.1943370103836059,-4.384540716273477e-06,0.0,0.0001429884578101,0.0,0.0,7.990037441253662,0.0,0.0,0.0,0.2858135402202606,4.0,0.0,1.0
295500,293.1741943359375,297.1499938964844,293.1499938964844,0.0491386204957962,-1377.4677734375,304.1524353027344,0.7054332494735718,0.0963400900363922,0.0875176712870597,293.1764831542969,297.1499938964844,293.1499938964844,0.1093033999204635,-2588.916015625,304.1530456542969,0.8515679836273193,0.1726333200931549,0.1644788086414337,293.18023681640625,297.1499938964844,293.1499938964844,0.086327277123928,-1582.5299072265625,304.1527404785156,0.8016279339790344,0.142791599035263,0.1005438566207885,293.1846618652344,297.1499938964844,293.1499938964844,0.1021767780184745,-2452.15283203125,304.1532287597656,0.8369951248168945,0.1635638773441314,0.155788391828537,293.3438720703125,297.1499938964844,293.1499938964844,0.0030696874018758,-1162.9757080078125,295.3719787597656,0.5603479146957397,0.050000000745058,0.2284926176071167,291.1596374511719,291.1499938964844,271.4768371582031,270.6919860839844,284.1142883300781,293.34393310546875,291.1596374511719,1.0,0.1917466819286346,0.990204691886902,0.990204691886902,1.0,1.0,-0.8842471837997437,0.3736071586608886,0.510640025138855,0.1732315272092819,0.0,0.0,0.2739412188529968,25.67636108398437,25.0,0.293612390756607,-6288.84423828125,77.86211395263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2671203613281,305.5138854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.42578125,18000.0,0.0,0.0,0.1406679153442382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938487589359283,0.1938531398773193,-4.383487976156175e-06,0.0,0.0001427600509487,0.0,0.0,7.966971397399902,0.0,0.0,0.0,0.2857213020324707,4.0,0.0,1.0
295560,293.174072265625,297.1499938964844,293.1499938964844,0.0488959476351738,-1373.4620361328125,304.1524353027344,0.704421877861023,0.0960556268692016,0.0872640237212181,293.1784973144531,297.1499938964844,293.1499938964844,0.1087682992219924,-2578.65185546875,304.1534729003906,0.8501497507095337,0.1719008237123489,0.1638231128454208,293.1801147460937,297.1499938964844,293.1499938964844,0.0860537812113761,-1578.5771484375,304.1527404785156,0.8006228804588318,0.142431229352951,0.1002937331795692,293.1845397949219,297.1499938964844,293.1499938964844,0.1018575429916381,-2445.980224609375,304.1532287597656,0.8360314965248108,0.1631486117839813,0.1553978472948074,293.3435974121094,297.1499938964844,293.1499938964844,0.003045541467145,-1153.928955078125,295.3392639160156,0.5600852370262146,0.050000000745058,0.2285009026527404,291.15972900390625,291.1499938964844,271.480224609375,270.6954345703125,284.1142272949219,293.3436584472656,291.1597595214844,1.0,0.191574215888977,0.990208089351654,0.990208089351654,1.0,1.0,-0.8823966979980469,0.3728817999362945,0.5095149278640747,0.1725846976041793,0.0,0.0,0.273280531167984,25.695920944213867,25.0,0.3159480690956116,-6275.9716796875,77.56494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2666931152344,305.50982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.453125,18000.0,0.0,0.0,0.1404385268688202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933607012033462,0.1933650821447372,-4.382432507554768e-06,0.0,0.0001425272494088,0.0,0.0,7.943735122680664,0.0,0.0,0.0,0.2856284379959106,4.0,0.0,1.0
295620,293.17388916015625,297.1499938964844,293.1499938964844,0.0484087616205215,-1365.428466796875,304.1524353027344,0.7023301720619202,0.095485046505928,0.086755633354187,293.1831970214844,297.1499938964844,293.1499938964844,0.1075391098856926,-2555.042724609375,304.15435791015625,0.8469289541244507,0.1702262610197067,0.1623158305883407,293.1799011230469,297.1499938964844,293.1499938964844,0.0855053663253784,-1570.6534423828125,304.1527404785156,0.7985419631004333,0.1417088955640792,0.0997926592826843,293.184326171875,297.1499938964844,293.1499938964844,0.1012191474437713,-2433.623291015625,304.1531982421875,0.8340438604354858,0.1623174101114273,0.1546165496110916,293.34307861328125,297.1499938964844,293.1499938964844,0.0029972540214657,-1135.81787109375,295.2738037109375,0.5595059990882874,0.050000000745058,0.2285192459821701,291.1600036621094,291.1499938964844,271.4852294921875,270.7016906738281,284.11248779296875,293.3431396484375,291.1600341796875,1.0,0.1912131756544113,0.9902148842811584,0.9902148842811584,1.0,1.0,-0.8784604668617249,0.3713652193546295,0.507095217704773,0.1711468994617462,0.0,0.0,0.2719275653362274,25.740306854248047,25.0,0.3743697702884674,-6249.94970703125,76.93994903564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2673645019531,305.5027770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.546875,18000.0,0.0,0.0,0.1399640440940857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923656910657882,0.1923700720071792,-4.380295649752952e-06,0.0,0.0001420456974301,0.0,0.0,7.896450042724609,0.0,0.0,0.0,0.2854396998882293,4.0,0.0,1.0
295680,293.17388916015625,297.1499938964844,293.1499938964844,0.0484087616205215,-1365.428466796875,304.1524353027344,0.7023301720619202,0.095485046505928,0.086755633354187,293.1831970214844,297.1499938964844,293.1499938964844,0.1075391098856926,-2555.042724609375,304.15435791015625,0.8469289541244507,0.1702262610197067,0.1623158305883407,293.1799011230469,297.1499938964844,293.1499938964844,0.0855053663253784,-1570.6534423828125,304.1527404785156,0.7985419631004333,0.1417088955640792,0.0997926592826843,293.184326171875,297.1499938964844,293.1499938964844,0.1012191474437713,-2433.623291015625,304.1531982421875,0.8340438604354858,0.1623174101114273,0.1546165496110916,293.34307861328125,297.1499938964844,293.1499938964844,0.0029972540214657,-1135.81787109375,295.2738037109375,0.5595059990882874,0.050000000745058,0.2285192459821701,291.1600036621094,291.1499938964844,271.4852294921875,270.7016906738281,284.11248779296875,293.3431396484375,291.1600341796875,1.0,0.1912131756544113,0.9902148842811584,0.9902148842811584,1.0,1.0,-0.8784604668617249,0.3713652193546295,0.507095217704773,0.1711468994617462,0.0,0.0,0.2719275653362274,25.740306854248047,25.0,0.3743697702884674,-6249.94970703125,76.93994903564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2673645019531,305.5027770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.546875,18000.0,0.0,0.0,0.1399640440940857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923656910657882,0.1923700720071792,-4.380295649752952e-06,0.0,0.0001420456974301,0.0,0.0,7.896450042724609,0.0,0.0,0.0,0.2854396998882293,4.0,0.0,1.0
295740,293.1737365722656,297.1499938964844,293.1499938964844,0.0479188226163387,-1357.3603515625,304.1524353027344,0.700154185295105,0.0949119627475738,0.0862454548478126,293.1887512207031,297.1499938964844,293.1499938964844,0.1060873046517372,-2527.100830078125,304.15533447265625,0.8431851863861084,0.1682627648115158,0.1605334877967834,293.17974853515625,297.1499938964844,293.1499938964844,0.0849546045064926,-1562.6990966796875,304.1527404785156,0.7963751554489136,0.1409838497638702,0.0992901250720024,293.18414306640625,297.1499938964844,293.1499938964844,0.1005805358290672,-2421.243408203125,304.1531982421875,0.8319832682609558,0.1614849120378494,0.1538345515727996,293.3426818847656,297.1499938964844,293.1499938964844,0.002948974026367,-1117.6846923828125,295.2082824707031,0.5588623285293579,0.050000000745058,0.228539764881134,291.16033935546875,291.1499938964844,271.488037109375,270.7072448730469,284.1088562011719,293.3427124023437,291.160400390625,1.0,0.190827190876007,0.990221619606018,0.990221619606018,1.0,1.0,-0.8741918802261353,0.3697475790977478,0.5044443011283875,0.1695265769958496,0.0,0.0,0.2705248594284057,25.79077339172364,25.0,0.4827520251274109,-6223.37060546875,76.2702407836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2700500488281,305.4971008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.671875,18000.0,0.0,0.0,0.139462873339653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913411617279052,0.1913455426692962,-4.378110133984592e-06,0.0,0.000141537078889,0.0,0.0,7.847871780395508,0.0,0.0,0.0,0.2852459251880646,4.0,0.0,1.0
295800,293.1737365722656,297.1499938964844,293.1499938964844,0.0479188226163387,-1357.3603515625,304.1524353027344,0.700154185295105,0.0949119627475738,0.0862454548478126,293.1887512207031,297.1499938964844,293.1499938964844,0.1060873046517372,-2527.100830078125,304.15533447265625,0.8431851863861084,0.1682627648115158,0.1605334877967834,293.17974853515625,297.1499938964844,293.1499938964844,0.0849546045064926,-1562.6990966796875,304.1527404785156,0.7963751554489136,0.1409838497638702,0.0992901250720024,293.18414306640625,297.1499938964844,293.1499938964844,0.1005805358290672,-2421.243408203125,304.1531982421875,0.8319832682609558,0.1614849120378494,0.1538345515727996,293.3426818847656,297.1499938964844,293.1499938964844,0.002948974026367,-1117.6846923828125,295.2082824707031,0.5588623285293579,0.050000000745058,0.228539764881134,291.16033935546875,291.1499938964844,271.488037109375,270.7072448730469,284.1088562011719,293.3427124023437,291.160400390625,1.0,0.190827190876007,0.990221619606018,0.990221619606018,1.0,1.0,-0.8741918802261353,0.3697475790977478,0.5044443011283875,0.1695265769958496,0.0,0.0,0.2705248594284057,25.79077339172364,25.0,0.4827520251274109,-6223.37060546875,76.2702407836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2700500488281,305.4971008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.671875,18000.0,0.0,0.0,0.139462873339653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913411617279052,0.1913455426692962,-4.378110133984592e-06,0.0,0.000141537078889,0.0,0.0,7.847871780395508,0.0,0.0,0.0,0.2852459251880646,4.0,0.0,1.0
295860,293.1736145019531,297.1499938964844,293.1499938964844,0.0474260970950126,-1349.2567138671875,304.1524353027344,0.6979131698608398,0.0943365842103958,0.0857334956526756,293.1949157714844,297.1499938964844,293.1499938964844,0.1044273898005485,-2495.073486328125,304.15631103515625,0.83896803855896,0.1660277843475341,0.1584923714399337,293.1796264648437,297.1499938964844,293.1499938964844,0.0844011381268501,-1554.709716796875,304.1527404785156,0.7941431403160095,0.1402560174465179,0.098785899579525,293.1839904785156,297.1499938964844,293.1499938964844,0.0999413877725601,-2408.8349609375,304.1531982421875,0.8298678398132324,0.1606509834527969,0.1530515551567077,293.34234619140625,297.1499938964844,293.1499938964844,0.0029006835538893,-1099.5242919921875,295.14276123046875,0.5581709742546082,0.050000000745058,0.2285619378089904,291.1607666015625,291.1499938964844,271.4888610839844,270.712158203125,284.1034851074219,293.3423767089844,291.16082763671875,1.0,0.1904148608446121,0.9902371764183044,0.9902371764183044,1.0,1.0,-0.8696094155311584,0.3680321872234344,0.5015771985054016,0.1677417159080505,0.0,0.0,0.2690607607364654,25.84520721435547,25.0,0.5803441405296326,-6196.03515625,75.556884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2743835449219,305.4924621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.83203125,18000.0,0.0,0.0,0.1389308869838714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902789175510406,0.1902832835912704,-4.3758604988397565e-06,0.0,0.0001409971882821,0.0,0.0,7.797623157501221,0.0,0.0,0.0,0.2850457429885864,4.0,0.0,1.0
295920,293.1736145019531,297.1499938964844,293.1499938964844,0.0474260970950126,-1349.2567138671875,304.1524353027344,0.6979131698608398,0.0943365842103958,0.0857334956526756,293.1949157714844,297.1499938964844,293.1499938964844,0.1044273898005485,-2495.073486328125,304.15631103515625,0.83896803855896,0.1660277843475341,0.1584923714399337,293.1796264648437,297.1499938964844,293.1499938964844,0.0844011381268501,-1554.709716796875,304.1527404785156,0.7941431403160095,0.1402560174465179,0.098785899579525,293.1839904785156,297.1499938964844,293.1499938964844,0.0999413877725601,-2408.8349609375,304.1531982421875,0.8298678398132324,0.1606509834527969,0.1530515551567077,293.34234619140625,297.1499938964844,293.1499938964844,0.0029006835538893,-1099.5242919921875,295.14276123046875,0.5581709742546082,0.050000000745058,0.2285619378089904,291.1607666015625,291.1499938964844,271.4888610839844,270.712158203125,284.1034851074219,293.3423767089844,291.16082763671875,1.0,0.1904148608446121,0.9902371764183044,0.9902371764183044,1.0,1.0,-0.8696094155311584,0.3680321872234344,0.5015771985054016,0.1677417159080505,0.0,0.0,0.2690607607364654,25.84520721435547,25.0,0.5803441405296326,-6196.03515625,75.556884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2743835449219,305.4924621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.83203125,18000.0,0.0,0.0,0.1389308869838714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902789175510406,0.1902832835912704,-4.3758604988397565e-06,0.0,0.0001409971882821,0.0,0.0,7.797623157501221,0.0,0.0,0.0,0.2850457429885864,4.0,0.0,1.0
295980,293.1734924316406,297.1499938964844,293.1499938964844,0.0469310097396373,-1341.1248779296875,304.1524658203125,0.6956228017807007,0.0937593281269073,0.0852199792861938,293.2016296386719,297.1499938964844,293.1499938964844,0.1025681048631668,-2459.092529296875,304.1573181152344,0.8343029618263245,0.163531482219696,0.1562008112668991,293.1795349121094,297.1499938964844,293.1499938964844,0.0838451907038688,-1546.689453125,304.1527709960937,0.7918626666069031,0.1395255625247955,0.098279982805252,293.1838684082031,297.1499938964844,293.1499938964844,0.0993019640445709,-2396.4033203125,304.1531982421875,0.8277108073234558,0.1598156988620758,0.1522675156593322,293.34210205078125,297.1499938964844,293.1499938964844,0.0028523909859359,-1081.342529296875,295.0771484375,0.5574448108673096,0.050000000745058,0.2285854071378708,291.1612243652344,291.1499938964844,271.4879150390625,270.716552734375,284.0965881347656,293.34210205078125,291.1612854003906,1.0,0.1899747848510742,0.9902527332305908,0.9902527332305908,1.0,1.0,-0.864722728729248,0.3662180602550506,0.4985046684741974,0.1658085286617279,0.0,0.0,0.2675314545631408,25.90202522277832,25.0,0.6470035314559937,-6167.8095703125,74.80027770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2801818847656,305.4885559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.005859375,18000.0,0.0,0.0,0.138364091515541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891754418611526,0.1891798228025436,-4.373535375634674e-06,0.0,0.0001404219656251,0.0,0.0,7.745539665222168,0.0,0.0,0.0,0.2848383784294128,4.0,0.0,1.0
296040,293.1734924316406,297.1499938964844,293.1499938964844,0.0469310097396373,-1341.1248779296875,304.1524658203125,0.6956228017807007,0.0937593281269073,0.0852199792861938,293.2016296386719,297.1499938964844,293.1499938964844,0.1025681048631668,-2459.092529296875,304.1573181152344,0.8343029618263245,0.163531482219696,0.1562008112668991,293.1795349121094,297.1499938964844,293.1499938964844,0.0838451907038688,-1546.689453125,304.1527709960937,0.7918626666069031,0.1395255625247955,0.098279982805252,293.1838684082031,297.1499938964844,293.1499938964844,0.0993019640445709,-2396.4033203125,304.1531982421875,0.8277108073234558,0.1598156988620758,0.1522675156593322,293.34210205078125,297.1499938964844,293.1499938964844,0.0028523909859359,-1081.342529296875,295.0771484375,0.5574448108673096,0.050000000745058,0.2285854071378708,291.1612243652344,291.1499938964844,271.4879150390625,270.716552734375,284.0965881347656,293.34210205078125,291.1612854003906,1.0,0.1899747848510742,0.9902527332305908,0.9902527332305908,1.0,1.0,-0.864722728729248,0.3662180602550506,0.4985046684741974,0.1658085286617279,0.0,0.0,0.2675314545631408,25.90202522277832,25.0,0.6470035314559937,-6167.8095703125,74.80027770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2801818847656,305.4885559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.005859375,18000.0,0.0,0.0,0.138364091515541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891754418611526,0.1891798228025436,-4.373535375634674e-06,0.0,0.0001404219656251,0.0,0.0,7.745539665222168,0.0,0.0,0.0,0.2848383784294128,4.0,0.0,1.0
296100,293.1734619140625,297.1499938964844,293.1499938964844,0.0466827303171157,-1337.05078125,304.1524658203125,0.6944640278816223,0.0934701785445213,0.0849627628922462,293.20513916015625,297.1499938964844,293.1499938964844,0.1015666350722312,-2439.663330078125,304.1578063964844,0.8318078517913818,0.1621887534856796,0.1549639552831649,293.1794738769531,297.1499938964844,293.1499938964844,0.0835663452744484,-1542.668701171875,304.1527709960937,0.7907092571258545,0.1391594409942627,0.0980264246463775,293.1838073730469,297.1499938964844,293.1499938964844,0.0989821776747703,-2390.179931640625,304.1531982421875,0.8266204595565796,0.1593976318836212,0.1518751233816146,293.34197998046875,297.1499938964844,293.1499938964844,0.0028282452840358,-1072.244873046875,295.0443420410156,0.5570725202560425,0.050000000745058,0.2285975068807602,291.1614685058594,291.1499938964844,271.48681640625,270.71856689453125,284.0926208496094,293.3420104980469,291.1615295410156,1.0,0.1897439509630203,0.9902605414390564,0.9902605414390564,1.0,1.0,-0.8621687889099121,0.3652738332748413,0.4968949556350708,0.1647916883230209,0.0,0.0,0.2667409181594848,25.930849075317383,25.0,0.6705731749534607,-6153.32666015625,74.40599060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2835388183594,305.4868469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.09375,18000.0,0.0,0.0,0.1380665302276611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886074244976043,0.1886118054389953,-4.372342573333299e-06,0.0,0.0001401199697284,0.0,0.0,7.718774318695068,0.0,0.0,0.0,0.2847318649291992,4.0,0.0,1.0
296160,293.1734313964844,297.1499938964844,293.1499938964844,0.0464340858161449,-1332.9732666015625,304.1524658203125,0.6932992935180664,0.093180812895298,0.0847053453326225,293.2087097167969,297.1499938964844,293.1499938964844,0.1005211472511291,-2419.34228515625,304.15826416015625,0.8292101621627808,0.1607874780893325,0.1536706537008285,293.179443359375,297.1499938964844,293.1499938964844,0.0832869857549667,-1538.642333984375,304.1527709960937,0.7895503640174866,0.138792797923088,0.0977725237607956,293.1837463378906,297.1499938964844,293.1499938964844,0.0986623987555503,-2383.952880859375,304.1531982421875,0.8255245089530945,0.1589793115854263,0.1514825373888015,293.3418884277344,297.1499938964844,293.1499938964844,0.0028040995821356,-1063.14306640625,295.01153564453125,0.5566964745521545,0.050000000745058,0.2286097854375839,291.1617431640625,291.1499938964844,271.4853820800781,270.720458984375,284.0883178710937,293.3419189453125,291.1617736816406,1.0,0.1895060837268829,0.990279495716095,0.990279495716095,1.0,1.0,-0.8595463633537292,0.3643063902854919,0.4952399730682373,0.1637452840805053,0.0,0.0,0.2659331262111664,25.95967102050781,25.0,0.68593430519104,-6138.59326171875,74.00173950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28717041015625,305.4852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.18359375,18000.0,0.0,0.0,0.1377593576908111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880286484956741,0.1880330145359039,-4.371129762148485e-06,0.0,0.0001398082386003,0.0,0.0,7.691531658172607,0.0,0.0,0.0,0.2846235036849975,4.0,0.0,1.0
296220,293.17333984375,297.1499938964844,293.1499938964844,0.0459361635148525,-1324.816162109375,304.1524658203125,0.6910045146942139,0.0926019772887229,0.0841900184750557,293.2148742675781,297.1499938964844,293.1499938964844,0.0983851999044418,-2377.725341796875,304.1590576171875,0.8239247798919678,0.1580357104539871,0.1510239988565445,293.17938232421875,297.1499938964844,293.1499938964844,0.0827271863818168,-1530.579345703125,304.1527709960937,0.787273108959198,0.1380584090948104,0.0972636491060257,293.18365478515625,297.1499938964844,293.1499938964844,0.0980232506990432,-2371.4970703125,304.1531982421875,0.8233681917190552,0.1581421792507171,0.1506965607404709,293.3417053222656,297.1499938964844,293.1499938964844,0.0027558435685932,-1044.94287109375,294.94586181640625,0.5559802055358887,0.050000000745058,0.2286332994699478,291.1622009277344,291.1499938964844,271.48150634765625,270.7240295410156,284.07879638671875,293.3417358398437,291.1622314453125,1.0,0.1890116333961486,0.9903175234794616,0.9903175234794616,1.0,1.0,-0.8542253971099854,0.3623577058315277,0.4918676912784576,0.1615940630435943,0.0,0.0,0.2642740309238434,26.01054954528809,25.0,0.5468579530715942,-6108.71923828125,73.17584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2950134277344,305.4818420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.33984375,18000.0,0.0,0.0,0.1371158808469772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868415623903274,0.1868459284305572,-4.36864456787589e-06,0.0,0.0001391551777487,0.0,0.0,7.635746002197266,0.0,0.0,0.0,0.2844016849994659,4.0,0.0,1.0
296280,293.17333984375,297.1499938964844,293.1499938964844,0.0459361635148525,-1324.816162109375,304.1524658203125,0.6910045146942139,0.0926019772887229,0.0841900184750557,293.2148742675781,297.1499938964844,293.1499938964844,0.0983851999044418,-2377.725341796875,304.1590576171875,0.8239247798919678,0.1580357104539871,0.1510239988565445,293.17938232421875,297.1499938964844,293.1499938964844,0.0827271863818168,-1530.579345703125,304.1527709960937,0.787273108959198,0.1380584090948104,0.0972636491060257,293.18365478515625,297.1499938964844,293.1499938964844,0.0980232506990432,-2371.4970703125,304.1531982421875,0.8233681917190552,0.1581421792507171,0.1506965607404709,293.3417053222656,297.1499938964844,293.1499938964844,0.0027558435685932,-1044.94287109375,294.94586181640625,0.5559802055358887,0.050000000745058,0.2286332994699478,291.1622009277344,291.1499938964844,271.48150634765625,270.7240295410156,284.07879638671875,293.3417358398437,291.1622314453125,1.0,0.1890116333961486,0.9903175234794616,0.9903175234794616,1.0,1.0,-0.8542253971099854,0.3623577058315277,0.4918676912784576,0.1615940630435943,0.0,0.0,0.2642740309238434,26.01054954528809,25.0,0.5468579530715942,-6108.71923828125,73.17584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2950134277344,305.4818420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.33984375,18000.0,0.0,0.0,0.1371158808469772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868415623903274,0.1868459284305572,-4.36864456787589e-06,0.0,0.0001391551777487,0.0,0.0,7.635746002197266,0.0,0.0,0.0,0.2844016849994659,4.0,0.0,1.0
296340,293.1732788085937,297.1499938964844,293.1499938964844,0.0454421304166317,-1316.743896484375,304.1524658203125,0.689002513885498,0.0920258834958076,0.0836743339896202,293.2170104980469,297.1499938964844,293.1499938964844,0.0966663733124733,-2344.2529296875,304.15887451171875,0.8197691440582275,0.1559552103281021,0.1488957554101944,293.1793518066406,297.1499938964844,293.1499938964844,0.0821720138192176,-1522.600830078125,304.1527709960937,0.7853186130523682,0.1373253017663955,0.0967535078525543,293.18359375,297.1499938964844,293.1499938964844,0.0973909497261047,-2359.177001953125,304.1531982421875,0.8215113878250122,0.1573060005903244,0.14990895986557,293.3414611816406,297.1499938964844,293.1499938964844,0.0027077666018158,-1026.829833984375,294.87994384765625,0.5555342435836792,0.050000000745058,0.2286480814218521,291.1618347167969,291.1499938964844,271.4764404296875,270.72735595703125,284.0675964355469,293.34149169921875,291.1616516113281,1.0,0.1885122954845428,0.9903554916381836,0.9903554916381836,1.0,1.0,-0.849511981010437,0.3607076704502105,0.4888043105602264,0.1595101654529571,0.0,0.0,0.2627014517784118,26.0202865600586,25.0,-0.933144509792328,-6081.14599609375,72.39933776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3029479980469,305.4764709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.126953125,18000.0,0.0,0.0,0.136440023779869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856792271137237,0.1856835931539535,-4.366139819467207e-06,0.0,0.0001384692732244,0.0,0.0,7.581111431121826,0.0,0.0,0.0,0.2841841578483581,4.0,0.0,1.0
296400,293.1732788085937,297.1499938964844,293.1499938964844,0.0454421304166317,-1316.743896484375,304.1524658203125,0.689002513885498,0.0920258834958076,0.0836743339896202,293.2170104980469,297.1499938964844,293.1499938964844,0.0966663733124733,-2344.2529296875,304.15887451171875,0.8197691440582275,0.1559552103281021,0.1488957554101944,293.1793518066406,297.1499938964844,293.1499938964844,0.0821720138192176,-1522.600830078125,304.1527709960937,0.7853186130523682,0.1373253017663955,0.0967535078525543,293.18359375,297.1499938964844,293.1499938964844,0.0973909497261047,-2359.177001953125,304.1531982421875,0.8215113878250122,0.1573060005903244,0.14990895986557,293.3414611816406,297.1499938964844,293.1499938964844,0.0027077666018158,-1026.829833984375,294.87994384765625,0.5555342435836792,0.050000000745058,0.2286480814218521,291.1618347167969,291.1499938964844,271.4764404296875,270.72735595703125,284.0675964355469,293.34149169921875,291.1616516113281,1.0,0.1885122954845428,0.9903554916381836,0.9903554916381836,1.0,1.0,-0.849511981010437,0.3607076704502105,0.4888043105602264,0.1595101654529571,0.0,0.0,0.2627014517784118,26.0202865600586,25.0,-0.933144509792328,-6081.14599609375,72.39933776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3029479980469,305.4764709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.126953125,18000.0,0.0,0.0,0.136440023779869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856792271137237,0.1856835931539535,-4.366139819467207e-06,0.0,0.0001384692732244,0.0,0.0,7.581111431121826,0.0,0.0,0.0,0.2841841578483581,4.0,0.0,1.0
296460,293.17315673828125,297.1499938964844,293.1499938964844,0.0449613668024539,-1308.917724609375,304.1524353027344,0.6872162222862244,0.0914591997861862,0.0831644460558891,293.2171630859375,297.1499938964844,293.1499938964844,0.0953071340918541,-2317.82275390625,304.1581726074219,0.8165161609649658,0.1542240530252456,0.1472024619579315,293.17926025390625,297.1499938964844,293.1499938964844,0.0816312655806541,-1514.85546875,304.1527404785156,0.7835949063301086,0.1366001367568969,0.0962468087673187,293.1834716796875,297.1499938964844,293.1499938964844,0.0967745184898376,-2347.181884765625,304.15313720703125,0.819862425327301,0.156475618481636,0.1491243690252304,293.3410339355469,297.1499938964844,293.1499938964844,0.0026603497099131,-1009.0100708007812,294.8134155273437,0.5552728772163391,0.050000000745058,0.2286568284034729,291.159912109375,291.1499938964844,271.470458984375,270.73046875,284.05499267578125,293.341064453125,291.1595458984375,1.0,0.1880227923393249,0.9904062747955322,0.9904062747955322,1.0,1.0,-0.8453282713890076,0.3593123853206634,0.4860158860683441,0.1574986428022384,0.0,0.0,0.2615037560462951,26.002819061279297,25.0,-2.562750577926636,-6058.564453125,71.67780303955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091735839844,305.47186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.072265625,18000.0,0.0,0.0,0.1357523053884506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847448647022247,0.1847492307424545,-4.363934294815408e-06,0.0,0.0001377713342662,0.0,0.0,7.536949634552002,0.0,0.0,0.0,0.2840061783790588,4.0,0.0,1.0
296520,293.17315673828125,297.1499938964844,293.1499938964844,0.0449613668024539,-1308.917724609375,304.1524353027344,0.6872162222862244,0.0914591997861862,0.0831644460558891,293.2171630859375,297.1499938964844,293.1499938964844,0.0953071340918541,-2317.82275390625,304.1581726074219,0.8165161609649658,0.1542240530252456,0.1472024619579315,293.17926025390625,297.1499938964844,293.1499938964844,0.0816312655806541,-1514.85546875,304.1527404785156,0.7835949063301086,0.1366001367568969,0.0962468087673187,293.1834716796875,297.1499938964844,293.1499938964844,0.0967745184898376,-2347.181884765625,304.15313720703125,0.819862425327301,0.156475618481636,0.1491243690252304,293.3410339355469,297.1499938964844,293.1499938964844,0.0026603497099131,-1009.0100708007812,294.8134155273437,0.5552728772163391,0.050000000745058,0.2286568284034729,291.159912109375,291.1499938964844,271.470458984375,270.73046875,284.05499267578125,293.341064453125,291.1595458984375,1.0,0.1880227923393249,0.9904062747955322,0.9904062747955322,1.0,1.0,-0.8453282713890076,0.3593123853206634,0.4860158860683441,0.1574986428022384,0.0,0.0,0.2615037560462951,26.002819061279297,25.0,-2.562750577926636,-6058.564453125,71.67780303955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091735839844,305.47186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.072265625,18000.0,0.0,0.0,0.1357523053884506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847448647022247,0.1847492307424545,-4.363934294815408e-06,0.0,0.0001377713342662,0.0,0.0,7.536949634552002,0.0,0.0,0.0,0.2840061783790588,4.0,0.0,1.0
296580,293.1730041503906,297.1499938964844,293.1499938964844,0.0444903559982776,-1301.2603759765625,304.15240478515625,0.6855104565620422,0.090904414653778,0.082664668560028,293.2166748046875,297.1499938964844,293.1499938964844,0.0940762907266616,-2293.86376953125,304.1575012207031,0.8135359287261963,0.1526196748018264,0.1456646174192428,293.1791076660156,297.1499938964844,293.1499938964844,0.0810983702540397,-1507.2318115234375,304.1527099609375,0.7819491624832153,0.1358856409788131,0.0957470759749412,293.183349609375,297.1499938964844,293.1499938964844,0.0961651653051376,-2335.316650390625,304.1531066894531,0.8182724714279175,0.1556533575057983,0.1483467817306518,293.3404541015625,297.1499938964844,293.1499938964844,0.0026133398059755,-991.3338623046876,294.74725341796875,0.5550617575645447,0.050000000745058,0.2286639362573623,291.1577453613281,291.1499938964844,271.4637145996094,270.7334899902344,284.0415344238281,293.34051513671875,291.1574401855469,1.0,0.18754543364048,0.9904571175575256,0.9904571175575256,1.0,1.0,-0.8413580656051636,0.3580208420753479,0.4833371937274933,0.1555165946483612,0.0,0.0,0.2606217265129089,25.9787826538086,25.0,-2.808749198913574,-6040.05810546875,70.9873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3116455078125,305.46893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.017578125,18000.0,0.0,0.0,0.1350843608379364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840633898973465,0.1840677559375763,-4.3622662815323565e-06,0.0,0.0001370934478472,0.0,0.0,7.50468635559082,0.0,0.0,0.0,0.283874899148941,4.0,0.0,1.0
296640,293.1730041503906,297.1499938964844,293.1499938964844,0.0444903559982776,-1301.2603759765625,304.15240478515625,0.6855104565620422,0.090904414653778,0.082664668560028,293.2166748046875,297.1499938964844,293.1499938964844,0.0940762907266616,-2293.86376953125,304.1575012207031,0.8135359287261963,0.1526196748018264,0.1456646174192428,293.1791076660156,297.1499938964844,293.1499938964844,0.0810983702540397,-1507.2318115234375,304.1527099609375,0.7819491624832153,0.1358856409788131,0.0957470759749412,293.183349609375,297.1499938964844,293.1499938964844,0.0961651653051376,-2335.316650390625,304.1531066894531,0.8182724714279175,0.1556533575057983,0.1483467817306518,293.3404541015625,297.1499938964844,293.1499938964844,0.0026133398059755,-991.3338623046876,294.74725341796875,0.5550617575645447,0.050000000745058,0.2286639362573623,291.1577453613281,291.1499938964844,271.4637145996094,270.7334899902344,284.0415344238281,293.34051513671875,291.1574401855469,1.0,0.18754543364048,0.9904571175575256,0.9904571175575256,1.0,1.0,-0.8413580656051636,0.3580208420753479,0.4833371937274933,0.1555165946483612,0.0,0.0,0.2606217265129089,25.9787826538086,25.0,-2.808749198913574,-6040.05810546875,70.9873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3116455078125,305.46893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.017578125,18000.0,0.0,0.0,0.1350843608379364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840633898973465,0.1840677559375763,-4.3622662815323565e-06,0.0,0.0001370934478472,0.0,0.0,7.50468635559082,0.0,0.0,0.0,0.283874899148941,4.0,0.0,1.0
296700,293.17291259765625,297.1499938964844,293.1499938964844,0.044257566332817,-1297.476318359375,304.15240478515625,0.6846729516983032,0.0906313806772232,0.0824187472462654,293.2163391113281,297.1499938964844,293.1499938964844,0.0934826210141182,-2282.291015625,304.1572265625,0.8120762705802917,0.1518407613039016,0.1449229270219802,293.1790466308594,297.1499938964844,293.1499938964844,0.0808335021138191,-1503.443359375,304.1527099609375,0.7811391353607178,0.1355323046445846,0.0954999700188636,293.18328857421875,297.1499938964844,293.1499938964844,0.0958615764975547,-2329.39892578125,304.1531066894531,0.8174834251403809,0.155245304107666,0.1479609012603759,293.3401184082031,297.1499938964844,293.1499938964844,0.0025899764150381,-982.5379638671876,294.7145080566406,0.5549609065055847,0.050000000745058,0.2286673486232757,291.1568298339844,291.1499938964844,271.4601135253906,270.7350158691406,284.0345764160156,293.3401794433594,291.1565856933594,1.0,0.187311366200447,0.9904825091362,0.9904825091362,1.0,1.0,-0.839417040348053,0.3573955595493316,0.4820214807987213,0.1545348614454269,0.0,0.0,0.2602612674236297,25.96651077270508,25.0,-2.6240525245666504,-6031.673828125,70.65074920654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3111572265625,305.4674377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.626953125,18000.0,0.0,0.0,0.1347664594650268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837883591651916,0.1837927252054214,-4.3616014409053605e-06,0.0,0.0001367708173347,0.0,0.0,7.491691589355469,0.0,0.0,0.0,0.2838220596313476,4.0,0.0,1.0
296760,293.1728210449219,297.1499938964844,293.1499938964844,0.0440263226628303,-1293.7177734375,304.1523742675781,0.6838418841362,0.0903609097003936,0.0821752175688743,293.21600341796875,297.1499938964844,293.1499938964844,0.0928971394896507,-2270.86767578125,304.156982421875,0.8106184601783752,0.1510712802410125,0.144191712141037,293.178955078125,297.1499938964844,293.1499938964844,0.0805694162845611,-1499.666748046875,304.1527099609375,0.7803335785865784,0.1351812183856964,0.0952545180916786,293.1831970214844,297.1499938964844,293.1499938964844,0.0955585092306137,-2323.4873046875,304.153076171875,0.8166944980621338,0.1548390537500381,0.1475767940282821,293.3397827148437,297.1499938964844,293.1499938964844,0.0025666914880275,-973.7643432617188,294.68194580078125,0.5548602938652039,0.050000000745058,0.2286707460880279,291.1560363769531,291.1499938964844,271.4564208984375,270.7365417480469,284.0275573730469,293.33984375,291.15582275390625,1.0,0.1870801150798797,0.99050635099411,0.99050635099411,1.0,1.0,-0.8374955654144287,0.3567783832550049,0.4807171821594238,0.153559997677803,0.0,0.0,0.2599404752254486,25.954532623291016,25.0,-2.3514676094055176,-6023.6435546875,70.31896209716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3095092773437,305.4656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3046875,18000.0,0.0,0.0,0.1344620883464813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835451424121856,0.1835494935512542,-4.361019819043577e-06,0.0,0.0001364619238302,0.0,0.0,7.480214118957519,0.0,0.0,0.0,0.2837754786014557,4.0,0.0,1.0
296820,293.1725769042969,297.1499938964844,293.1499938964844,0.0435681007802486,-1286.26953125,304.15234375,0.6821949481964111,0.0898272097110748,0.0816948935389518,293.2152404785156,297.1499938964844,293.1499938964844,0.0917436182498931,-2248.334716796875,304.1565856933594,0.8076840043067932,0.1495540291070938,0.1427523344755172,293.17877197265625,297.1499938964844,293.1499938964844,0.0800430923700332,-1492.1416015625,304.1526794433594,0.778731644153595,0.1344851553440094,0.0947680994868278,293.1830444335937,297.1499938964844,293.1499938964844,0.09495360404253,-2311.676025390625,304.153076171875,0.8151119947433472,0.1540315598249435,0.1468135118484497,293.3390197753906,297.1499938964844,293.1499938964844,0.0025203339755535,-956.2758178710938,294.61737060546875,0.5546569228172302,0.050000000745058,0.2286776155233383,291.1548156738281,291.1499938964844,271.4488220214844,270.7396850585937,284.01336669921875,293.3390808105469,291.1546630859375,1.0,0.1866257488727569,0.99055415391922,0.99055415391922,1.0,1.0,-0.8336997628211975,0.3555602431297302,0.4781395494937897,0.1516358852386474,0.0,0.0,0.2593882977962494,25.93197059631348,25.0,-1.703075289726257,-6008.27294921875,69.66840362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30303955078125,305.4613342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.833984375,18000.0,0.0,0.0,0.1339010894298553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831323504447937,0.1831367015838623,-4.360050752438838e-06,0.0,0.0001358925946988,0.0,0.0,7.460777759552002,0.0,0.0,0.0,0.2836968302726745,4.0,0.0,1.0
