time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296880,293.1725769042969,297.1499938964844,293.1499938964844,0.0435681007802486,-1286.26953125,304.15234375,0.6821949481964111,0.0898272097110748,0.0816948935389518,293.2152404785156,297.1499938964844,293.1499938964844,0.0917436182498931,-2248.334716796875,304.1565856933594,0.8076840043067932,0.1495540291070938,0.1427523344755172,293.17877197265625,297.1499938964844,293.1499938964844,0.0800430923700332,-1492.1416015625,304.1526794433594,0.778731644153595,0.1344851553440094,0.0947680994868278,293.1830444335937,297.1499938964844,293.1499938964844,0.09495360404253,-2311.676025390625,304.153076171875,0.8151119947433472,0.1540315598249435,0.1468135118484497,293.3390197753906,297.1499938964844,293.1499938964844,0.0025203339755535,-956.2758178710938,294.61737060546875,0.5546569228172302,0.050000000745058,0.2286776155233383,291.1548156738281,291.1499938964844,271.4488220214844,270.7396850585937,284.01336669921875,293.3390808105469,291.1546630859375,1.0,0.1866257488727569,0.99055415391922,0.99055415391922,1.0,1.0,-0.8336997628211975,0.3555602431297302,0.4781395494937897,0.1516358852386474,0.0,0.0,0.2593882977962494,25.93197059631348,25.0,-1.703075289726257,-6008.27294921875,69.66840362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30303955078125,305.4613342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.833984375,18000.0,0.0,0.0,0.1339010894298553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831323504447937,0.1831367015838623,-4.360050752438838e-06,0.0,0.0001358925946988,0.0,0.0,7.460777759552002,0.0,0.0,0.0,0.2836968302726745,4.0,0.0,1.0
296940,293.17236328125,297.1499938964844,293.1499938964844,0.0431150086224079,-1278.9041748046875,304.1523132324219,0.6805651783943176,0.0893021672964096,0.0812226012349128,293.2144470214844,297.1499938964844,293.1499938964844,0.0906069800257682,-2226.105712890625,304.1562805175781,0.8047015070915222,0.1480596363544464,0.1413359940052032,293.1785888671875,297.1499938964844,293.1499938964844,0.0795186534523963,-1484.646240234375,304.15264892578125,0.777138888835907,0.1337959915399551,0.0942867547273635,293.182861328125,297.1499938964844,293.1499938964844,0.0943500697612762,-2299.87744140625,304.1530456542969,0.8135194778442383,0.1532298773527145,0.1460559517145156,293.33819580078125,297.1499938964844,293.1499938964844,0.0024742218665778,-938.8550415039062,294.55352783203125,0.5544500350952148,0.050000000745058,0.2286846190690994,291.1540222167969,291.1499938964844,271.4410705566406,270.7430114746094,283.999267578125,293.3382873535156,291.1539306640625,1.0,0.1861812770366668,0.9906018972396852,0.9906018972396852,1.0,1.0,-0.8299544453620911,0.35435351729393,0.475600928068161,0.1497545838356018,0.0,0.0,0.2589094042778015,25.91147232055664,25.0,-1.0844584703445437,-5993.3271484375,69.03327941894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2930603027344,305.4557189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.552734375,18000.0,0.0,0.0,0.133408322930336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827823370695114,0.1827867031097412,-4.359257218311541e-06,0.0,0.0001353924890281,0.0,0.0,7.444355487823486,0.0,0.0,0.0,0.2836306989192962,4.0,0.0,1.0
297000,293.17236328125,297.1499938964844,293.1499938964844,0.0431150086224079,-1278.9041748046875,304.1523132324219,0.6805651783943176,0.0893021672964096,0.0812226012349128,293.2144470214844,297.1499938964844,293.1499938964844,0.0906069800257682,-2226.105712890625,304.1562805175781,0.8047015070915222,0.1480596363544464,0.1413359940052032,293.1785888671875,297.1499938964844,293.1499938964844,0.0795186534523963,-1484.646240234375,304.15264892578125,0.777138888835907,0.1337959915399551,0.0942867547273635,293.182861328125,297.1499938964844,293.1499938964844,0.0943500697612762,-2299.87744140625,304.1530456542969,0.8135194778442383,0.1532298773527145,0.1460559517145156,293.33819580078125,297.1499938964844,293.1499938964844,0.0024742218665778,-938.8550415039062,294.55352783203125,0.5544500350952148,0.050000000745058,0.2286846190690994,291.1540222167969,291.1499938964844,271.4410705566406,270.7430114746094,283.999267578125,293.3382873535156,291.1539306640625,1.0,0.1861812770366668,0.9906018972396852,0.9906018972396852,1.0,1.0,-0.8299544453620911,0.35435351729393,0.475600928068161,0.1497545838356018,0.0,0.0,0.2589094042778015,25.91147232055664,25.0,-1.0844584703445437,-5993.3271484375,69.03327941894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2930603027344,305.4557189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.552734375,18000.0,0.0,0.0,0.133408322930336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827823370695114,0.1827867031097412,-4.359257218311541e-06,0.0,0.0001353924890281,0.0,0.0,7.444355487823486,0.0,0.0,0.0,0.2836306989192962,4.0,0.0,1.0
297060,293.172119140625,297.1499938964844,293.1499938964844,0.0426669381558895,-1271.6202392578125,304.1522827148437,0.6789523363113403,0.0887851640582084,0.0807576924562454,293.2136535644531,297.1499938964844,293.1499938964844,0.0894843861460685,-2204.13671875,304.15606689453125,0.8017123341560364,0.1465854346752166,0.1399392336606979,293.1783752441406,297.1499938964844,293.1499938964844,0.0789958462119102,-1477.1787109375,304.15264892578125,0.7755546569824219,0.1331127434968948,0.0938097313046455,293.18267822265625,297.1499938964844,293.1499938964844,0.0937479585409164,-2288.094970703125,304.1530456542969,0.81191486120224,0.1524332910776138,0.1453033983707428,293.3373718261719,297.1499938964844,293.1499938964844,0.0024283602833747,-921.5084228515624,294.49029541015625,0.5542405247688293,0.050000000745058,0.2286917120218277,291.1535949707031,291.1499938964844,271.43341064453125,270.7466125488281,283.9854431152344,293.3374328613281,291.1535339355469,1.0,0.1857458502054214,0.9906551241874696,0.9906551241874696,1.0,1.0,-0.8262527585029602,0.3531503677368164,0.4731023907661438,0.1479264944791793,0.0,0.0,0.2584637403488159,25.89298439025879,25.0,-0.5738775730133057,-5978.45361328125,68.41218566894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2806396484375,305.44903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.41796875,18000.0,0.0,0.0,0.1329853236675262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182463988661766,0.1824683547019958,-4.358563273854088e-06,0.0,0.0001349632075289,0.0,0.0,7.42947244644165,0.0,0.0,0.0,0.2835711240768432,4.0,0.0,1.0
297120,293.172119140625,297.1499938964844,293.1499938964844,0.0426669381558895,-1271.6202392578125,304.1522827148437,0.6789523363113403,0.0887851640582084,0.0807576924562454,293.2136535644531,297.1499938964844,293.1499938964844,0.0894843861460685,-2204.13671875,304.15606689453125,0.8017123341560364,0.1465854346752166,0.1399392336606979,293.1783752441406,297.1499938964844,293.1499938964844,0.0789958462119102,-1477.1787109375,304.15264892578125,0.7755546569824219,0.1331127434968948,0.0938097313046455,293.18267822265625,297.1499938964844,293.1499938964844,0.0937479585409164,-2288.094970703125,304.1530456542969,0.81191486120224,0.1524332910776138,0.1453033983707428,293.3373718261719,297.1499938964844,293.1499938964844,0.0024283602833747,-921.5084228515624,294.49029541015625,0.5542405247688293,0.050000000745058,0.2286917120218277,291.1535949707031,291.1499938964844,271.43341064453125,270.7466125488281,283.9854431152344,293.3374328613281,291.1535339355469,1.0,0.1857458502054214,0.9906551241874696,0.9906551241874696,1.0,1.0,-0.8262527585029602,0.3531503677368164,0.4731023907661438,0.1479264944791793,0.0,0.0,0.2584637403488159,25.89298439025879,25.0,-0.5738775730133057,-5978.45361328125,68.41218566894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2806396484375,305.44903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.41796875,18000.0,0.0,0.0,0.1329853236675262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182463988661766,0.1824683547019958,-4.358563273854088e-06,0.0,0.0001349632075289,0.0,0.0,7.42947244644165,0.0,0.0,0.0,0.2835711240768432,4.0,0.0,1.0
297180,293.171875,297.1499938964844,293.1499938964844,0.0422239638864994,-1264.4185791015625,304.1522827148437,0.6773583889007568,0.0882759466767311,0.0802997946739196,293.212890625,297.1499938964844,293.1499938964844,0.0883747637271881,-2182.416748046875,304.1558837890625,0.7987383008003235,0.1451306194067001,0.138560801744461,293.1781616210937,297.1499938964844,293.1499938964844,0.0784745663404464,-1469.7381591796875,304.1526184082031,0.7739806175231934,0.1324347853660583,0.0933364704251289,293.1824951171875,297.1499938964844,293.1499938964844,0.093147374689579,-2276.333251953125,304.15301513671875,0.8102978467941284,0.1516413986682891,0.144555315375328,293.3365173339844,297.1499938964844,293.1499938964844,0.0023827301338315,-904.232666015625,294.4276428222656,0.5540309548377991,0.050000000745058,0.2286988347768783,291.1534423828125,291.1499938964844,271.426025390625,270.7506103515625,283.97216796875,293.33660888671875,291.1534118652344,1.0,0.185318574309349,0.990708351135254,0.990708351135254,1.0,1.0,-0.8225914239883423,0.351945161819458,0.4706462621688843,0.1461604982614517,0.0,0.0,0.2580172121524811,25.87621688842773,25.0,-0.1589275449514389,-5963.44189453125,67.80400085449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2670288085937,305.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.392578125,18000.0,0.0,0.0,0.1326265335083007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821519583463668,0.1821563243865966,-4.357907982921461e-06,0.0,0.0001345990604022,0.0,0.0,7.4149346351623535,0.0,0.0,0.0,0.2835132181644439,4.0,0.0,1.0
297240,293.171875,297.1499938964844,293.1499938964844,0.0422239638864994,-1264.4185791015625,304.1522827148437,0.6773583889007568,0.0882759466767311,0.0802997946739196,293.212890625,297.1499938964844,293.1499938964844,0.0883747637271881,-2182.416748046875,304.1558837890625,0.7987383008003235,0.1451306194067001,0.138560801744461,293.1781616210937,297.1499938964844,293.1499938964844,0.0784745663404464,-1469.7381591796875,304.1526184082031,0.7739806175231934,0.1324347853660583,0.0933364704251289,293.1824951171875,297.1499938964844,293.1499938964844,0.093147374689579,-2276.333251953125,304.15301513671875,0.8102978467941284,0.1516413986682891,0.144555315375328,293.3365173339844,297.1499938964844,293.1499938964844,0.0023827301338315,-904.232666015625,294.4276428222656,0.5540309548377991,0.050000000745058,0.2286988347768783,291.1534423828125,291.1499938964844,271.426025390625,270.7506103515625,283.97216796875,293.33660888671875,291.1534118652344,1.0,0.185318574309349,0.990708351135254,0.990708351135254,1.0,1.0,-0.8225914239883423,0.351945161819458,0.4706462621688843,0.1461604982614517,0.0,0.0,0.2580172121524811,25.87621688842773,25.0,-0.1589275449514389,-5963.44189453125,67.80400085449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2670288085937,305.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.392578125,18000.0,0.0,0.0,0.1326265335083007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821519583463668,0.1821563243865966,-4.357907982921461e-06,0.0,0.0001345990604022,0.0,0.0,7.4149346351623535,0.0,0.0,0.0,0.2835132181644439,4.0,0.0,1.0
297300,293.1717224121094,297.1499938964844,293.1499938964844,0.0420045293867588,-1260.8509521484375,304.1522521972656,0.6765696406364441,0.0880243480205535,0.0800735279917717,293.2124938964844,297.1499938964844,293.1499938964844,0.0878248885273933,-2171.654052734375,304.15582275390625,0.7972589731216431,0.1444106996059417,0.1378786116838455,293.1780700683594,297.1499938964844,293.1499938964844,0.078214518725872,-1466.0286865234375,304.1526184082031,0.7731983065605164,0.1320977509021759,0.0931011959910392,293.18243408203125,297.1499938964844,293.1499938964844,0.0928477272391319,-2270.4619140625,304.15301513671875,0.8094848394393921,0.1512472182512283,0.1441829353570938,293.3360900878906,297.1499938964844,293.1499938964844,0.0023600084241479,-895.6246948242188,294.396484375,0.5539268851280212,0.050000000745058,0.2287023812532425,291.1534729003906,291.1499938964844,271.4225158691406,270.7527770996094,283.9657592773437,293.3361511230469,291.1534729003906,1.0,0.1851078271865844,0.9907349944114684,0.9907349944114684,1.0,1.0,-0.8207760453224182,0.3513407409191131,0.4694352746009826,0.1453033238649368,0.0,0.0,0.2577841281890869,25.868377685546875,25.0,0.0202714782208204,-5955.8359375,67.50457763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2601623535156,305.4379272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.41796875,18000.0,0.0,0.0,0.1324687153100967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819914579391479,0.1819958090782165,-4.357580110081472e-06,0.0,0.0001344389165751,0.0,0.0,7.407474040985107,0.0,0.0,0.0,0.2834835946559906,4.0,0.0,1.0
297360,293.1716003417969,297.1499938964844,293.1499938964844,0.041786503046751,-1257.3060302734375,304.1522521972656,0.6757869124412537,0.0877747535705566,0.0798490419983863,293.21209716796875,297.1499938964844,293.1499938964844,0.0872782692313194,-2160.95703125,304.15576171875,0.7957855463027954,0.1436957716941833,0.1372010856866836,293.177978515625,297.1499938964844,293.1499938964844,0.077954888343811,-1462.3267822265625,304.1526184082031,0.7724195122718811,0.1317619383335113,0.0928667932748794,293.1823425292969,297.1499938964844,293.1499938964844,0.092548556625843,-2264.598388671875,304.15301513671875,0.8086689114570618,0.1508541703224182,0.1438116282224655,293.3356628417969,297.1499938964844,293.1499938964844,0.0023373323492705,-887.0308227539062,294.365478515625,0.553823709487915,0.050000000745058,0.228705883026123,291.1535339355469,291.1499938964844,271.41912841796875,270.75506591796875,283.9595642089844,293.3357238769531,291.153564453125,1.0,0.1848988682031631,0.9907656908035278,0.9907656908035278,1.0,1.0,-0.8189706206321716,0.3507347404956817,0.4682358801364898,0.144464299082756,0.0,0.0,0.2575400471687317,25.86083602905273,25.0,0.1846698820590973,-5948.14306640625,67.20811462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25341796875,305.4341735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46484375,18000.0,0.0,0.0,0.1323229372501373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1818246245384216,0.1818289756774902,-4.357244051789166e-06,0.0,0.0001342909527011,0.0,0.0,7.39972972869873,0.0,0.0,0.0,0.2834529280662536,4.0,0.0,1.0
297420,293.1713256835937,297.1499938964844,293.1499938964844,0.0413549691438674,-1250.28857421875,304.1522216796875,0.6742414236068726,0.0872818008065223,0.0794055834412574,293.2113342285156,297.1499938964844,293.1499938964844,0.0861951634287834,-2139.769287109375,304.1556396484375,0.7928600311279297,0.1422814726829528,0.1358605176210403,293.1777648925781,297.1499938964844,293.1499938964844,0.077436976134777,-1454.947265625,304.1526184082031,0.7708739638328552,0.1310941129922866,0.0924005880951881,293.1821594238281,297.1499938964844,293.1499938964844,0.0919517651200294,-2252.897216796875,304.15301513671875,0.8070287704467773,0.1500716805458068,0.1430723369121551,293.33477783203125,297.1499938964844,293.1499938964844,0.0022921497002243,-869.8987426757812,294.30377197265625,0.5536211729049683,0.050000000745058,0.2287127822637558,291.15386962890625,291.1499938964844,271.4129638671875,270.76007080078125,283.9478454589844,293.3348693847656,291.1539001464844,1.0,0.1844861209392547,0.9908271431922911,0.9908271431922911,1.0,1.0,-0.8153908252716064,0.3495169878005981,0.4658738672733307,0.142843559384346,0.0,0.0,0.2570060491561889,25.84649658203125,25.0,0.4781274497509002,-5932.43359375,66.62395477294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24090576171875,305.4268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6171875,18000.0,0.0,0.0,0.1320608854293823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814629286527633,0.1814672797918319,-4.356527369964169e-06,0.0,0.0001340250018984,0.0,0.0,7.382967948913574,0.0,0.0,0.0,0.2833867073059082,4.0,0.0,1.0
297480,293.1713256835937,297.1499938964844,293.1499938964844,0.0413549691438674,-1250.28857421875,304.1522216796875,0.6742414236068726,0.0872818008065223,0.0794055834412574,293.2113342285156,297.1499938964844,293.1499938964844,0.0861951634287834,-2139.769287109375,304.1556396484375,0.7928600311279297,0.1422814726829528,0.1358605176210403,293.1777648925781,297.1499938964844,293.1499938964844,0.077436976134777,-1454.947265625,304.1526184082031,0.7708739638328552,0.1310941129922866,0.0924005880951881,293.1821594238281,297.1499938964844,293.1499938964844,0.0919517651200294,-2252.897216796875,304.15301513671875,0.8070287704467773,0.1500716805458068,0.1430723369121551,293.33477783203125,297.1499938964844,293.1499938964844,0.0022921497002243,-869.8987426757812,294.30377197265625,0.5536211729049683,0.050000000745058,0.2287127822637558,291.15386962890625,291.1499938964844,271.4129638671875,270.76007080078125,283.9478454589844,293.3348693847656,291.1539001464844,1.0,0.1844861209392547,0.9908271431922911,0.9908271431922911,1.0,1.0,-0.8153908252716064,0.3495169878005981,0.4658738672733307,0.142843559384346,0.0,0.0,0.2570060491561889,25.84649658203125,25.0,0.4781274497509002,-5932.43359375,66.62395477294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24090576171875,305.4268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6171875,18000.0,0.0,0.0,0.1320608854293823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814629286527633,0.1814672797918319,-4.356527369964169e-06,0.0,0.0001340250018984,0.0,0.0,7.382967948913574,0.0,0.0,0.0,0.2833867073059082,4.0,0.0,1.0
297540,293.1710510253906,297.1499938964844,293.1499938964844,0.0409297980368137,-1243.373046875,304.1521911621094,0.6727248430252075,0.0867973864078521,0.0789696872234344,293.2105407714844,297.1499938964844,293.1499938964844,0.085125908255577,-2118.86865234375,304.1555480957031,0.78996741771698,0.1408884227275848,0.1345397979021072,293.1775817871094,297.1499938964844,293.1499938964844,0.0769210308790206,-1447.6031494140625,304.152587890625,0.7693463563919067,0.1304313838481903,0.0919378921389579,293.1819763183594,297.1499938964844,293.1499938964844,0.0913573056459426,-2241.237060546875,304.1529846191406,0.8053774833679199,0.1492941230535507,0.1423376053571701,293.3338928222656,297.1499938964844,293.1499938964844,0.0022471894044429,-852.8409423828125,294.2425537109375,0.5534251928329468,0.050000000745058,0.228719487786293,291.15435791015625,291.1499938964844,271.4076843261719,270.7657775878906,283.9371337890625,293.333984375,291.1544189453125,1.0,0.1840800046920776,0.9908885955810548,0.9908885955810548,1.0,1.0,-0.8118534088134766,0.3482907712459564,0.4635626375675201,0.1413019150495529,0.0,0.0,0.2563924193382263,25.83293533325196,25.0,0.730699896812439,-5916.19384765625,66.05120086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2303466796875,305.4200744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83984375,18000.0,0.0,0.0,0.1318258047103881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181050643324852,0.1810549944639206,-4.355723831395153e-06,0.0,0.0001337864378001,0.0,0.0,7.363893985748291,0.0,0.0,0.0,0.283311516046524,4.0,0.0,1.0
297600,293.1710510253906,297.1499938964844,293.1499938964844,0.0409297980368137,-1243.373046875,304.1521911621094,0.6727248430252075,0.0867973864078521,0.0789696872234344,293.2105407714844,297.1499938964844,293.1499938964844,0.085125908255577,-2118.86865234375,304.1555480957031,0.78996741771698,0.1408884227275848,0.1345397979021072,293.1775817871094,297.1499938964844,293.1499938964844,0.0769210308790206,-1447.6031494140625,304.152587890625,0.7693463563919067,0.1304313838481903,0.0919378921389579,293.1819763183594,297.1499938964844,293.1499938964844,0.0913573056459426,-2241.237060546875,304.1529846191406,0.8053774833679199,0.1492941230535507,0.1423376053571701,293.3338928222656,297.1499938964844,293.1499938964844,0.0022471894044429,-852.8409423828125,294.2425537109375,0.5534251928329468,0.050000000745058,0.228719487786293,291.15435791015625,291.1499938964844,271.4076843261719,270.7657775878906,283.9371337890625,293.333984375,291.1544189453125,1.0,0.1840800046920776,0.9908885955810548,0.9908885955810548,1.0,1.0,-0.8118534088134766,0.3482907712459564,0.4635626375675201,0.1413019150495529,0.0,0.0,0.2563924193382263,25.83293533325196,25.0,0.730699896812439,-5916.19384765625,66.05120086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2303466796875,305.4200744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83984375,18000.0,0.0,0.0,0.1318258047103881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181050643324852,0.1810549944639206,-4.355723831395153e-06,0.0,0.0001337864378001,0.0,0.0,7.363893985748291,0.0,0.0,0.0,0.283311516046524,4.0,0.0,1.0
297660,293.1707763671875,297.1499938964844,293.1499938964844,0.0405117347836494,-1236.571044921875,304.15216064453125,0.6712403893470764,0.0863221064209938,0.0785418823361396,293.2097473144531,297.1499938964844,293.1499938964844,0.084071584045887,-2098.28076171875,304.15545654296875,0.7871140837669373,0.139518067240715,0.1332402825355529,293.1773681640625,297.1499938964844,293.1499938964844,0.0764074772596359,-1440.3011474609375,304.152587890625,0.7678387761116028,0.1297740489244461,0.0914788916707038,293.1817932128906,297.1499938964844,293.1499938964844,0.0907656848430633,-2229.629150390625,304.1529846191406,0.8037300109863281,0.1485219001770019,0.1416077762842178,293.3330383300781,297.1499938964844,293.1499938964844,0.0022024568170309,-835.8616333007812,294.1817932128906,0.5532369613647461,0.050000000745058,0.2287259250879287,291.1549987792969,291.1499938964844,271.40350341796875,270.772216796875,283.9275817871094,293.3330993652344,291.15509033203125,1.0,0.1836804300546646,0.9909592866897584,0.9909592866897584,1.0,1.0,-0.8083611726760864,0.3470567166805267,0.4613044261932373,0.1398417651653289,0.0,0.0,0.2556774914264679,25.81995964050293,25.0,0.9278454780578612,-5899.29541015625,65.48987579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.222412109375,305.4140014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.123046875,18000.0,0.0,0.0,0.1316022127866745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805719435214996,0.1805763095617294,-4.354797056294046e-06,0.0,0.000133559515234,0.0,0.0,7.341775417327881,0.0,0.0,0.0,0.2832244336605072,4.0,0.0,1.0
297720,293.1707763671875,297.1499938964844,293.1499938964844,0.0405117347836494,-1236.571044921875,304.15216064453125,0.6712403893470764,0.0863221064209938,0.0785418823361396,293.2097473144531,297.1499938964844,293.1499938964844,0.084071584045887,-2098.28076171875,304.15545654296875,0.7871140837669373,0.139518067240715,0.1332402825355529,293.1773681640625,297.1499938964844,293.1499938964844,0.0764074772596359,-1440.3011474609375,304.152587890625,0.7678387761116028,0.1297740489244461,0.0914788916707038,293.1817932128906,297.1499938964844,293.1499938964844,0.0907656848430633,-2229.629150390625,304.1529846191406,0.8037300109863281,0.1485219001770019,0.1416077762842178,293.3330383300781,297.1499938964844,293.1499938964844,0.0022024568170309,-835.8616333007812,294.1817932128906,0.5532369613647461,0.050000000745058,0.2287259250879287,291.1549987792969,291.1499938964844,271.40350341796875,270.772216796875,283.9275817871094,293.3330993652344,291.15509033203125,1.0,0.1836804300546646,0.9909592866897584,0.9909592866897584,1.0,1.0,-0.8083611726760864,0.3470567166805267,0.4613044261932373,0.1398417651653289,0.0,0.0,0.2556774914264679,25.81995964050293,25.0,0.9278454780578612,-5899.29541015625,65.48987579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.222412109375,305.4140014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.123046875,18000.0,0.0,0.0,0.1316022127866745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805719435214996,0.1805763095617294,-4.354797056294046e-06,0.0,0.000133559515234,0.0,0.0,7.341775417327881,0.0,0.0,0.0,0.2832244336605072,4.0,0.0,1.0
297780,293.17047119140625,297.1499938964844,293.1499938964844,0.0401006117463111,-1229.8797607421875,304.1521301269531,0.6697879433631897,0.0858554393053054,0.0781216844916343,293.2089233398437,297.1499938964844,293.1499938964844,0.0830312967300415,-2077.99267578125,304.1553649902344,0.7843003869056702,0.13816899061203,0.1319606453180313,293.1771545410156,297.1499938964844,293.1499938964844,0.0758963823318481,-1433.0428466796875,304.152587890625,0.7663518190383911,0.1291217803955078,0.0910233482718467,293.1816101074219,297.1499938964844,293.1499938964844,0.0901770442724227,-2218.078369140625,304.1529541015625,0.8020966649055481,0.1477547585964203,0.1408826261758804,293.3321533203125,297.1499938964844,293.1499938964844,0.0021579347085207,-818.956298828125,294.12139892578125,0.5530574321746826,0.050000000745058,0.2287320792675018,291.15576171875,291.1499938964844,271.400634765625,270.7795104980469,283.91925048828125,293.33221435546875,291.1558837890625,1.0,0.1832866668701172,0.991029977798462,0.991029977798462,1.0,1.0,-0.8049113750457764,0.3458133339881897,0.4590980112552643,0.1384623199701309,0.0,0.0,0.2548584640026092,25.807336807250977,25.0,1.0936720371246338,-5881.69384765625,64.93907928466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21728515625,305.40869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.439453125,18000.0,0.0,0.0,0.1313749402761459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800244450569152,0.1800287961959839,-4.353738404461183e-06,0.0,0.0001333288673777,0.0,0.0,7.316499710083008,0.0,0.0,0.0,0.2831249535083771,4.0,0.0,1.0
297840,293.17047119140625,297.1499938964844,293.1499938964844,0.0401006117463111,-1229.8797607421875,304.1521301269531,0.6697879433631897,0.0858554393053054,0.0781216844916343,293.2089233398437,297.1499938964844,293.1499938964844,0.0830312967300415,-2077.99267578125,304.1553649902344,0.7843003869056702,0.13816899061203,0.1319606453180313,293.1771545410156,297.1499938964844,293.1499938964844,0.0758963823318481,-1433.0428466796875,304.152587890625,0.7663518190383911,0.1291217803955078,0.0910233482718467,293.1816101074219,297.1499938964844,293.1499938964844,0.0901770442724227,-2218.078369140625,304.1529541015625,0.8020966649055481,0.1477547585964203,0.1408826261758804,293.3321533203125,297.1499938964844,293.1499938964844,0.0021579347085207,-818.956298828125,294.12139892578125,0.5530574321746826,0.050000000745058,0.2287320792675018,291.15576171875,291.1499938964844,271.400634765625,270.7795104980469,283.91925048828125,293.33221435546875,291.1558837890625,1.0,0.1832866668701172,0.991029977798462,0.991029977798462,1.0,1.0,-0.8049113750457764,0.3458133339881897,0.4590980112552643,0.1384623199701309,0.0,0.0,0.2548584640026092,25.807336807250977,25.0,1.0936720371246338,-5881.69384765625,64.93907928466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21728515625,305.40869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.439453125,18000.0,0.0,0.0,0.1313749402761459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800244450569152,0.1800287961959839,-4.353738404461183e-06,0.0,0.0001333288673777,0.0,0.0,7.316499710083008,0.0,0.0,0.0,0.2831249535083771,4.0,0.0,1.0
297900,293.1703186035156,297.1499938964844,293.1499938964844,0.0398979783058166,-1226.58056640625,304.152099609375,0.6690749526023865,0.0856257006525993,0.0779147744178772,293.2085266113281,297.1499938964844,293.1499938964844,0.0825170278549194,-2067.97412109375,304.15533447265625,0.7829108834266663,0.1375033110380172,0.131329134106636,293.17706298828125,297.1499938964844,293.1499938964844,0.0756419226527214,-1429.432373046875,304.1525573730469,0.7656165957450867,0.1287977695465088,0.090797021985054,293.1814880371094,297.1499938964844,293.1499938964844,0.0898840203881263,-2212.328125,304.1529541015625,0.801285982131958,0.1473733484745025,0.1405220478773117,293.3316955566406,297.1499938964844,293.1499938964844,0.0021357662044465,-810.5367431640625,294.09136962890625,0.5529710650444031,0.050000000745058,0.2287350445985794,291.1561889648437,291.1499938964844,271.3997802734375,270.78350830078125,283.91558837890625,293.331787109375,291.15631103515625,1.0,0.1830921173095703,0.991065263748169,0.991065263748169,1.0,1.0,-0.8032042384147644,0.3451890349388122,0.4580152034759521,0.1378029435873031,0.0,0.0,0.2544024586677551,25.801136016845703,25.0,1.158679485321045,-5872.57861328125,64.66783905029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2159118652344,305.4063415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.61328125,18000.0,0.0,0.0,0.1312557309865951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797200292348861,0.1797243803739547,-4.353149961389136e-06,0.0,0.0001332078827545,0.0,0.0,7.302456855773926,0.0,0.0,0.0,0.2830696702003479,4.0,0.0,1.0
297960,293.170166015625,297.1499938964844,293.1499938964844,0.0396974608302116,-1223.315185546875,304.152099609375,0.6683710813522339,0.0853984504938125,0.0777100622653961,293.2080993652344,297.1499938964844,293.1499938964844,0.0820069089531898,-2058.044189453125,304.1553039550781,0.7815336585044861,0.136843740940094,0.1307033151388168,293.1769714355469,297.1499938964844,293.1499938964844,0.0753883346915245,-1425.8367919921875,304.1525573730469,0.7648872137069702,0.1284752339124679,0.090571716427803,293.181396484375,297.1499938964844,293.1499938964844,0.0895920172333717,-2206.597900390625,304.1529541015625,0.8004796504974365,0.1469934582710266,0.1401628702878952,293.3312683105469,297.1499938964844,293.1499938964844,0.002113650785759,-802.1365966796875,294.0614318847656,0.5528870224952698,0.050000000745058,0.228737935423851,291.1566162109375,291.1499938964844,271.3993225097656,270.78778076171875,283.9122619628906,293.3313293457031,291.15673828125,1.0,0.1828991323709488,0.9911048412322998,0.9911048412322998,1.0,1.0,-0.801509439945221,0.3445634245872497,0.4569460153579712,0.1371635645627975,0.0,0.0,0.253914475440979,25.79499053955078,25.0,1.200620174407959,-5863.23583984375,64.3993911743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2153625488281,305.4041442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.791015625,18000.0,0.0,0.0,0.1311302185058593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793938726186752,0.1793982237577438,-4.352518772066105e-06,0.0,0.0001330804952885,0.0,0.0,7.287417411804199,0.0,0.0,0.0,0.2830105125904083,4.0,0.0,1.0
298020,293.1698608398437,297.1499938964844,293.1499938964844,0.0393027924001216,-1216.885986328125,304.15203857421875,0.6669905185699463,0.0849512740969657,0.0773071199655532,293.207275390625,297.1499938964844,293.1499938964844,0.0809988602995872,-2038.447021484375,304.1552124023437,0.7788160443305969,0.1355423182249069,0.1294683218002319,293.1767578125,297.1499938964844,293.1499938964844,0.0748839080333709,-1418.6920166015625,304.1525573730469,0.7634456157684326,0.1278345584869384,0.0901240780949592,293.18121337890625,297.1499938964844,293.1499938964844,0.0890112519264221,-2195.202392578125,304.1529235839844,0.7988799810409546,0.1462382078170776,0.1394486725330352,293.3303527832031,297.1499938964844,293.1499938964844,0.0020696057472378,-785.4054565429688,294.0018005371094,0.5527260303497314,0.050000000745058,0.2287434786558151,291.1575012207031,291.1499938964844,271.39971923828125,270.7970886230469,283.9066772460937,293.3304443359375,291.1576232910156,1.0,0.1825176179409027,0.9911839365959167,0.9911839365959167,1.0,1.0,-0.7981557846069336,0.34330815076828,0.4548476636409759,0.1359428167343139,0.0,0.0,0.2528484463691711,25.78280258178711,25.0,1.2409379482269287,-5843.89111328125,63.870567321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2165222167969,305.4002380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.142578125,18000.0,0.0,0.0,0.1308552473783493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178680881857872,0.1786852329969406,-4.351132702140603e-06,0.0,0.0001328014332102,0.0,0.0,7.254558086395264,0.0,0.0,0.0,0.2828811705112457,4.0,0.0,1.0
298080,293.1698608398437,297.1499938964844,293.1499938964844,0.0393027924001216,-1216.885986328125,304.15203857421875,0.6669905185699463,0.0849512740969657,0.0773071199655532,293.207275390625,297.1499938964844,293.1499938964844,0.0809988602995872,-2038.447021484375,304.1552124023437,0.7788160443305969,0.1355423182249069,0.1294683218002319,293.1767578125,297.1499938964844,293.1499938964844,0.0748839080333709,-1418.6920166015625,304.1525573730469,0.7634456157684326,0.1278345584869384,0.0901240780949592,293.18121337890625,297.1499938964844,293.1499938964844,0.0890112519264221,-2195.202392578125,304.1529235839844,0.7988799810409546,0.1462382078170776,0.1394486725330352,293.3303527832031,297.1499938964844,293.1499938964844,0.0020696057472378,-785.4054565429688,294.0018005371094,0.5527260303497314,0.050000000745058,0.2287434786558151,291.1575012207031,291.1499938964844,271.39971923828125,270.7970886230469,283.9066772460937,293.3304443359375,291.1576232910156,1.0,0.1825176179409027,0.9911839365959167,0.9911839365959167,1.0,1.0,-0.7981557846069336,0.34330815076828,0.4548476636409759,0.1359428167343139,0.0,0.0,0.2528484463691711,25.78280258178711,25.0,1.2409379482269287,-5843.89111328125,63.870567321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2165222167969,305.4002380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.142578125,18000.0,0.0,0.0,0.1308552473783493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178680881857872,0.1786852329969406,-4.351132702140603e-06,0.0,0.0001328014332102,0.0,0.0,7.254558086395264,0.0,0.0,0.0,0.2828811705112457,4.0,0.0,1.0
298140,293.1695556640625,297.1499938964844,293.1499938964844,0.0389165021479129,-1210.590087890625,304.1520080566406,0.6656458377838135,0.0845136567950248,0.0769126564264297,293.2064208984375,297.1499938964844,293.1499938964844,0.0800065919756889,-2019.1925048828125,304.1551208496094,0.7761477828025818,0.1342640370130539,0.1282549947500229,293.1765441894531,297.1499938964844,293.1499938964844,0.0743831619620323,-1411.6094970703125,304.15252685546875,0.7620269656181335,0.1271996945142746,0.0896804109215736,293.1809997558594,297.1499938964844,293.1499938964844,0.0884348377585411,-2183.89453125,304.1529235839844,0.7972981929779053,0.1454890221357345,0.1387400478124618,293.3294677734375,297.1499938964844,293.1499938964844,0.0020257863216102,-768.7586669921875,293.9424743652344,0.5525745153427124,0.050000000745058,0.2287487089633941,291.15838623046875,291.1499938964844,271.40203857421875,270.8075256347656,283.9025573730469,293.3295593261719,291.1585388183594,1.0,0.182141825556755,0.9912630915641784,0.9912630915641784,1.0,1.0,-0.7948494553565979,0.3420480787754059,0.4528014063835144,0.1347969472408294,0.0,0.0,0.2516663670539856,25.770675659179688,25.0,1.259593844413757,-5823.65478515625,63.352169036865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2204284667969,305.3968200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.484375,18000.0,0.0,0.0,0.1305427551269531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778910458087921,0.1778953969478607,-4.3495920181158e-06,0.0,0.0001324843033216,0.0,0.0,7.218193531036377,0.0,0.0,0.0,0.2827379703521728,4.0,0.0,1.0
298200,293.1695556640625,297.1499938964844,293.1499938964844,0.0389165021479129,-1210.590087890625,304.1520080566406,0.6656458377838135,0.0845136567950248,0.0769126564264297,293.2064208984375,297.1499938964844,293.1499938964844,0.0800065919756889,-2019.1925048828125,304.1551208496094,0.7761477828025818,0.1342640370130539,0.1282549947500229,293.1765441894531,297.1499938964844,293.1499938964844,0.0743831619620323,-1411.6094970703125,304.15252685546875,0.7620269656181335,0.1271996945142746,0.0896804109215736,293.1809997558594,297.1499938964844,293.1499938964844,0.0884348377585411,-2183.89453125,304.1529235839844,0.7972981929779053,0.1454890221357345,0.1387400478124618,293.3294677734375,297.1499938964844,293.1499938964844,0.0020257863216102,-768.7586669921875,293.9424743652344,0.5525745153427124,0.050000000745058,0.2287487089633941,291.15838623046875,291.1499938964844,271.40203857421875,270.8075256347656,283.9025573730469,293.3295593261719,291.1585388183594,1.0,0.182141825556755,0.9912630915641784,0.9912630915641784,1.0,1.0,-0.7948494553565979,0.3420480787754059,0.4528014063835144,0.1347969472408294,0.0,0.0,0.2516663670539856,25.770675659179688,25.0,1.259593844413757,-5823.65478515625,63.352169036865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2204284667969,305.3968200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.484375,18000.0,0.0,0.0,0.1305427551269531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778910458087921,0.1778953969478607,-4.3495920181158e-06,0.0,0.0001324843033216,0.0,0.0,7.218193531036377,0.0,0.0,0.0,0.2827379703521728,4.0,0.0,1.0
298260,293.1692199707031,297.1499938964844,293.1499938964844,0.0385390482842922,-1204.4344482421875,304.1519775390625,0.6643381714820862,0.0840860232710838,0.0765270367264747,293.20556640625,297.1499938964844,293.1499938964844,0.0790307223796844,-2000.294189453125,304.155029296875,0.7735317349433899,0.1330096870660781,0.1270641088485717,293.17633056640625,297.1499938964844,293.1499938964844,0.073886439204216,-1404.59423828125,304.15252685546875,0.760631799697876,0.1265709996223449,0.0892409458756446,293.1807861328125,297.1499938964844,293.1499938964844,0.0878631398081779,-2172.682373046875,304.15289306640625,0.7957351207733154,0.144746333360672,0.1380373984575271,293.3285827636719,297.1499938964844,293.1499938964844,0.0019821994937956,-752.1995239257812,293.8835144042969,0.5524324178695679,0.050000000745058,0.2287536114454269,291.1593017578125,291.1499938964844,271.4065246582031,270.8192443847656,283.89996337890625,293.3286437988281,291.159423828125,1.0,0.1817718595266342,0.9913511872291564,0.9913511872291564,1.0,1.0,-0.791592538356781,0.3407856523990631,0.4508068859577179,0.1337228268384933,0.0,0.0,0.2503664493560791,25.75855827331543,25.0,1.247480869293213,-5802.44921875,62.84429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22674560546875,305.39361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8203125,18000.0,0.0,0.0,0.1301855593919754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770237684249878,0.1770281195640564,-4.347897174739046e-06,0.0,0.0001321217860095,0.0,0.0,7.178311824798584,0.0,0.0,0.0,0.2825809419155121,4.0,0.0,1.0
298320,293.1692199707031,297.1499938964844,293.1499938964844,0.0385390482842922,-1204.4344482421875,304.1519775390625,0.6643381714820862,0.0840860232710838,0.0765270367264747,293.20556640625,297.1499938964844,293.1499938964844,0.0790307223796844,-2000.294189453125,304.155029296875,0.7735317349433899,0.1330096870660781,0.1270641088485717,293.17633056640625,297.1499938964844,293.1499938964844,0.073886439204216,-1404.59423828125,304.15252685546875,0.760631799697876,0.1265709996223449,0.0892409458756446,293.1807861328125,297.1499938964844,293.1499938964844,0.0878631398081779,-2172.682373046875,304.15289306640625,0.7957351207733154,0.144746333360672,0.1380373984575271,293.3285827636719,297.1499938964844,293.1499938964844,0.0019821994937956,-752.1995239257812,293.8835144042969,0.5524324178695679,0.050000000745058,0.2287536114454269,291.1593017578125,291.1499938964844,271.4065246582031,270.8192443847656,283.89996337890625,293.3286437988281,291.159423828125,1.0,0.1817718595266342,0.9913511872291564,0.9913511872291564,1.0,1.0,-0.791592538356781,0.3407856523990631,0.4508068859577179,0.1337228268384933,0.0,0.0,0.2503664493560791,25.75855827331543,25.0,1.247480869293213,-5802.44921875,62.84429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22674560546875,305.39361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8203125,18000.0,0.0,0.0,0.1301855593919754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770237684249878,0.1770281195640564,-4.347897174739046e-06,0.0,0.0001321217860095,0.0,0.0,7.178311824798584,0.0,0.0,0.0,0.2825809419155121,4.0,0.0,1.0
298380,293.1688537597656,297.1499938964844,293.1499938964844,0.038171038031578,-1198.428955078125,304.15191650390625,0.6630687117576599,0.0836688429117202,0.0761506780982017,293.2046813964844,297.1499938964844,293.1499938964844,0.0780721232295036,-1981.7706298828125,304.15496826171875,0.7709707617759705,0.1317800879478454,0.1258964389562606,293.1761169433594,297.1499938964844,293.1499938964844,0.0733943209052085,-1397.65478515625,304.1524963378906,0.759260892868042,0.1259488761425018,0.088805966079235,293.1805725097656,297.1499938964844,293.1499938964844,0.0872967913746833,-2161.579345703125,304.1528625488281,0.7941918969154358,0.1440106183290481,0.1373411864042282,293.3276672363281,297.1499938964844,293.1499938964844,0.0019388580694794,-735.734130859375,293.8248291015625,0.5522995591163635,0.050000000745058,0.2287582159042358,291.16015625,291.1499938964844,271.4133605957031,270.832275390625,283.89898681640625,293.3277587890625,291.1602783203125,1.0,0.1814078539609909,0.9914393424987792,0.9914393424987792,1.0,1.0,-0.7883872985839844,0.3395231068134308,0.448864221572876,0.1327172219753265,0.0,0.0,0.2489538341760635,25.74640274047852,25.0,1.1904239654541016,-5780.2373046875,62.34710693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.235107421875,305.3904113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.130859375,18000.0,0.0,0.0,0.1297782659530639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760822832584381,0.1760866194963455,-4.346051355241798e-06,0.0,0.0001317084388574,0.0,0.0,7.135072708129883,0.0,0.0,0.0,0.2824106514453888,4.0,0.0,1.0
298440,293.1688537597656,297.1499938964844,293.1499938964844,0.038171038031578,-1198.428955078125,304.15191650390625,0.6630687117576599,0.0836688429117202,0.0761506780982017,293.2046813964844,297.1499938964844,293.1499938964844,0.0780721232295036,-1981.7706298828125,304.15496826171875,0.7709707617759705,0.1317800879478454,0.1258964389562606,293.1761169433594,297.1499938964844,293.1499938964844,0.0733943209052085,-1397.65478515625,304.1524963378906,0.759260892868042,0.1259488761425018,0.088805966079235,293.1805725097656,297.1499938964844,293.1499938964844,0.0872967913746833,-2161.579345703125,304.1528625488281,0.7941918969154358,0.1440106183290481,0.1373411864042282,293.3276672363281,297.1499938964844,293.1499938964844,0.0019388580694794,-735.734130859375,293.8248291015625,0.5522995591163635,0.050000000745058,0.2287582159042358,291.16015625,291.1499938964844,271.4133605957031,270.832275390625,283.89898681640625,293.3277587890625,291.1602783203125,1.0,0.1814078539609909,0.9914393424987792,0.9914393424987792,1.0,1.0,-0.7883872985839844,0.3395231068134308,0.448864221572876,0.1327172219753265,0.0,0.0,0.2489538341760635,25.74640274047852,25.0,1.1904239654541016,-5780.2373046875,62.34710693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.235107421875,305.3904113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.130859375,18000.0,0.0,0.0,0.1297782659530639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760822832584381,0.1760866194963455,-4.346051355241798e-06,0.0,0.0001317084388574,0.0,0.0,7.135072708129883,0.0,0.0,0.0,0.2824106514453888,4.0,0.0,1.0
298500,293.168701171875,297.1499938964844,293.1499938964844,0.0379907265305519,-1195.4849853515625,304.15191650390625,0.6624487042427063,0.0834642946720123,0.0759660974144935,293.2042541503906,297.1499938964844,293.1499938964844,0.0775994881987571,-1972.6533203125,304.1549072265625,0.7697116136550903,0.1311747729778289,0.1253215372562408,293.1759948730469,297.1499938964844,293.1499938964844,0.073150135576725,-1394.215576171875,304.1524963378906,0.7585846781730652,0.1256404221057891,0.0885902568697929,293.1804504394531,297.1499938964844,293.1499938964844,0.0870157778263092,-2156.072265625,304.1528625488281,0.7934280633926392,0.1436455398797989,0.136995643377304,293.32720947265625,297.1499938964844,293.1499938964844,0.0019172766478732,-727.5358276367188,293.7956237792969,0.5522366166114807,0.050000000745058,0.2287604063749313,291.1605529785156,291.1499938964844,271.417724609375,270.83935546875,283.89910888671875,293.3273010253906,291.1606750488281,1.0,0.1812281310558319,0.9914833903312684,0.9914833903312684,1.0,1.0,-0.7868047952651978,0.3388925194740295,0.4479123055934906,0.1322391778230667,0.0,0.0,0.2482076287269592,25.740297317504883,25.0,1.152632713317871,-5768.75341796875,62.1025505065918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2398986816406,305.38873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2734375,18000.0,0.0,0.0,0.1295548528432846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755857169628143,0.1755900681018829,-4.345076376921497e-06,0.0,0.0001314817200182,0.0,0.0,7.11229133605957,0.0,0.0,0.0,0.2823209166526794,4.0,0.0,1.0
298560,293.16851806640625,297.1499938964844,293.1499938964844,0.0378128103911876,-1192.5792236328125,304.1518859863281,0.6618381142616272,0.0832623764872551,0.075783833861351,293.20379638671875,297.1499938964844,293.1499938964844,0.0771311372518539,-1963.629150390625,304.1548767089844,0.7684664130210876,0.1305755823850631,0.1247523501515388,293.1758728027344,297.1499938964844,293.1499938964844,0.0729071870446205,-1390.7965087890625,304.1524658203125,0.7579145431518555,0.1253336817026138,0.0883757099509239,293.18035888671875,297.1499938964844,293.1499938964844,0.086736187338829,-2150.59423828125,304.1528625488281,0.792669415473938,0.1432822942733764,0.1366517841815948,293.3267517089844,297.1499938964844,293.1499938964844,0.0018957612337544,-719.3629760742188,293.7664489746094,0.5521758794784546,0.050000000745058,0.2287625074386596,291.16094970703125,291.1499938964844,271.4227294921875,270.8467712402344,283.899658203125,293.32684326171875,291.1610717773437,1.0,0.1810498535633087,0.9915317296981812,0.9915317296981812,1.0,1.0,-0.7852352857589722,0.3382624685764313,0.4469728171825409,0.1317770183086395,0.0,0.0,0.2474373579025268,25.734167098999023,25.0,1.1126333475112915,-5757.0244140625,61.860599517822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2449951171875,305.386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.408203125,18000.0,0.0,0.0,0.1293187588453292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750738322734832,0.1750781834125518,-4.3440700210339855e-06,0.0,0.000131242108182,0.0,0.0,7.08882474899292,0.0,0.0,0.0,0.2822284698486328,4.0,0.0,1.0
