time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298620,293.16815185546875,297.1499938964844,293.1499938964844,0.0374646820127964,-1186.8897705078125,304.1518249511719,0.6606471538543701,0.0828669518232345,0.0754267871379852,293.202880859375,297.1499938964844,293.1499938964844,0.0762080997228622,-1945.876220703125,304.15478515625,0.7660204172134399,0.1293965727090835,0.1236322224140167,293.1756591796875,297.1499938964844,293.1499938964844,0.0724253505468368,-1384.0240478515625,304.1524658203125,0.7565934062004089,0.1247257813811302,0.0879504382610321,293.1801147460937,297.1499938964844,293.1499938964844,0.0861816704273223,-2139.734619140625,304.15283203125,0.7911686301231384,0.1425618082284927,0.1359696090221405,293.3258361816406,297.1499938964844,293.1499938964844,0.0018529179506003,-703.089599609375,293.7083740234375,0.5520612001419067,0.050000000745058,0.2287665009498596,291.16168212890625,291.1499938964844,271.43487548828125,270.8628234863281,283.90203857421875,293.325927734375,291.16180419921875,1.0,0.1806979477405548,0.9916282892227172,0.9916282892227172,1.0,1.0,-0.7821380496025085,0.3370055556297302,0.4451325237751007,0.1308996528387069,0.0,0.0,0.2458253651857376,25.72182273864746,25.0,1.0276274681091309,-5732.8017578125,61.38483047485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2558288574219,305.3829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.65625,18000.0,0.0,0.0,0.1288072913885116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740052253007888,0.1740095615386963,-4.341967724030837e-06,0.0,0.0001307230268139,0.0,0.0,7.039896965026856,0.0,0.0,0.0,0.282035768032074,4.0,0.0,1.0
298680,293.16815185546875,297.1499938964844,293.1499938964844,0.0374646820127964,-1186.8897705078125,304.1518249511719,0.6606471538543701,0.0828669518232345,0.0754267871379852,293.202880859375,297.1499938964844,293.1499938964844,0.0762080997228622,-1945.876220703125,304.15478515625,0.7660204172134399,0.1293965727090835,0.1236322224140167,293.1756591796875,297.1499938964844,293.1499938964844,0.0724253505468368,-1384.0240478515625,304.1524658203125,0.7565934062004089,0.1247257813811302,0.0879504382610321,293.1801147460937,297.1499938964844,293.1499938964844,0.0861816704273223,-2139.734619140625,304.15283203125,0.7911686301231384,0.1425618082284927,0.1359696090221405,293.3258361816406,297.1499938964844,293.1499938964844,0.0018529179506003,-703.089599609375,293.7083740234375,0.5520612001419067,0.050000000745058,0.2287665009498596,291.16168212890625,291.1499938964844,271.43487548828125,270.8628234863281,283.90203857421875,293.325927734375,291.16180419921875,1.0,0.1806979477405548,0.9916282892227172,0.9916282892227172,1.0,1.0,-0.7821380496025085,0.3370055556297302,0.4451325237751007,0.1308996528387069,0.0,0.0,0.2458253651857376,25.72182273864746,25.0,1.0276274681091309,-5732.8017578125,61.38483047485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2558288574219,305.3829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.65625,18000.0,0.0,0.0,0.1288072913885116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740052253007888,0.1740095615386963,-4.341967724030837e-06,0.0,0.0001307230268139,0.0,0.0,7.039896965026856,0.0,0.0,0.0,0.282035768032074,4.0,0.0,1.0
298740,293.16778564453125,297.1499938964844,293.1499938964844,0.0371264778077602,-1181.3577880859375,304.1517944335937,0.6594951748847961,0.0824824199080467,0.0750794112682342,293.20196533203125,297.1499938964844,293.1499938964844,0.0753024816513061,-1928.50146484375,304.1546936035156,0.76363205909729,0.1282424628734588,0.1225354969501495,293.1754150390625,297.1499938964844,293.1499938964844,0.0719488263130188,-1377.3369140625,304.1524353027344,0.7552971839904785,0.1241252645850181,0.0875302106142044,293.17987060546875,297.1499938964844,293.1499938964844,0.0856332257390022,-2128.999755859375,304.1528015136719,0.7896897792816162,0.1418492943048477,0.1352948099374771,293.3249206542969,297.1499938964844,293.1499938964844,0.0018103159964084,-686.9091796875,293.65057373046875,0.5519553422927856,0.050000000745058,0.2287701815366745,291.1623840332031,291.1499938964844,271.45001220703125,270.8804931640625,283.9061889648437,293.32501220703125,291.1624755859375,1.0,0.1803520172834396,0.9917249083518982,0.9917249083518982,1.0,1.0,-0.7790951132774353,0.3357528448104858,0.4433422982692718,0.1300827115774154,0.0,0.0,0.2441269159317016,25.7093448638916,25.0,0.9604694247245787,-5707.57958984375,60.9195442199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26715087890625,305.378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.873046875,18000.0,0.0,0.0,0.1282476782798767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728842258453369,0.1728885620832443,-4.339763563621091e-06,0.0,0.0001301550946664,0.0,0.0,6.988664150238037,0.0,0.0,0.0,0.2818340063095093,4.0,0.0,1.0
298800,293.16778564453125,297.1499938964844,293.1499938964844,0.0371264778077602,-1181.3577880859375,304.1517944335937,0.6594951748847961,0.0824824199080467,0.0750794112682342,293.20196533203125,297.1499938964844,293.1499938964844,0.0753024816513061,-1928.50146484375,304.1546936035156,0.76363205909729,0.1282424628734588,0.1225354969501495,293.1754150390625,297.1499938964844,293.1499938964844,0.0719488263130188,-1377.3369140625,304.1524353027344,0.7552971839904785,0.1241252645850181,0.0875302106142044,293.17987060546875,297.1499938964844,293.1499938964844,0.0856332257390022,-2128.999755859375,304.1528015136719,0.7896897792816162,0.1418492943048477,0.1352948099374771,293.3249206542969,297.1499938964844,293.1499938964844,0.0018103159964084,-686.9091796875,293.65057373046875,0.5519553422927856,0.050000000745058,0.2287701815366745,291.1623840332031,291.1499938964844,271.45001220703125,270.8804931640625,283.9061889648437,293.32501220703125,291.1624755859375,1.0,0.1803520172834396,0.9917249083518982,0.9917249083518982,1.0,1.0,-0.7790951132774353,0.3357528448104858,0.4433422982692718,0.1300827115774154,0.0,0.0,0.2441269159317016,25.7093448638916,25.0,0.9604694247245787,-5707.57958984375,60.9195442199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26715087890625,305.378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.873046875,18000.0,0.0,0.0,0.1282476782798767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728842258453369,0.1728885620832443,-4.339763563621091e-06,0.0,0.0001301550946664,0.0,0.0,6.988664150238037,0.0,0.0,0.0,0.2818340063095093,4.0,0.0,1.0
298860,293.1673889160156,297.1499938964844,293.1499938964844,0.0367986932396888,-1175.991455078125,304.1517333984375,0.6583824157714844,0.082109197974205,0.0747420936822891,293.2010498046875,297.1499938964844,293.1499938964844,0.0744149312376976,-1911.5172119140625,304.15460205078125,0.7613022327423096,0.1271138489246368,0.1214627623558044,293.1751403808594,297.1499938964844,293.1499938964844,0.0714781507849693,-1370.7430419921875,304.15240478515625,0.754025936126709,0.123532623052597,0.087115354835987,293.1795959472656,297.1499938964844,293.1499938964844,0.0850914493203163,-2118.40283203125,304.1527709960937,0.7882332801818848,0.1411453187465667,0.1346279084682464,293.3240051269531,297.1499938964844,293.1499938964844,0.0017679341835901,-670.8143920898438,293.59307861328125,0.5518574714660645,0.050000000745058,0.2287735939025879,291.1629943847656,291.1499938964844,271.4669494628906,270.89923095703125,283.9116516113281,293.3240966796875,291.1630859375,1.0,0.1800122112035751,0.9918309450149536,0.9918309450149536,1.0,1.0,-0.7761086225509644,0.3345094919204712,0.4415991306304931,0.1293168365955352,0.0,0.0,0.2423498779535293,25.69671440124512,25.0,0.8002550601959229,-5681.46923828125,60.46489334106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2784423828125,305.37225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0625,18000.0,0.0,0.0,0.1276428252458572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.171715423464775,0.1717197746038437,-4.337466634751763e-06,0.0,0.0001295412366744,0.0,0.0,6.935348033905029,0.0,0.0,0.0,0.2816241085529327,4.0,0.0,1.0
298920,293.1673889160156,297.1499938964844,293.1499938964844,0.0367986932396888,-1175.991455078125,304.1517333984375,0.6583824157714844,0.082109197974205,0.0747420936822891,293.2010498046875,297.1499938964844,293.1499938964844,0.0744149312376976,-1911.5172119140625,304.15460205078125,0.7613022327423096,0.1271138489246368,0.1214627623558044,293.1751403808594,297.1499938964844,293.1499938964844,0.0714781507849693,-1370.7430419921875,304.15240478515625,0.754025936126709,0.123532623052597,0.087115354835987,293.1795959472656,297.1499938964844,293.1499938964844,0.0850914493203163,-2118.40283203125,304.1527709960937,0.7882332801818848,0.1411453187465667,0.1346279084682464,293.3240051269531,297.1499938964844,293.1499938964844,0.0017679341835901,-670.8143920898438,293.59307861328125,0.5518574714660645,0.050000000745058,0.2287735939025879,291.1629943847656,291.1499938964844,271.4669494628906,270.89923095703125,283.9116516113281,293.3240966796875,291.1630859375,1.0,0.1800122112035751,0.9918309450149536,0.9918309450149536,1.0,1.0,-0.7761086225509644,0.3345094919204712,0.4415991306304931,0.1293168365955352,0.0,0.0,0.2423498779535293,25.69671440124512,25.0,0.8002550601959229,-5681.46923828125,60.46489334106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2784423828125,305.37225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0625,18000.0,0.0,0.0,0.1276428252458572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.171715423464775,0.1717197746038437,-4.337466634751763e-06,0.0,0.0001295412366744,0.0,0.0,6.935348033905029,0.0,0.0,0.0,0.2816241085529327,4.0,0.0,1.0
298980,293.1670227050781,297.1499938964844,293.1499938964844,0.0364825949072837,-1170.8143310546875,304.15167236328125,0.6573086380958557,0.0817475914955139,0.0744150951504707,293.2001037597656,297.1499938964844,293.1499938964844,0.0735471472144126,-1894.9583740234373,304.1545104980469,0.759030818939209,0.1260109394788742,0.1204142346978187,293.1748962402344,297.1499938964844,293.1499938964844,0.071015253663063,-1364.2713623046875,304.1523742675781,0.7527795433998108,0.1229484900832176,0.0867062881588935,293.1793212890625,297.1499938964844,293.1499938964844,0.0845583826303482,-2107.9873046875,304.1527404785156,0.7867992520332336,0.1404505521059036,0.1339694708585739,293.32305908203125,297.1499938964844,293.1499938964844,0.0017258764710277,-654.8499145507812,293.53570556640625,0.5517666339874268,0.050000000745058,0.2287767678499221,291.163330078125,291.1499938964844,271.4844055175781,270.9184265136719,283.9176330566406,293.3231506347656,291.1633605957031,1.0,0.179678663611412,0.991936981678009,0.991936981678009,1.0,1.0,-0.7731804251670837,0.3332813084125519,0.4398990869522095,0.1285897493362426,0.0,0.0,0.2405438870191574,25.68390274047852,25.0,0.3989942967891693,-5654.9296875,60.020957946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.289306640625,305.3650817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.126953125,18000.0,0.0,0.0,0.1269982159137725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705239862203598,0.170528307557106,-4.335106950748013e-06,0.0,0.0001288870407734,0.0,0.0,6.881075382232666,0.0,0.0,0.0,0.2814103662967682,4.0,0.0,1.0
299040,293.1670227050781,297.1499938964844,293.1499938964844,0.0364825949072837,-1170.8143310546875,304.15167236328125,0.6573086380958557,0.0817475914955139,0.0744150951504707,293.2001037597656,297.1499938964844,293.1499938964844,0.0735471472144126,-1894.9583740234373,304.1545104980469,0.759030818939209,0.1260109394788742,0.1204142346978187,293.1748962402344,297.1499938964844,293.1499938964844,0.071015253663063,-1364.2713623046875,304.1523742675781,0.7527795433998108,0.1229484900832176,0.0867062881588935,293.1793212890625,297.1499938964844,293.1499938964844,0.0845583826303482,-2107.9873046875,304.1527404785156,0.7867992520332336,0.1404505521059036,0.1339694708585739,293.32305908203125,297.1499938964844,293.1499938964844,0.0017258764710277,-654.8499145507812,293.53570556640625,0.5517666339874268,0.050000000745058,0.2287767678499221,291.163330078125,291.1499938964844,271.4844055175781,270.9184265136719,283.9176330566406,293.3231506347656,291.1633605957031,1.0,0.179678663611412,0.991936981678009,0.991936981678009,1.0,1.0,-0.7731804251670837,0.3332813084125519,0.4398990869522095,0.1285897493362426,0.0,0.0,0.2405438870191574,25.68390274047852,25.0,0.3989942967891693,-5654.9296875,60.020957946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.289306640625,305.3650817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.126953125,18000.0,0.0,0.0,0.1269982159137725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705239862203598,0.170528307557106,-4.335106950748013e-06,0.0,0.0001288870407734,0.0,0.0,6.881075382232666,0.0,0.0,0.0,0.2814103662967682,4.0,0.0,1.0
299100,293.16680908203125,297.1499938964844,293.1499938964844,0.0363291837275028,-1168.30126953125,304.15167236328125,0.6567869782447815,0.0815713703632354,0.0742556676268577,293.1996459960937,297.1499938964844,293.1499938964844,0.0731210112571716,-1886.8447265625,304.15447998046875,0.7579177021980286,0.1254694163799286,0.1198993399739265,293.1747436523437,297.1499938964844,293.1499938964844,0.0707870498299598,-1361.0860595703125,304.15234375,0.752166211605072,0.1226599141955375,0.0865041390061378,293.17919921875,297.1499938964844,293.1499938964844,0.0842954516410827,-2102.8544921875,304.1527099609375,0.7860913276672363,0.1401069164276123,0.1336437314748764,293.3226013183594,297.1499938964844,293.1499938964844,0.0017049227608367,-646.899169921875,293.50701904296875,0.551723837852478,0.050000000745058,0.2287782728672027,291.16339111328125,291.1499938964844,271.49334716796875,270.9281616210937,283.9208068847656,293.3226928710937,291.16339111328125,1.0,0.1795143336057663,0.9919899702072144,0.9919899702072144,1.0,1.0,-0.7717393636703491,0.3326737582683563,0.4390655755996704,0.1282401233911514,0.0,0.0,0.2396465390920639,25.677419662475582,25.0,0.1971461623907089,-5641.67138671875,59.80312347412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2943420410156,305.36114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1015625,18000.0,0.0,0.0,0.1266632825136184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699321419000625,0.1699364781379699,-4.33392551713041e-06,0.0,0.0001285471371375,0.0,0.0,6.854140758514404,0.0,0.0,0.0,0.2813041806221008,4.0,0.0,1.0
299160,293.1665954589844,297.1499938964844,293.1499938964844,0.0361788012087345,-1165.8369140625,304.1516418457031,0.6562756299972534,0.0813982784748077,0.0740990191698074,293.1991577148437,297.1499938964844,293.1499938964844,0.0726999267935752,-1878.8387451171875,304.1544189453125,0.7568197846412659,0.1249345913529396,0.1193907409906387,293.17462158203125,297.1499938964844,293.1499938964844,0.0705609396100044,-1357.93310546875,304.15234375,0.7515596747398376,0.1223737671971321,0.0863036513328552,293.1790466308594,297.1499938964844,293.1499938964844,0.0840348303318023,-2097.769287109375,304.1527099609375,0.78538978099823,0.1397659182548523,0.1333204209804535,293.3221130371094,297.1499938964844,293.1499938964844,0.0016840572934597,-638.9832153320312,293.4784240722656,0.5516827702522278,0.050000000745058,0.2287797182798385,291.1633605957031,291.1499938964844,271.5023803710937,270.93798828125,283.924072265625,293.3222045898437,291.1633605957031,1.0,0.179351657629013,0.99204683303833,0.99204683303833,1.0,1.0,-0.7703140377998352,0.3320709764957428,0.4382430613040924,0.1278995126485824,0.0,0.0,0.2387566864490509,25.670881271362305,25.0,0.0255318861454725,-5628.46142578125,59.588077545166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.299072265625,305.3570251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.052734375,18000.0,0.0,0.0,0.1263218224048614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1693464517593383,0.1693507879972458,-4.332754542701878e-06,0.0,0.0001282005978282,0.0,0.0,6.827508926391602,0.0,0.0,0.0,0.2811991274356842,4.0,0.0,1.0
299220,293.16619873046875,297.1499938964844,293.1499938964844,0.0358862839639186,-1161.040771484375,304.1515808105469,0.6552818417549133,0.0810607820749282,0.0737935006618499,293.1982116699219,297.1499938964844,293.1499938964844,0.0718712955713272,-1863.1171875,304.1543273925781,0.7546662092208862,0.1238833665847778,0.1183909624814987,293.17431640625,297.1499938964844,293.1499938964844,0.0701143369078636,-1351.7138671875,304.1523132324219,0.7503658533096313,0.1218084394931793,0.0859074592590332,293.1787414550781,297.1499938964844,293.1499938964844,0.083519771695137,-2087.726806640625,304.15264892578125,0.7840046882629395,0.1390914320945739,0.1326807886362075,293.3211669921875,297.1499938964844,293.1499938964844,0.0016425243811681,-623.2288208007812,293.4213256835937,0.5516054630279541,0.050000000745058,0.2287824153900146,291.1632080078125,291.1499938964844,271.52081298828125,270.9579162597656,283.930908203125,293.3212585449219,291.1631774902344,1.0,0.1790309697389602,0.9921605587005616,0.9921605587005616,1.0,1.0,-0.7675075531005859,0.3308785557746887,0.4366289675235748,0.127243235707283,0.0,0.0,0.2370032370090484,25.657655715942383,25.0,-0.2284782528877258,-5602.20654296875,59.16582489013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3072509765625,305.34814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.919921875,18000.0,0.0,0.0,0.1256263107061386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681965142488479,0.1682008504867553,-4.330453521106392e-06,0.0,0.0001274947280762,0.0,0.0,6.775291919708252,0.0,0.0,0.0,0.2809931635856628,4.0,0.0,1.0
299280,293.16619873046875,297.1499938964844,293.1499938964844,0.0358862839639186,-1161.040771484375,304.1515808105469,0.6552818417549133,0.0810607820749282,0.0737935006618499,293.1982116699219,297.1499938964844,293.1499938964844,0.0718712955713272,-1863.1171875,304.1543273925781,0.7546662092208862,0.1238833665847778,0.1183909624814987,293.17431640625,297.1499938964844,293.1499938964844,0.0701143369078636,-1351.7138671875,304.1523132324219,0.7503658533096313,0.1218084394931793,0.0859074592590332,293.1787414550781,297.1499938964844,293.1499938964844,0.083519771695137,-2087.726806640625,304.15264892578125,0.7840046882629395,0.1390914320945739,0.1326807886362075,293.3211669921875,297.1499938964844,293.1499938964844,0.0016425243811681,-623.2288208007812,293.4213256835937,0.5516054630279541,0.050000000745058,0.2287824153900146,291.1632080078125,291.1499938964844,271.52081298828125,270.9579162597656,283.930908203125,293.3212585449219,291.1631774902344,1.0,0.1790309697389602,0.9921605587005616,0.9921605587005616,1.0,1.0,-0.7675075531005859,0.3308785557746887,0.4366289675235748,0.127243235707283,0.0,0.0,0.2370032370090484,25.657655715942383,25.0,-0.2284782528877258,-5602.20654296875,59.16582489013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3072509765625,305.34814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.919921875,18000.0,0.0,0.0,0.1256263107061386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681965142488479,0.1682008504867553,-4.330453521106392e-06,0.0,0.0001274947280762,0.0,0.0,6.775291919708252,0.0,0.0,0.0,0.2809931635856628,4.0,0.0,1.0
299340,293.165771484375,297.1499938964844,293.1499938964844,0.0356048867106437,-1156.422607421875,304.1515197753906,0.6543273329734802,0.0807352811098098,0.0734987184405326,293.1972351074219,297.1499938964844,293.1499938964844,0.0710609778761863,-1847.78564453125,304.1542358398437,0.7525700926780701,0.1228573843836784,0.1174150705337524,293.1740417480469,297.1499938964844,293.1499938964844,0.0696753486990928,-1345.611083984375,304.1522827148437,0.7491984963417053,0.1212528869509697,0.085518017411232,293.1784362792969,297.1499938964844,293.1499938964844,0.0830130726099014,-2077.855712890625,304.1526184082031,0.7826449275016785,0.1384275406599044,0.1320510357618332,293.3201904296875,297.1499938964844,293.1499938964844,0.001601246651262,-607.5730590820312,293.364501953125,0.5515345335006714,0.050000000745058,0.2287849187850952,291.1629638671875,291.1499938964844,271.5397033691406,270.9781494140625,283.9381103515625,293.3203125,291.16290283203125,1.0,0.1787167489528656,0.992274284362793,0.992274284362793,1.0,1.0,-0.7647623419761658,0.3297054171562195,0.4350569248199463,0.1266192197799682,0.0,0.0,0.2352911382913589,25.64424705505371,25.0,-0.3768517076969147,-5576.2041015625,58.75429153442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3134765625,305.3382873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.763671875,18000.0,0.0,0.0,0.1249218508601188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670797318220138,0.1670840680599212,-4.328222530602943e-06,0.0,0.000126779807033,0.0,0.0,6.724678993225098,0.0,0.0,0.0,0.2807936072349548,4.0,0.0,1.0
299400,293.165771484375,297.1499938964844,293.1499938964844,0.0356048867106437,-1156.422607421875,304.1515197753906,0.6543273329734802,0.0807352811098098,0.0734987184405326,293.1972351074219,297.1499938964844,293.1499938964844,0.0710609778761863,-1847.78564453125,304.1542358398437,0.7525700926780701,0.1228573843836784,0.1174150705337524,293.1740417480469,297.1499938964844,293.1499938964844,0.0696753486990928,-1345.611083984375,304.1522827148437,0.7491984963417053,0.1212528869509697,0.085518017411232,293.1784362792969,297.1499938964844,293.1499938964844,0.0830130726099014,-2077.855712890625,304.1526184082031,0.7826449275016785,0.1384275406599044,0.1320510357618332,293.3201904296875,297.1499938964844,293.1499938964844,0.001601246651262,-607.5730590820312,293.364501953125,0.5515345335006714,0.050000000745058,0.2287849187850952,291.1629638671875,291.1499938964844,271.5397033691406,270.9781494140625,283.9381103515625,293.3203125,291.16290283203125,1.0,0.1787167489528656,0.992274284362793,0.992274284362793,1.0,1.0,-0.7647623419761658,0.3297054171562195,0.4350569248199463,0.1266192197799682,0.0,0.0,0.2352911382913589,25.64424705505371,25.0,-0.3768517076969147,-5576.2041015625,58.75429153442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3134765625,305.3382873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.763671875,18000.0,0.0,0.0,0.1249218508601188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670797318220138,0.1670840680599212,-4.328222530602943e-06,0.0,0.000126779807033,0.0,0.0,6.724678993225098,0.0,0.0,0.0,0.2807936072349548,4.0,0.0,1.0
299460,293.16534423828125,297.1499938964844,293.1499938964844,0.0353345833718776,-1151.9815673828125,304.1514587402344,0.6534123420715332,0.080421969294548,0.0732148811221122,293.1962890625,297.1499938964844,293.1499938964844,0.0702689662575721,-1832.841796875,304.1541442871094,0.7505313754081726,0.1218568608164787,0.116463303565979,293.1737060546875,297.1499938964844,293.1499938964844,0.0692440494894981,-1339.625244140625,304.1522216796875,0.7480579018592834,0.1207075342535972,0.0851356387138366,293.1781005859375,297.1499938964844,293.1499938964844,0.0825147777795791,-2068.15673828125,304.152587890625,0.78131103515625,0.137774720788002,0.1314316838979721,293.3192443847656,297.1499938964844,293.1499938964844,0.0015602331841364,-592.018310546875,293.3079833984375,0.5514694452285767,0.050000000745058,0.228787213563919,291.16265869140625,291.1499938964844,271.5589599609375,270.9986572265625,283.9457092285156,293.3193359375,291.16259765625,1.0,0.1784092485904693,0.9923948645591736,0.9923948645591736,1.0,1.0,-0.7620799541473389,0.3285529315471649,0.4335269927978515,0.1260260939598083,0.0,0.0,0.2336258143186569,25.63071250915528,25.0,-0.4540841281414032,-5550.48291015625,58.3536262512207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3174743652344,305.3273010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.59765625,18000.0,0.0,0.0,0.1242187991738319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659995168447494,0.1660038530826568,-4.326069756643847e-06,0.0,0.0001260662829736,0.0,0.0,6.675819396972656,0.0,0.0,0.0,0.2806010246276855,4.0,0.0,1.0
299520,293.16534423828125,297.1499938964844,293.1499938964844,0.0353345833718776,-1151.9815673828125,304.1514587402344,0.6534123420715332,0.080421969294548,0.0732148811221122,293.1962890625,297.1499938964844,293.1499938964844,0.0702689662575721,-1832.841796875,304.1541442871094,0.7505313754081726,0.1218568608164787,0.116463303565979,293.1737060546875,297.1499938964844,293.1499938964844,0.0692440494894981,-1339.625244140625,304.1522216796875,0.7480579018592834,0.1207075342535972,0.0851356387138366,293.1781005859375,297.1499938964844,293.1499938964844,0.0825147777795791,-2068.15673828125,304.152587890625,0.78131103515625,0.137774720788002,0.1314316838979721,293.3192443847656,297.1499938964844,293.1499938964844,0.0015602331841364,-592.018310546875,293.3079833984375,0.5514694452285767,0.050000000745058,0.228787213563919,291.16265869140625,291.1499938964844,271.5589599609375,270.9986572265625,283.9457092285156,293.3193359375,291.16259765625,1.0,0.1784092485904693,0.9923948645591736,0.9923948645591736,1.0,1.0,-0.7620799541473389,0.3285529315471649,0.4335269927978515,0.1260260939598083,0.0,0.0,0.2336258143186569,25.63071250915528,25.0,-0.4540841281414032,-5550.48291015625,58.3536262512207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3174743652344,305.3273010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.59765625,18000.0,0.0,0.0,0.1242187991738319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659995168447494,0.1660038530826568,-4.326069756643847e-06,0.0,0.0001260662829736,0.0,0.0,6.675819396972656,0.0,0.0,0.0,0.2806010246276855,4.0,0.0,1.0
299580,293.1649169921875,297.1499938964844,293.1499938964844,0.0350748039782047,-1147.7081298828125,304.1513977050781,0.6525348424911499,0.0801203697919845,0.0729415863752365,293.1953125,297.1499938964844,293.1499938964844,0.069494217634201,-1818.2637939453125,304.154052734375,0.7485470771789551,0.1208806112408638,0.1155346110463142,293.17340087890625,297.1499938964844,293.1499938964844,0.0688200965523719,-1333.750732421875,304.1521911621094,0.7469428777694702,0.1201721727848053,0.0847602114081382,293.1777648925781,297.1499938964844,293.1499938964844,0.0820245221257209,-2058.622314453125,304.15252685546875,0.7800022959709167,0.1371328085660934,0.1308225691318512,293.3182678222656,297.1499938964844,293.1499938964844,0.0015194811858236,-576.5628051757812,293.2518005371094,0.5514096021652222,0.050000000745058,0.2287893146276474,291.1623229980469,291.1499938964844,271.5785522460937,271.0194091796875,283.9535827636719,293.318359375,291.1622619628906,1.0,0.1781083345413208,0.9925154447555542,0.9925154447555542,1.0,1.0,-0.7594583034515381,0.3274207413196563,0.4320375621318817,0.1254617869853973,0.0,0.0,0.2320071011781692,25.61711502075196,25.0,-0.4788578450679779,-5525.0556640625,57.96348190307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3192749023437,305.3152770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4296875,18000.0,0.0,0.0,0.1235265508294105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649559140205383,0.1649602353572845,-4.323997018218506e-06,0.0,0.0001253637456102,0.0,0.0,6.628707408905029,0.0,0.0,0.0,0.280415415763855,4.0,0.0,1.0
299640,293.1649169921875,297.1499938964844,293.1499938964844,0.0350748039782047,-1147.7081298828125,304.1513977050781,0.6525348424911499,0.0801203697919845,0.0729415863752365,293.1953125,297.1499938964844,293.1499938964844,0.069494217634201,-1818.2637939453125,304.154052734375,0.7485470771789551,0.1208806112408638,0.1155346110463142,293.17340087890625,297.1499938964844,293.1499938964844,0.0688200965523719,-1333.750732421875,304.1521911621094,0.7469428777694702,0.1201721727848053,0.0847602114081382,293.1777648925781,297.1499938964844,293.1499938964844,0.0820245221257209,-2058.622314453125,304.15252685546875,0.7800022959709167,0.1371328085660934,0.1308225691318512,293.3182678222656,297.1499938964844,293.1499938964844,0.0015194811858236,-576.5628051757812,293.2518005371094,0.5514096021652222,0.050000000745058,0.2287893146276474,291.1623229980469,291.1499938964844,271.5785522460937,271.0194091796875,283.9535827636719,293.318359375,291.1622619628906,1.0,0.1781083345413208,0.9925154447555542,0.9925154447555542,1.0,1.0,-0.7594583034515381,0.3274207413196563,0.4320375621318817,0.1254617869853973,0.0,0.0,0.2320071011781692,25.61711502075196,25.0,-0.4788578450679779,-5525.0556640625,57.96348190307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3192749023437,305.3152770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4296875,18000.0,0.0,0.0,0.1235265508294105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649559140205383,0.1649602353572845,-4.323997018218506e-06,0.0,0.0001253637456102,0.0,0.0,6.628707408905029,0.0,0.0,0.0,0.280415415763855,4.0,0.0,1.0
299700,293.1647033691406,297.1499938964844,293.1499938964844,0.0349490344524383,-1145.63720703125,304.1513671875,0.6521106958389282,0.0799741968512535,0.0728091150522232,293.19482421875,297.1499938964844,293.1499938964844,0.0691136792302131,-1811.1180419921875,304.1540222167969,0.7475759983062744,0.1204020678997039,0.1150793805718422,293.1732177734375,297.1499938964844,293.1499938964844,0.068611055612564,-1330.857421875,304.1521911621094,0.7463952898979187,0.1199085190892219,0.0845753028988838,293.1775817871094,297.1499938964844,293.1499938964844,0.0817825868725776,-2053.919921875,304.15252685546875,0.77935791015625,0.1368162482976913,0.1305221617221832,293.3177795410156,297.1499938964844,293.1499938964844,0.001499209087342,-568.8742065429688,293.2238464355469,0.5513814687728882,0.050000000745058,0.2287903130054474,291.1621398925781,291.1499938964844,271.5885009765625,271.02984619140625,283.9576416015625,293.31787109375,291.1620788574219,1.0,0.1779605448246002,0.9925757646560668,0.9925757646560668,1.0,1.0,-0.7581717371940613,0.3268630504608154,0.4313086867332458,0.1251903176307678,0.0,0.0,0.2312158197164535,25.610321044921875,25.0,-0.4780383110046386,-5512.46142578125,57.772552490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193054199219,305.3088684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3515625,18000.0,0.0,0.0,0.1231874823570251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644481867551803,0.1644525229930877,-4.322992026573047e-06,0.0,0.0001250196364708,0.0,0.0,6.605821132659912,0.0,0.0,0.0,0.2803252935409546,4.0,0.0,1.0
299760,293.1644897460937,297.1499938964844,293.1499938964844,0.0348258092999458,-1143.6068115234375,304.1513671875,0.6516954898834229,0.0798308998346328,0.0726792365312576,293.1943664550781,297.1499938964844,293.1499938964844,0.0687373280525207,-1804.060546875,304.1539611816406,0.74661785364151,0.1199294254183769,0.1146297752857208,293.1730651855469,297.1499938964844,293.1499938964844,0.068403847515583,-1327.99169921875,304.15216064453125,0.7458539009094238,0.1196473762392997,0.0843921601772308,293.1773986816406,297.1499938964844,293.1499938964844,0.0815426558256149,-2049.258544921875,304.1524963378906,0.7787196040153503,0.1365024447441101,0.1302243769168853,293.3172912597656,297.1499938964844,293.1499938964844,0.0014790015993639,-561.2100219726562,293.19598388671875,0.5513544082641602,0.050000000745058,0.2287912666797638,291.1619873046875,291.1499938964844,271.5985107421875,271.04034423828125,283.9617919921875,293.3173828125,291.16192626953125,1.0,0.1778144538402557,0.9926401972770692,0.9926401972770692,1.0,1.0,-0.7569001913070679,0.3263106346130371,0.4305895864963531,0.1249255463480949,0.0,0.0,0.2304356396198272,25.603546142578125,25.0,-0.4722132086753845,-5499.94775390625,57.584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31884765625,305.3021850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2734375,18000.0,0.0,0.0,0.1228540688753128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1639491021633148,0.163953423500061,-4.322006134316325e-06,0.0,0.000124681260786,0.0,0.0,6.583345413208008,0.0,0.0,0.0,0.2802368402481079,4.0,0.0,1.0
299820,293.1640625,297.1499938964844,293.1499938964844,0.0345866233110427,-1139.6614990234375,304.1513061523437,0.650890588760376,0.0795524939894676,0.0724269151687622,293.1933898925781,297.1499938964844,293.1499938964844,0.067996509373188,-1790.1964111328125,304.15386962890625,0.7447380423545837,0.1190010011196136,0.113746665418148,293.1727294921875,297.1499938964844,293.1499938964844,0.0679946467280387,-1322.338623046875,304.1521301269531,0.744788646697998,0.1191323846578598,0.0840309709310531,293.1770324707031,297.1499938964844,293.1499938964844,0.0810684934258461,-2040.0521240234373,304.1524658203125,0.7774606943130493,0.1358828693628311,0.1296363770961761,293.3162841796875,297.1499938964844,293.1499938964844,0.0014387826668098,-545.9553833007812,293.1405334472656,0.5513031482696533,0.050000000745058,0.2287930846214294,291.1616516113281,291.1499938964844,271.6187438964844,271.0614013671875,283.9702453613281,293.31640625,291.1615905761719,1.0,0.1775271892547607,0.9927691221237184,0.9927691221237184,1.0,1.0,-0.7544006109237671,0.325220912694931,0.4291796684265136,0.1244149431586265,0.0,0.0,0.2289055436849594,25.59007835388184,25.0,-0.4411301016807556,-5475.16357421875,57.215118408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31658935546875,305.28826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.126953125,18000.0,0.0,0.0,0.1222061291337013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629750430583953,0.1629793643951416,-4.320088009990286e-06,0.0,0.0001240236888406,0.0,0.0,6.539541244506836,0.0,0.0,0.0,0.2800645232200622,4.0,0.0,1.0
299880,293.1640625,297.1499938964844,293.1499938964844,0.0345866233110427,-1139.6614990234375,304.1513061523437,0.650890588760376,0.0795524939894676,0.0724269151687622,293.1933898925781,297.1499938964844,293.1499938964844,0.067996509373188,-1790.1964111328125,304.15386962890625,0.7447380423545837,0.1190010011196136,0.113746665418148,293.1727294921875,297.1499938964844,293.1499938964844,0.0679946467280387,-1322.338623046875,304.1521301269531,0.744788646697998,0.1191323846578598,0.0840309709310531,293.1770324707031,297.1499938964844,293.1499938964844,0.0810684934258461,-2040.0521240234373,304.1524658203125,0.7774606943130493,0.1358828693628311,0.1296363770961761,293.3162841796875,297.1499938964844,293.1499938964844,0.0014387826668098,-545.9553833007812,293.1405334472656,0.5513031482696533,0.050000000745058,0.2287930846214294,291.1616516113281,291.1499938964844,271.6187438964844,271.0614013671875,283.9702453613281,293.31640625,291.1615905761719,1.0,0.1775271892547607,0.9927691221237184,0.9927691221237184,1.0,1.0,-0.7544006109237671,0.325220912694931,0.4291796684265136,0.1244149431586265,0.0,0.0,0.2289055436849594,25.59007835388184,25.0,-0.4411301016807556,-5475.16357421875,57.215118408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31658935546875,305.28826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.126953125,18000.0,0.0,0.0,0.1222061291337013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629750430583953,0.1629793643951416,-4.320088009990286e-06,0.0,0.0001240236888406,0.0,0.0,6.539541244506836,0.0,0.0,0.0,0.2800645232200622,4.0,0.0,1.0
299940,293.16363525390625,297.1499938964844,293.1499938964844,0.0343561358749866,-1135.8541259765625,304.1512451171875,0.6501160264015198,0.0792839601635932,0.0721835494041442,293.19244384765625,297.1499938964844,293.1499938964844,0.0672698318958282,-1776.633056640625,304.15380859375,0.7429015636444092,0.1180928498506546,0.1128829419612884,293.1723937988281,297.1499938964844,293.1499938964844,0.0675917267799377,-1316.7802734375,304.152099609375,0.7437442541122437,0.1186262890696525,0.0836760327219963,293.1766662597656,297.1499938964844,293.1499938964844,0.0806012079119682,-2030.9864501953125,304.15240478515625,0.7762229442596436,0.1352730691432953,0.1290576606988906,293.3153076171875,297.1499938964844,293.1499938964844,0.0013987781712785,-530.781005859375,293.08544921875,0.5512549877166748,0.050000000745058,0.2287947982549667,291.161376953125,291.1499938964844,271.63922119140625,271.08258056640625,283.9789123535156,293.3153991699219,291.16131591796875,1.0,0.1772460043430328,0.9928980469703674,0.9928980469703674,1.0,1.0,-0.7519533634185791,0.3241495192050934,0.4278038740158081,0.1239270716905593,0.0,0.0,0.2274084985256195,25.5767822265625,25.0,-0.3873397409915924,-5450.68798828125,56.85527420043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3128967285156,305.2737121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9921875,18000.0,0.0,0.0,0.1215839758515358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620283871889114,0.1620327085256576,-4.318232640798669e-06,0.0,0.0001233922812389,0.0,0.0,6.497046947479248,0.0,0.0,0.0,0.2798974812030792,4.0,0.0,1.0
300000,293.16363525390625,297.1499938964844,293.1499938964844,0.0343561358749866,-1135.8541259765625,304.1512451171875,0.6501160264015198,0.0792839601635932,0.0721835494041442,293.19244384765625,297.1499938964844,293.1499938964844,0.0672698318958282,-1776.633056640625,304.15380859375,0.7429015636444092,0.1180928498506546,0.1128829419612884,293.1723937988281,297.1499938964844,293.1499938964844,0.0675917267799377,-1316.7802734375,304.152099609375,0.7437442541122437,0.1186262890696525,0.0836760327219963,293.1766662597656,297.1499938964844,293.1499938964844,0.0806012079119682,-2030.9864501953125,304.15240478515625,0.7762229442596436,0.1352730691432953,0.1290576606988906,293.3153076171875,297.1499938964844,293.1499938964844,0.0013987781712785,-530.781005859375,293.08544921875,0.5512549877166748,0.050000000745058,0.2287947982549667,291.161376953125,291.1499938964844,271.63922119140625,271.08258056640625,283.9789123535156,293.3153991699219,291.16131591796875,1.0,0.1772460043430328,0.9928980469703674,0.9928980469703674,1.0,1.0,-0.7519533634185791,0.3241495192050934,0.4278038740158081,0.1239270716905593,0.0,0.0,0.2274084985256195,25.5767822265625,25.0,-0.3873397409915924,-5450.68798828125,56.85527420043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3128967285156,305.2737121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9921875,18000.0,0.0,0.0,0.1215839758515358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620283871889114,0.1620327085256576,-4.318232640798669e-06,0.0,0.0001233922812389,0.0,0.0,6.497046947479248,0.0,0.0,0.0,0.2798974812030792,4.0,0.0,1.0
300060,293.1632080078125,297.1499938964844,293.1499938964844,0.0341342613101005,-1132.1832275390625,304.1512145996094,0.6493712663650513,0.0790252462029457,0.071949116885662,293.1915283203125,297.1499938964844,293.1499938964844,0.0665571689605712,-1763.3668212890625,304.1537170410156,0.7411070466041565,0.1172048300504684,0.1120385155081749,293.1720275878906,297.1499938964844,293.1499938964844,0.0671950876712799,-1311.3162841796875,304.15203857421875,0.7427202463150024,0.118129163980484,0.083327405154705,293.1763000488281,297.1499938964844,293.1499938964844,0.0801407992839813,-2022.061767578125,304.1523742675781,0.7750061750411987,0.1346731781959533,0.1284883916378021,293.3143310546875,297.1499938964844,293.1499938964844,0.0013590259477496,-515.7011108398438,293.0307312011719,0.5512092709541321,0.050000000745058,0.2287964224815368,291.1611328125,291.1499938964844,271.6599426269531,271.10382080078125,283.9878234863281,293.3144226074219,291.1611022949219,1.0,0.1769710630178451,0.9930292963981628,0.9930292963981628,1.0,1.0,-0.7495589256286621,0.3230970203876495,0.4264619052410126,0.1234609261155128,0.0,0.0,0.2259390503168106,25.5637321472168,25.0,-0.3199508488178253,-5426.5234375,56.50472259521485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3080749511719,305.2586364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.880859375,18000.0,0.0,0.0,0.1209901943802833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611055880784988,0.161109909415245,-4.316434569773264e-06,0.0,0.0001227896718773,0.0,0.0,6.455702781677246,0.0,0.0,0.0,0.279735118150711,4.0,0.0,1.0
300120,293.1632080078125,297.1499938964844,293.1499938964844,0.0341342613101005,-1132.1832275390625,304.1512145996094,0.6493712663650513,0.0790252462029457,0.071949116885662,293.1915283203125,297.1499938964844,293.1499938964844,0.0665571689605712,-1763.3668212890625,304.1537170410156,0.7411070466041565,0.1172048300504684,0.1120385155081749,293.1720275878906,297.1499938964844,293.1499938964844,0.0671950876712799,-1311.3162841796875,304.15203857421875,0.7427202463150024,0.118129163980484,0.083327405154705,293.1763000488281,297.1499938964844,293.1499938964844,0.0801407992839813,-2022.061767578125,304.1523742675781,0.7750061750411987,0.1346731781959533,0.1284883916378021,293.3143310546875,297.1499938964844,293.1499938964844,0.0013590259477496,-515.7011108398438,293.0307312011719,0.5512092709541321,0.050000000745058,0.2287964224815368,291.1611328125,291.1499938964844,271.6599426269531,271.10382080078125,283.9878234863281,293.3144226074219,291.1611022949219,1.0,0.1769710630178451,0.9930292963981628,0.9930292963981628,1.0,1.0,-0.7495589256286621,0.3230970203876495,0.4264619052410126,0.1234609261155128,0.0,0.0,0.2259390503168106,25.5637321472168,25.0,-0.3199508488178253,-5426.5234375,56.50472259521485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3080749511719,305.2586364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.880859375,18000.0,0.0,0.0,0.1209901943802833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611055880784988,0.161109909415245,-4.316434569773264e-06,0.0,0.0001227896718773,0.0,0.0,6.455702781677246,0.0,0.0,0.0,0.279735118150711,4.0,0.0,1.0
300180,293.16278076171875,297.1499938964844,293.1499938964844,0.0339207798242569,-1128.645751953125,304.1511535644531,0.6486548185348511,0.0787760987877845,0.0717234164476394,293.1906433105469,297.1499938964844,293.1499938964844,0.0658581852912902,-1750.3897705078125,304.1536560058594,0.7393520474433899,0.1163363233208656,0.1112128496170044,293.17169189453125,297.1499938964844,293.1499938964844,0.0668046921491622,-1305.9459228515625,304.1520080566406,0.7417156100273132,0.1176408752799034,0.082985021173954,293.1759033203125,297.1499938964844,293.1499938964844,0.0796872377395629,-2013.2769775390625,304.15234375,0.7738094329833984,0.134083092212677,0.1279284954071045,293.3133239746094,297.1499938964844,293.1499938964844,0.0013195258798077,-500.7157287597656,292.9764099121094,0.5511653423309326,0.050000000745058,0.228797972202301,291.16094970703125,291.1499938964844,271.68084716796875,271.1250915527344,283.99688720703125,293.3134155273437,291.1609191894531,1.0,0.1767024397850036,0.993160605430603,0.993160605430603,1.0,1.0,-0.7472161054611206,0.3220635652542114,0.4251525402069092,0.1230146139860153,0.0,0.0,0.2244918793439865,25.551023483276367,25.0,-0.2527490258216858,-5402.67724609375,56.16332626342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3024597167969,305.2431945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7890625,18000.0,0.0,0.0,0.1204256787896156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.160202756524086,0.1602070778608322,-4.314685611461755e-06,0.0,0.0001222167629748,0.0,0.0,6.4153265953063965,0.0,0.0,0.0,0.2795767188072204,4.0,0.0,1.0
300240,293.16278076171875,297.1499938964844,293.1499938964844,0.0339207798242569,-1128.645751953125,304.1511535644531,0.6486548185348511,0.0787760987877845,0.0717234164476394,293.1906433105469,297.1499938964844,293.1499938964844,0.0658581852912902,-1750.3897705078125,304.1536560058594,0.7393520474433899,0.1163363233208656,0.1112128496170044,293.17169189453125,297.1499938964844,293.1499938964844,0.0668046921491622,-1305.9459228515625,304.1520080566406,0.7417156100273132,0.1176408752799034,0.082985021173954,293.1759033203125,297.1499938964844,293.1499938964844,0.0796872377395629,-2013.2769775390625,304.15234375,0.7738094329833984,0.134083092212677,0.1279284954071045,293.3133239746094,297.1499938964844,293.1499938964844,0.0013195258798077,-500.7157287597656,292.9764099121094,0.5511653423309326,0.050000000745058,0.228797972202301,291.16094970703125,291.1499938964844,271.68084716796875,271.1250915527344,283.99688720703125,293.3134155273437,291.1609191894531,1.0,0.1767024397850036,0.993160605430603,0.993160605430603,1.0,1.0,-0.7472161054611206,0.3220635652542114,0.4251525402069092,0.1230146139860153,0.0,0.0,0.2244918793439865,25.551023483276367,25.0,-0.2527490258216858,-5402.67724609375,56.16332626342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3024597167969,305.2431945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7890625,18000.0,0.0,0.0,0.1204256787896156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.160202756524086,0.1602070778608322,-4.314685611461755e-06,0.0,0.0001222167629748,0.0,0.0,6.4153265953063965,0.0,0.0,0.0,0.2795767188072204,4.0,0.0,1.0
300300,293.1625671386719,297.1499938964844,293.1499938964844,0.0338169895112514,-1126.923828125,304.151123046875,0.6483063697814941,0.0786548778414726,0.0716136321425437,293.190185546875,297.1499938964844,293.1499938964844,0.0655134618282318,-1744.0023193359375,304.15362548828125,0.738487958908081,0.1159088909626007,0.1108065918087959,293.1715087890625,297.1499938964844,293.1499938964844,0.0666116997599601,-1303.2939453125,304.1520080566406,0.7412198781967163,0.1173998713493347,0.0828160569071769,293.1757202148437,297.1499938964844,293.1499938964844,0.0794628858566284,-2008.934326171875,304.1523132324219,0.773218035697937,0.1337915360927581,0.1276518702507019,293.3128356933594,297.1499938964844,293.1499938964844,0.0012998665915802,-493.2570495605469,292.9493713378906,0.5511438250541687,0.050000000745058,0.2287987470626831,291.160888671875,291.1499938964844,271.6913452148437,271.1357116699219,284.0014953613281,293.3129272460937,291.1608581542969,1.0,0.1765704005956649,0.9932262301445008,0.9932262301445008,1.0,1.0,-0.7460629343986511,0.3215537071228027,0.4245092570781708,0.1227981597185134,0.0,0.0,0.2237745523452758,25.54482078552246,25.0,-0.2183433324098587,-5390.87451171875,55.99590301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994689941406,305.23541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.751953125,18000.0,0.0,0.0,0.1201538667082786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1597574949264526,0.1597618013620376,-4.31382659371593e-06,0.0,0.0001219409023178,0.0,0.0,6.395440101623535,0.0,0.0,0.0,0.2794987261295318,4.0,0.0,1.0
