time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300360,293.1623840332031,297.1499938964844,293.1499938964844,0.0337150208652019,-1125.230712890625,304.151123046875,0.64796382188797,0.0785357356071472,0.0715057477355003,293.18975830078125,297.1499938964844,293.1499938964844,0.0651716515421867,-1737.67724609375,304.153564453125,0.7376319169998169,0.1154856532812118,0.1104043796658515,293.1713562011719,297.1499938964844,293.1499938964844,0.066420093178749,-1300.66259765625,304.1519775390625,0.7407281994819641,0.1171608194708824,0.0826484784483909,293.175537109375,297.1499938964844,293.1499938964844,0.0792400389909744,-2004.6229248046875,304.1523132324219,0.7726308703422546,0.1335021555423736,0.1273773610591888,293.3123474121094,297.1499938964844,293.1499938964844,0.0012802666751667,-485.8206481933594,292.9224548339844,0.5511224269866943,0.050000000745058,0.228799507021904,291.16082763671875,291.1499938964844,271.701904296875,271.1463317871094,284.0061340332031,293.3124389648437,291.1607971191406,1.0,0.1764398068189621,0.9932963848114014,0.9932963848114014,1.0,1.0,-0.744921088218689,0.3210482001304626,0.4238728880882263,0.1225857734680175,0.0,0.0,0.2230601906776428,25.53872871398925,25.0,-0.1842205971479416,-5379.14892578125,55.83053970336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29644775390625,305.22760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.716796875,18000.0,0.0,0.0,0.119888462126255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593155413866043,0.1593198478221893,-4.312976670917124e-06,0.0,0.0001216715536429,0.0,0.0,6.375718593597412,0.0,0.0,0.0,0.2794214487075805,4.0,0.0,1.0
300420,293.1619873046875,297.1499938964844,293.1499938964844,0.0335163995623588,-1121.9287109375,304.15106201171875,0.6472957730293274,0.0783034637570381,0.0712955147027969,293.1889038085937,297.1499938964844,293.1499938964844,0.0644964724779129,-1725.207763671875,304.15350341796875,0.7359421849250793,0.1146513223648071,0.1096117198467254,293.1710205078125,297.1499938964844,293.1499938964844,0.066040888428688,-1295.46044921875,304.1519470214844,0.739756166934967,0.1166884377598762,0.0823173895478248,293.1751708984375,297.1499938964844,293.1499938964844,0.0787987932562828,-1996.09130859375,304.1522827148437,0.7714686393737793,0.1329297721385955,0.1268344521522522,293.3113708496094,297.1499938964844,293.1499938964844,0.0012412487994879,-471.0161743164063,292.8688659667969,0.5510798096656799,0.050000000745058,0.2288010120391845,291.1607360839844,291.1499938964844,271.7230529785156,271.16748046875,284.0154724121094,293.3114624023437,291.16070556640625,1.0,0.1761829704046249,0.9934367537498474,0.9934367537498474,1.0,1.0,-0.7426703572273254,0.3200501203536987,0.4226202368736267,0.1221719458699226,0.0,0.0,0.2216375917196273,25.52692031860352,25.0,-0.1185168176889419,-5355.93115234375,55.50587844848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904052734375,305.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.662109375,18000.0,0.0,0.0,0.1193757951259613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584397107362747,0.1584440171718597,-4.3112986531923525e-06,0.0,0.0001211512571899,0.0,0.0,6.336687088012695,0.0,0.0,0.0,0.2792685925960541,4.0,0.0,1.0
300480,293.1619873046875,297.1499938964844,293.1499938964844,0.0335163995623588,-1121.9287109375,304.15106201171875,0.6472957730293274,0.0783034637570381,0.0712955147027969,293.1889038085937,297.1499938964844,293.1499938964844,0.0644964724779129,-1725.207763671875,304.15350341796875,0.7359421849250793,0.1146513223648071,0.1096117198467254,293.1710205078125,297.1499938964844,293.1499938964844,0.066040888428688,-1295.46044921875,304.1519470214844,0.739756166934967,0.1166884377598762,0.0823173895478248,293.1751708984375,297.1499938964844,293.1499938964844,0.0787987932562828,-1996.09130859375,304.1522827148437,0.7714686393737793,0.1329297721385955,0.1268344521522522,293.3113708496094,297.1499938964844,293.1499938964844,0.0012412487994879,-471.0161743164063,292.8688659667969,0.5510798096656799,0.050000000745058,0.2288010120391845,291.1607360839844,291.1499938964844,271.7230529785156,271.16748046875,284.0154724121094,293.3114624023437,291.16070556640625,1.0,0.1761829704046249,0.9934367537498474,0.9934367537498474,1.0,1.0,-0.7426703572273254,0.3200501203536987,0.4226202368736267,0.1221719458699226,0.0,0.0,0.2216375917196273,25.52692031860352,25.0,-0.1185168176889419,-5355.93115234375,55.50587844848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904052734375,305.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.662109375,18000.0,0.0,0.0,0.1193757951259613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584397107362747,0.1584440171718597,-4.3112986531923525e-06,0.0,0.0001211512571899,0.0,0.0,6.336687088012695,0.0,0.0,0.0,0.2792685925960541,4.0,0.0,1.0
300540,293.1615905761719,297.1499938964844,293.1499938964844,0.0333241447806358,-1118.7274169921875,304.1510314941406,0.646647572517395,0.0780783742666244,0.0710918977856636,293.1880798339844,297.1499938964844,293.1499938964844,0.0638312101364135,-1712.9534912109375,304.1534423828125,0.7342776656150818,0.113831378519535,0.1088330447673797,293.1706848144531,297.1499938964844,293.1499938964844,0.065666526556015,-1290.3316650390625,304.15191650390625,0.738797128200531,0.1162229478359222,0.0819912180304527,293.1748046875,297.1499938964844,293.1499938964844,0.0783629044890403,-1987.6708984375,304.1522521972656,0.770320475101471,0.1323651373386383,0.1262990236282348,293.3103942871094,297.1499938964844,293.1499938964844,0.0012024601455777,-456.2978515625,292.8156433105469,0.5510367751121521,0.050000000745058,0.2288025468587875,291.1606750488281,291.1499938964844,271.74432373046875,271.1885681152344,284.0248718261719,293.3104858398437,291.16064453125,1.0,0.1759314984083175,0.9935770630836488,0.9935770630836488,1.0,1.0,-0.7404592633247375,0.3190679848194122,0.4213912785053253,0.1217701882123947,0.0,0.0,0.2202183902263641,25.51564598083496,25.0,-0.0572872944176197,-5333.00732421875,55.18867874145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2846374511719,305.1965026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.62109375,18000.0,0.0,0.0,0.1188836842775344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575715690851211,0.1575758904218673,-4.309643827582477e-06,0.0,0.0001206518281833,0.0,0.0,6.298064708709717,0.0,0.0,0.0,0.2791174352169037,4.0,0.0,1.0
300600,293.1615905761719,297.1499938964844,293.1499938964844,0.0333241447806358,-1118.7274169921875,304.1510314941406,0.646647572517395,0.0780783742666244,0.0710918977856636,293.1880798339844,297.1499938964844,293.1499938964844,0.0638312101364135,-1712.9534912109375,304.1534423828125,0.7342776656150818,0.113831378519535,0.1088330447673797,293.1706848144531,297.1499938964844,293.1499938964844,0.065666526556015,-1290.3316650390625,304.15191650390625,0.738797128200531,0.1162229478359222,0.0819912180304527,293.1748046875,297.1499938964844,293.1499938964844,0.0783629044890403,-1987.6708984375,304.1522521972656,0.770320475101471,0.1323651373386383,0.1262990236282348,293.3103942871094,297.1499938964844,293.1499938964844,0.0012024601455777,-456.2978515625,292.8156433105469,0.5510367751121521,0.050000000745058,0.2288025468587875,291.1606750488281,291.1499938964844,271.74432373046875,271.1885681152344,284.0248718261719,293.3104858398437,291.16064453125,1.0,0.1759314984083175,0.9935770630836488,0.9935770630836488,1.0,1.0,-0.7404592633247375,0.3190679848194122,0.4213912785053253,0.1217701882123947,0.0,0.0,0.2202183902263641,25.51564598083496,25.0,-0.0572872944176197,-5333.00732421875,55.18867874145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2846374511719,305.1965026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.62109375,18000.0,0.0,0.0,0.1188836842775344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575715690851211,0.1575758904218673,-4.309643827582477e-06,0.0,0.0001206518281833,0.0,0.0,6.298064708709717,0.0,0.0,0.0,0.2791174352169037,4.0,0.0,1.0
300660,293.1612243652344,297.1499938964844,293.1499938964844,0.0331378057599067,-1115.61962890625,304.1510009765625,0.6460168957710266,0.0778599008917808,0.0708944126963615,293.18731689453125,297.1499938964844,293.1499938964844,0.0631749704480171,-1700.8966064453125,304.15338134765625,0.7326341271400452,0.1130245625972747,0.1080671846866607,293.1703796386719,297.1499938964844,293.1499938964844,0.0652966871857643,-1285.2718505859375,304.15191650390625,0.7378492951393127,0.1157638654112815,0.0816696509718895,293.1744689941406,297.1499938964844,293.1499938964844,0.0779320523142814,-1979.3553466796875,304.1522216796875,0.7691847085952759,0.13180772960186,0.1257705837488174,293.3094177246094,297.1499938964844,293.1499938964844,0.0011639045551419,-441.6673583984375,292.7627868652344,0.5509925484657288,0.050000000745058,0.2288041114807129,291.1606750488281,291.1499938964844,271.765625,271.20947265625,284.0343322753906,293.3095092773437,291.16064453125,1.0,0.1756852269172668,0.9937224984169006,0.9937224984169006,1.0,1.0,-0.7382848858833313,0.3181014657020569,0.4201834201812744,0.1213778778910636,0.0,0.0,0.2187981009483337,25.50498580932617,25.0,-0.007516608107835,-5310.36962890625,54.87856674194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27935791015625,305.18121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.59375,18000.0,0.0,0.0,0.1184087246656417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567081212997436,0.1567124277353286,-4.308006737119285e-06,0.0,0.0001201698032673,0.0,0.0,6.259714126586914,0.0,0.0,0.0,0.2789674997329712,4.0,0.0,1.0
300720,293.1612243652344,297.1499938964844,293.1499938964844,0.0331378057599067,-1115.61962890625,304.1510009765625,0.6460168957710266,0.0778599008917808,0.0708944126963615,293.18731689453125,297.1499938964844,293.1499938964844,0.0631749704480171,-1700.8966064453125,304.15338134765625,0.7326341271400452,0.1130245625972747,0.1080671846866607,293.1703796386719,297.1499938964844,293.1499938964844,0.0652966871857643,-1285.2718505859375,304.15191650390625,0.7378492951393127,0.1157638654112815,0.0816696509718895,293.1744689941406,297.1499938964844,293.1499938964844,0.0779320523142814,-1979.3553466796875,304.1522216796875,0.7691847085952759,0.13180772960186,0.1257705837488174,293.3094177246094,297.1499938964844,293.1499938964844,0.0011639045551419,-441.6673583984375,292.7627868652344,0.5509925484657288,0.050000000745058,0.2288041114807129,291.1606750488281,291.1499938964844,271.765625,271.20947265625,284.0343322753906,293.3095092773437,291.16064453125,1.0,0.1756852269172668,0.9937224984169006,0.9937224984169006,1.0,1.0,-0.7382848858833313,0.3181014657020569,0.4201834201812744,0.1213778778910636,0.0,0.0,0.2187981009483337,25.50498580932617,25.0,-0.007516608107835,-5310.36962890625,54.87856674194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27935791015625,305.18121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.59375,18000.0,0.0,0.0,0.1184087246656417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567081212997436,0.1567124277353286,-4.308006737119285e-06,0.0,0.0001201698032673,0.0,0.0,6.259714126586914,0.0,0.0,0.0,0.2789674997329712,4.0,0.0,1.0
300780,293.1608581542969,297.1499938964844,293.1499938964844,0.0329568311572074,-1112.5965576171875,304.1509704589844,0.6454014182090759,0.0776473805308342,0.0707024335861206,293.18658447265625,297.1499938964844,293.1499938964844,0.0625266507267952,-1689.01611328125,304.1533508300781,0.7310069799423218,0.1122294217348098,0.1073127016425132,293.1700439453125,297.1499938964844,293.1499938964844,0.0649309605360031,-1280.2752685546875,304.1518859863281,0.7369107007980347,0.1153105944395065,0.0813522562384605,293.17413330078125,297.1499938964844,293.1499938964844,0.0775058045983314,-1971.1365966796875,304.1521911621094,0.768059492111206,0.1312568932771682,0.1252485364675521,293.3084411621094,297.1499938964844,293.1499938964844,0.0011255842400714,-427.1256713867188,292.71026611328125,0.5509465336799622,0.050000000745058,0.2288057506084442,291.1606750488281,291.1499938964844,271.7869567871094,271.230224609375,284.0437927246094,293.3085327148437,291.1606750488281,1.0,0.1754438430070877,0.9938678741455078,0.9938678741455078,1.0,1.0,-0.7361434698104858,0.3171497583389282,0.41899374127388,0.1209920272231102,0.0,0.0,0.2173739671707153,25.494977951049805,25.0,0.0283499546349048,-5288.01123046875,54.57501220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2747497558594,305.1662292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.576171875,18000.0,0.0,0.0,0.1179469004273414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558473855257034,0.1558516919612884,-4.306381470087217e-06,0.0,0.0001197011151816,0.0,0.0,6.221546173095703,0.0,0.0,0.0,0.2788183987140655,4.0,0.0,1.0
300840,293.1608581542969,297.1499938964844,293.1499938964844,0.0329568311572074,-1112.5965576171875,304.1509704589844,0.6454014182090759,0.0776473805308342,0.0707024335861206,293.18658447265625,297.1499938964844,293.1499938964844,0.0625266507267952,-1689.01611328125,304.1533508300781,0.7310069799423218,0.1122294217348098,0.1073127016425132,293.1700439453125,297.1499938964844,293.1499938964844,0.0649309605360031,-1280.2752685546875,304.1518859863281,0.7369107007980347,0.1153105944395065,0.0813522562384605,293.17413330078125,297.1499938964844,293.1499938964844,0.0775058045983314,-1971.1365966796875,304.1521911621094,0.768059492111206,0.1312568932771682,0.1252485364675521,293.3084411621094,297.1499938964844,293.1499938964844,0.0011255842400714,-427.1256713867188,292.71026611328125,0.5509465336799622,0.050000000745058,0.2288057506084442,291.1606750488281,291.1499938964844,271.7869567871094,271.230224609375,284.0437927246094,293.3085327148437,291.1606750488281,1.0,0.1754438430070877,0.9938678741455078,0.9938678741455078,1.0,1.0,-0.7361434698104858,0.3171497583389282,0.41899374127388,0.1209920272231102,0.0,0.0,0.2173739671707153,25.494977951049805,25.0,0.0283499546349048,-5288.01123046875,54.57501220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2747497558594,305.1662292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.576171875,18000.0,0.0,0.0,0.1179469004273414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558473855257034,0.1558516919612884,-4.306381470087217e-06,0.0,0.0001197011151816,0.0,0.0,6.221546173095703,0.0,0.0,0.0,0.2788183987140655,4.0,0.0,1.0
300900,293.16070556640625,297.1499938964844,293.1499938964844,0.0328682400286197,-1111.1148681640625,304.15093994140625,0.6450988054275513,0.077543206512928,0.0706083700060844,293.18621826171875,297.1499938964844,293.1499938964844,0.0622052289545536,-1683.1375732421875,304.1533203125,0.7301984429359436,0.1118359267711639,0.1069394201040268,293.169921875,297.1499938964844,293.1499938964844,0.0647495537996292,-1277.7994384765625,304.15185546875,0.7364444732666016,0.1150860115885734,0.0811950266361236,293.1739501953125,297.1499938964844,293.1499938964844,0.0772943198680877,-1967.061767578125,304.15216064453125,0.7675004601478577,0.1309838145971298,0.1249897703528404,293.3079528808594,297.1499938964844,293.1499938964844,0.0011065100552514,-419.8873291015625,292.6841125488281,0.5509227514266968,0.050000000745058,0.228806585073471,291.1606750488281,291.1499938964844,271.797607421875,271.2405090332031,284.0484924316406,293.3080444335937,291.1606750488281,1.0,0.1753249168395996,0.9939405918121338,0.9939405918121338,1.0,1.0,-0.7350843548774719,0.316679447889328,0.4184049367904663,0.120800606906414,0.0,0.0,0.2166598588228225,25.490222930908203,25.0,0.0404187478125095,-5276.93603515625,54.42557144165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2727355957031,305.1588439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.1177197396755218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554176211357116,0.1554219275712967,-4.305572929297341e-06,0.0,0.0001194705691887,0.0,0.0,6.202512264251709,0.0,0.0,0.0,0.2787440717220306,4.0,0.0,1.0
300960,293.1605224609375,297.1499938964844,293.1499938964844,0.0327809602022171,-1109.654052734375,304.15093994140625,0.6447996497154236,0.0774404928088188,0.0705156475305557,293.1858825683594,297.1499938964844,293.1499938964844,0.0618857331573963,-1677.3017578125,304.1532897949219,0.7293930649757385,0.1114452481269836,0.1065688580274581,293.1697692871094,297.1499938964844,293.1499938964844,0.0645691901445388,-1275.3394775390625,304.15185546875,0.735980212688446,0.1148628443479538,0.0810388103127479,293.1737976074219,297.1499938964844,293.1499938964844,0.0770839899778366,-1963.0113525390625,304.15216064453125,0.7669437527656555,0.1307123303413391,0.124732568860054,293.3074951171875,297.1499938964844,293.1499938964844,0.0010874992003664,-412.6730346679688,292.6580810546875,0.5508983135223389,0.050000000745058,0.2288074493408203,291.16070556640625,291.1499938964844,271.8082580566406,271.250732421875,284.0531921386719,293.3075866699219,291.16070556640625,1.0,0.1752072125673294,0.9940170645713806,0.9940170645713806,1.0,1.0,-0.7340332269668579,0.3162131607532501,0.4178200960159302,0.1206098720431327,0.0,0.0,0.2159442007541656,25.485652923583984,25.0,0.047132022678852,-5265.93505859375,54.277740478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2709655761719,305.15155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.564453125,18000.0,0.0,0.0,0.1174945533275604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549880653619766,0.1549923717975616,-4.3047657527495176e-06,0.0,0.000119242038636,0.0,0.0,6.183502197265625,0.0,0.0,0.0,0.2786698639392853,4.0,0.0,1.0
301020,293.16021728515625,297.1499938964844,293.1499938964844,0.0326095186173915,-1106.7813720703125,304.1509094238281,0.6442092657089233,0.0772384032607078,0.0703333020210266,293.1852111816406,297.1499938964844,293.1499938964844,0.0612509548664093,-1665.729736328125,304.1532592773437,0.7277875542640686,0.1106703579425811,0.1058340221643447,293.1694641113281,297.1499938964844,293.1499938964844,0.0642108023166656,-1270.456787109375,304.1518249511719,0.7350559234619141,0.1144197955727577,0.0807287395000457,293.1734924316406,297.1499938964844,293.1499938964844,0.0766659900546073,-1954.968017578125,304.1521301269531,0.7658357620239258,0.1301731467247009,0.1242218017578125,293.3065185546875,297.1499938964844,293.1499938964844,0.0010496334871277,-398.3036193847656,292.606201171875,0.5508477091789246,0.050000000745058,0.2288092523813247,291.1607360839844,291.1499938964844,271.8294982910156,271.2709655761719,284.0625,293.306640625,291.1607360839844,1.0,0.174974724650383,0.9941698908805848,0.9941698908805848,1.0,1.0,-0.731949508190155,0.3152906596660614,0.4166588485240936,0.1202280148863792,0.0,0.0,0.2145096510648727,25.47694206237793,25.0,0.0489275939762592,-5244.134765625,53.98598098754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2679443359375,305.13720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.548828125,18000.0,0.0,0.0,0.1170474886894226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541303545236587,0.1541346609592437,-4.303157766116783e-06,0.0,0.000118788324471,0.0,0.0,6.145586013793945,0.0,0.0,0.0,0.2785219252109527,4.0,0.0,1.0
301080,293.16021728515625,297.1499938964844,293.1499938964844,0.0326095186173915,-1106.7813720703125,304.1509094238281,0.6442092657089233,0.0772384032607078,0.0703333020210266,293.1852111816406,297.1499938964844,293.1499938964844,0.0612509548664093,-1665.729736328125,304.1532592773437,0.7277875542640686,0.1106703579425811,0.1058340221643447,293.1694641113281,297.1499938964844,293.1499938964844,0.0642108023166656,-1270.456787109375,304.1518249511719,0.7350559234619141,0.1144197955727577,0.0807287395000457,293.1734924316406,297.1499938964844,293.1499938964844,0.0766659900546073,-1954.968017578125,304.1521301269531,0.7658357620239258,0.1301731467247009,0.1242218017578125,293.3065185546875,297.1499938964844,293.1499938964844,0.0010496334871277,-398.3036193847656,292.606201171875,0.5508477091789246,0.050000000745058,0.2288092523813247,291.1607360839844,291.1499938964844,271.8294982910156,271.2709655761719,284.0625,293.306640625,291.1607360839844,1.0,0.174974724650383,0.9941698908805848,0.9941698908805848,1.0,1.0,-0.731949508190155,0.3152906596660614,0.4166588485240936,0.1202280148863792,0.0,0.0,0.2145096510648727,25.47694206237793,25.0,0.0489275939762592,-5244.134765625,53.98598098754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2679443359375,305.13720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.548828125,18000.0,0.0,0.0,0.1170474886894226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541303545236587,0.1541346609592437,-4.303157766116783e-06,0.0,0.000118788324471,0.0,0.0,6.145586013793945,0.0,0.0,0.0,0.2785219252109527,4.0,0.0,1.0
301140,293.159912109375,297.1499938964844,293.1499938964844,0.0324421375989913,-1103.9727783203125,304.15087890625,0.6436287760734558,0.0770406350493431,0.0701549649238586,293.1846008300781,297.1499938964844,293.1499938964844,0.0606217049062252,-1654.2882080078125,304.1532287597656,0.7261870503425598,0.1099038794636726,0.1051073893904686,293.1692199707031,297.1499938964844,293.1499938964844,0.0638555511832237,-1265.6236572265625,304.1518249511719,0.7341366410255432,0.113981045782566,0.0804217606782913,293.1731872558594,297.1499938964844,293.1499938964844,0.0762515440583229,-1947.0015869140625,304.1521301269531,0.7647345066070557,0.1296388804912567,0.1237158179283142,293.3055725097656,297.1499938964844,293.1499938964844,0.0010119848884642,-384.0167846679688,292.5546264648437,0.5507945418357849,0.050000000745058,0.2288111299276352,291.1607666015625,291.1499938964844,271.8506774902344,271.2908935546875,284.0716857910156,293.3056945800781,291.1607666015625,1.0,0.1747460812330246,0.9943227767944336,0.9943227767944336,1.0,1.0,-0.7298900485038757,0.3143823444843292,0.4155076742172241,0.119843304157257,0.0,0.0,0.2130721062421798,25.468826293945312,25.0,0.0349730961024761,-5222.61865234375,53.69934844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26568603515625,305.1231994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.529296875,18000.0,0.0,0.0,0.116603098809719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532751619815826,0.1532794684171676,-4.301558419683715e-06,0.0,0.0001183373242383,0.0,0.0,6.107837677001953,0.0,0.0,0.0,0.2783747017383575,4.0,0.0,1.0
301200,293.159912109375,297.1499938964844,293.1499938964844,0.0324421375989913,-1103.9727783203125,304.15087890625,0.6436287760734558,0.0770406350493431,0.0701549649238586,293.1846008300781,297.1499938964844,293.1499938964844,0.0606217049062252,-1654.2882080078125,304.1532287597656,0.7261870503425598,0.1099038794636726,0.1051073893904686,293.1692199707031,297.1499938964844,293.1499938964844,0.0638555511832237,-1265.6236572265625,304.1518249511719,0.7341366410255432,0.113981045782566,0.0804217606782913,293.1731872558594,297.1499938964844,293.1499938964844,0.0762515440583229,-1947.0015869140625,304.1521301269531,0.7647345066070557,0.1296388804912567,0.1237158179283142,293.3055725097656,297.1499938964844,293.1499938964844,0.0010119848884642,-384.0167846679688,292.5546264648437,0.5507945418357849,0.050000000745058,0.2288111299276352,291.1607666015625,291.1499938964844,271.8506774902344,271.2908935546875,284.0716857910156,293.3056945800781,291.1607666015625,1.0,0.1747460812330246,0.9943227767944336,0.9943227767944336,1.0,1.0,-0.7298900485038757,0.3143823444843292,0.4155076742172241,0.119843304157257,0.0,0.0,0.2130721062421798,25.468826293945312,25.0,0.0349730961024761,-5222.61865234375,53.69934844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26568603515625,305.1231994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.529296875,18000.0,0.0,0.0,0.116603098809719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532751619815826,0.1532794684171676,-4.301558419683715e-06,0.0,0.0001183373242383,0.0,0.0,6.107837677001953,0.0,0.0,0.0,0.2783747017383575,4.0,0.0,1.0
301260,293.1596374511719,297.1499938964844,293.1499938964844,0.0322785675525665,-1101.2242431640625,304.15087890625,0.6430569291114807,0.0768468528985977,0.0699803307652473,293.1840209960937,297.1499938964844,293.1499938964844,0.0599975325167179,-1642.96875,304.1531982421875,0.7245882153511047,0.1091451644897461,0.104388304054737,293.1689453125,297.1499938964844,293.1499938964844,0.0635032281279563,-1260.8375244140625,304.1517944335937,0.7332212924957275,0.1135462448000907,0.0801176354289054,293.17291259765625,297.1499938964844,293.1499938964844,0.075840450823307,-1939.1082763671875,304.152099609375,0.763638973236084,0.129109188914299,0.1232142820954322,293.3046569824219,297.1499938964844,293.1499938964844,0.0009745608549565,-369.8154296875,292.5033264160156,0.5507384538650513,0.050000000745058,0.2288131117820739,291.1607666015625,291.1499938964844,271.8717041015625,271.3104553222656,284.0806884765625,293.30474853515625,291.1607666015625,1.0,0.1745210886001587,0.9944764971733092,0.9944764971733092,1.0,1.0,-0.7278528809547424,0.3134885430335998,0.4143643677234649,0.1194526925683021,0.0,0.0,0.2116347998380661,25.461305618286133,25.0,0.0066731786355376,-5201.40380859375,53.41755676269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2641296386719,305.1094665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.50390625,18000.0,0.0,0.0,0.1161593571305275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524241715669632,0.152428463101387,-4.299970896681771e-06,0.0,0.0001178869788418,0.0,0.0,6.070329189300537,0.0,0.0,0.0,0.2782284915447235,4.0,0.0,1.0
301320,293.1596374511719,297.1499938964844,293.1499938964844,0.0322785675525665,-1101.2242431640625,304.15087890625,0.6430569291114807,0.0768468528985977,0.0699803307652473,293.1840209960937,297.1499938964844,293.1499938964844,0.0599975325167179,-1642.96875,304.1531982421875,0.7245882153511047,0.1091451644897461,0.104388304054737,293.1689453125,297.1499938964844,293.1499938964844,0.0635032281279563,-1260.8375244140625,304.1517944335937,0.7332212924957275,0.1135462448000907,0.0801176354289054,293.17291259765625,297.1499938964844,293.1499938964844,0.075840450823307,-1939.1082763671875,304.152099609375,0.763638973236084,0.129109188914299,0.1232142820954322,293.3046569824219,297.1499938964844,293.1499938964844,0.0009745608549565,-369.8154296875,292.5033264160156,0.5507384538650513,0.050000000745058,0.2288131117820739,291.1607666015625,291.1499938964844,271.8717041015625,271.3104553222656,284.0806884765625,293.30474853515625,291.1607666015625,1.0,0.1745210886001587,0.9944764971733092,0.9944764971733092,1.0,1.0,-0.7278528809547424,0.3134885430335998,0.4143643677234649,0.1194526925683021,0.0,0.0,0.2116347998380661,25.461305618286133,25.0,0.0066731786355376,-5201.40380859375,53.41755676269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2641296386719,305.1094665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.50390625,18000.0,0.0,0.0,0.1161593571305275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524241715669632,0.152428463101387,-4.299970896681771e-06,0.0,0.0001178869788418,0.0,0.0,6.070329189300537,0.0,0.0,0.0,0.2782284915447235,4.0,0.0,1.0
301380,293.15936279296875,297.1499938964844,293.1499938964844,0.032118447124958,-1098.530029296875,304.1508483886719,0.6424923539161682,0.0766566023230552,0.0698089972138404,293.1834716796875,297.1499938964844,293.1499938964844,0.059377834200859,-1631.7593994140625,304.1531677246094,0.7229872345924377,0.1083933636546135,0.1036759912967681,293.168701171875,297.1499938964844,293.1499938964844,0.0631535723805427,-1256.094482421875,304.1517944335937,0.7323086261749268,0.1131149902939796,0.0798160806298255,293.1726379394531,297.1499938964844,293.1499938964844,0.0754323974251747,-1931.282470703125,304.1520690917969,0.7625481486320496,0.1285836100578308,0.1227167844772338,293.3037109375,297.1499938964844,293.1499938964844,0.0009373507928103,-355.6956481933594,292.45233154296875,0.5506792664527893,0.050000000745058,0.2288151979446411,291.1607666015625,291.1499938964844,271.8926086425781,271.3296203613281,284.0894775390625,293.3038330078125,291.1607360839844,1.0,0.1742994934320449,0.9946302175521852,0.9946302175521852,1.0,1.0,-0.725835919380188,0.3126093447208404,0.4132265746593475,0.1190531626343727,0.0,0.0,0.210201621055603,25.454364776611328,25.0,-0.0325448438525199,-5180.50634765625,53.140235900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2631225585937,305.09600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.470703125,18000.0,0.0,0.0,0.1157150045037269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515795290470123,0.1515838354825973,-4.298397925595054e-06,0.0,0.0001174360222648,0.0,0.0,6.033153533935547,0.0,0.0,0.0,0.2780836224555969,4.0,0.0,1.0
301440,293.15936279296875,297.1499938964844,293.1499938964844,0.032118447124958,-1098.530029296875,304.1508483886719,0.6424923539161682,0.0766566023230552,0.0698089972138404,293.1834716796875,297.1499938964844,293.1499938964844,0.059377834200859,-1631.7593994140625,304.1531677246094,0.7229872345924377,0.1083933636546135,0.1036759912967681,293.168701171875,297.1499938964844,293.1499938964844,0.0631535723805427,-1256.094482421875,304.1517944335937,0.7323086261749268,0.1131149902939796,0.0798160806298255,293.1726379394531,297.1499938964844,293.1499938964844,0.0754323974251747,-1931.282470703125,304.1520690917969,0.7625481486320496,0.1285836100578308,0.1227167844772338,293.3037109375,297.1499938964844,293.1499938964844,0.0009373507928103,-355.6956481933594,292.45233154296875,0.5506792664527893,0.050000000745058,0.2288151979446411,291.1607666015625,291.1499938964844,271.8926086425781,271.3296203613281,284.0894775390625,293.3038330078125,291.1607360839844,1.0,0.1742994934320449,0.9946302175521852,0.9946302175521852,1.0,1.0,-0.725835919380188,0.3126093447208404,0.4132265746593475,0.1190531626343727,0.0,0.0,0.210201621055603,25.454364776611328,25.0,-0.0325448438525199,-5180.50634765625,53.140235900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2631225585937,305.09600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.470703125,18000.0,0.0,0.0,0.1157150045037269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515795290470123,0.1515838354825973,-4.298397925595054e-06,0.0,0.0001174360222648,0.0,0.0,6.033153533935547,0.0,0.0,0.0,0.2780836224555969,4.0,0.0,1.0
301500,293.15924072265625,297.1499938964844,293.1499938964844,0.0320395827293396,-1097.20166015625,304.1508483886719,0.6422123312950134,0.0765626654028892,0.0697244554758071,293.1832275390625,297.1499938964844,293.1499938964844,0.0590694807469844,-1626.192626953125,304.15313720703125,0.7221847176551819,0.1080198213458061,0.1033221408724784,293.1686096191406,297.1499938964844,293.1499938964844,0.0629796460270881,-1253.7379150390625,304.1517639160156,0.7318528890609741,0.1129005625844001,0.0796661674976348,293.1725158691406,297.1499938964844,293.1499938964844,0.0752294212579727,-1927.39306640625,304.1520690917969,0.7620041966438293,0.1283222287893295,0.1224694103002548,293.3032531738281,297.1499938964844,293.1499938964844,0.0009188276599161,-348.6669921875,292.4269104003906,0.5506483912467957,0.050000000745058,0.2288162857294082,291.1607360839844,291.1499938964844,271.9029846191406,271.3390197753906,284.09375,293.3033752441406,291.16070556640625,1.0,0.1741898953914642,0.9947071075439452,0.9947071075439452,1.0,1.0,-0.7248343229293823,0.312175303697586,0.4126590192317962,0.1188490465283393,0.0,0.0,0.209488034248352,25.45110511779785,25.0,-0.0555244125425815,-5170.1826171875,53.00314331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2627868652344,305.08935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.44921875,18000.0,0.0,0.0,0.115492396056652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511604040861129,0.1511646956205368,-4.297618033888284e-06,0.0,0.000117210096505,0.0,0.0,6.014725208282471,0.0,0.0,0.0,0.2780118584632873,4.0,0.0,1.0
301560,293.1591186523437,297.1499938964844,293.1499938964844,0.0319615378975868,-1095.8863525390625,304.1508178710937,0.641933798789978,0.0764695778489112,0.0696406811475753,293.1829833984375,297.1499938964844,293.1499938964844,0.0587621740996837,-1620.652099609375,304.15313720703125,0.7213804721832275,0.1076479032635688,0.1029698774218559,293.1684875488281,297.1499938964844,293.1499938964844,0.0628063529729843,-1251.3916015625,304.1517639160156,0.7313974499702454,0.1126869469881057,0.0795168653130531,293.1723937988281,297.1499938964844,293.1499938964844,0.0750271826982498,-1923.5201416015625,304.1520690917969,0.7614611387252808,0.1280618160963058,0.1222229823470115,293.30279541015625,297.1499938964844,293.1499938964844,0.0009003698942251,-341.6632385253906,292.4015808105469,0.5506165027618408,0.050000000745058,0.228817418217659,291.16070556640625,291.1499938964844,271.9132995605469,271.34832763671875,284.09796142578125,293.30291748046875,291.1606750488281,1.0,0.1740811318159103,0.9947883486747742,0.9947883486747742,1.0,1.0,-0.7238374948501587,0.3117454051971435,0.4120920896530151,0.1186415031552314,0.0,0.0,0.2087778449058532,25.448001861572266,25.0,-0.0795593485236167,-5159.95361328125,52.86713409423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2625732421875,305.0827941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.427734375,18000.0,0.0,0.0,0.1152694448828697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507441699504852,0.150748461484909,-4.296844963391777e-06,0.0,0.000116983836051,0.0,0.0,5.9964375495910645,0.0,0.0,0.0,0.2779406011104584,4.0,0.0,1.0
301620,293.1589050292969,297.1499938964844,293.1499938964844,0.0318076163530349,-1093.28955078125,304.1508178710937,0.6413803100585938,0.0762855187058448,0.0694751441478729,293.1824951171875,297.1499938964844,293.1499938964844,0.0581501498818397,-1609.638916015625,304.1531066894531,0.7197641134262085,0.1069082394242286,0.1022694483399391,293.16827392578125,297.1499938964844,293.1499938964844,0.0624613612890243,-1246.7257080078125,304.1517639160156,0.7304866909980774,0.1122618243098259,0.0792197734117508,293.1721496582031,297.1499938964844,293.1499938964844,0.074624553322792,-1915.816650390625,304.15203857421875,0.7603771090507507,0.1275434643030166,0.121732585132122,293.3019104003906,297.1499938964844,293.1499938964844,0.0008636330021545,-327.72381591796875,292.35113525390625,0.5505499839782715,0.050000000745058,0.2288197576999664,291.1606140136719,291.1499938964844,271.93377685546875,271.3665771484375,284.1061096191406,293.302001953125,291.1605834960937,1.0,0.1738658249378204,0.994950830936432,0.994950830936432,1.0,1.0,-0.7218560576438904,0.3108971416950226,0.4109588861465454,0.118214800953865,0.0,0.0,0.2073699235916137,25.442222595214844,25.0,-0.1264390349388122,-5139.7783203125,52.5980110168457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26226806640625,305.0697631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.375,18000.0,0.0,0.0,0.114823006093502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499217450618744,0.1499260365962982,-4.295318376534851e-06,0.0,0.0001165307548944,0.0,0.0,5.960339546203613,0.0,0.0,0.0,0.2778000235557556,4.0,0.0,1.0
301680,293.1589050292969,297.1499938964844,293.1499938964844,0.0318076163530349,-1093.28955078125,304.1508178710937,0.6413803100585938,0.0762855187058448,0.0694751441478729,293.1824951171875,297.1499938964844,293.1499938964844,0.0581501498818397,-1609.638916015625,304.1531066894531,0.7197641134262085,0.1069082394242286,0.1022694483399391,293.16827392578125,297.1499938964844,293.1499938964844,0.0624613612890243,-1246.7257080078125,304.1517639160156,0.7304866909980774,0.1122618243098259,0.0792197734117508,293.1721496582031,297.1499938964844,293.1499938964844,0.074624553322792,-1915.816650390625,304.15203857421875,0.7603771090507507,0.1275434643030166,0.121732585132122,293.3019104003906,297.1499938964844,293.1499938964844,0.0008636330021545,-327.72381591796875,292.35113525390625,0.5505499839782715,0.050000000745058,0.2288197576999664,291.1606140136719,291.1499938964844,271.93377685546875,271.3665771484375,284.1061096191406,293.302001953125,291.1605834960937,1.0,0.1738658249378204,0.994950830936432,0.994950830936432,1.0,1.0,-0.7218560576438904,0.3108971416950226,0.4109588861465454,0.118214800953865,0.0,0.0,0.2073699235916137,25.442222595214844,25.0,-0.1264390349388122,-5139.7783203125,52.5980110168457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26226806640625,305.0697631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.375,18000.0,0.0,0.0,0.114823006093502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499217450618744,0.1499260365962982,-4.295318376534851e-06,0.0,0.0001165307548944,0.0,0.0,5.960339546203613,0.0,0.0,0.0,0.2778000235557556,4.0,0.0,1.0
301740,293.15869140625,297.1499938964844,293.1499938964844,0.0316560305655002,-1090.7286376953125,304.1507873535156,0.6408300995826721,0.0761036723852157,0.0693117156624794,293.1820678710937,297.1499938964844,293.1499938964844,0.0575406625866889,-1598.698974609375,304.153076171875,0.7181328535079956,0.1061729937791824,0.1015733927488327,293.1680908203125,297.1499938964844,293.1499938964844,0.0621179938316345,-1242.088623046875,304.1517333984375,0.7295747995376587,0.1118389070034027,0.0789243131875991,293.17193603515625,297.1499938964844,293.1499938964844,0.0742238610982894,-1908.1595458984373,304.15203857421875,0.7592946290969849,0.1270277798175811,0.1212448179721832,293.3009948730469,297.1499938964844,293.1499938964844,0.0008270943653769,-313.8598937988281,292.3009338378906,0.5504798293113708,0.050000000745058,0.2288222461938858,291.1604919433594,291.1499938964844,271.9540100097656,271.3843078613281,284.1138916015625,293.30108642578125,291.16046142578125,1.0,0.1736529916524887,0.9951133131980896,0.9951133131980896,1.0,1.0,-0.7198875546455383,0.3100634813308716,0.4098240733146667,0.117770530283451,0.0,0.0,0.2059804797172546,25.436931610107425,25.0,-0.1755735278129577,-5119.96728515625,52.33220672607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26202392578125,305.056884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30859375,18000.0,0.0,0.0,0.1143767535686492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491136848926544,0.1491179764270782,-4.2938195292663295e-06,0.0,0.0001160778701887,0.0,0.0,5.924918174743652,0.0,0.0,0.0,0.2776620984077453,4.0,0.0,1.0
301800,293.15869140625,297.1499938964844,293.1499938964844,0.0316560305655002,-1090.7286376953125,304.1507873535156,0.6408300995826721,0.0761036723852157,0.0693117156624794,293.1820678710937,297.1499938964844,293.1499938964844,0.0575406625866889,-1598.698974609375,304.153076171875,0.7181328535079956,0.1061729937791824,0.1015733927488327,293.1680908203125,297.1499938964844,293.1499938964844,0.0621179938316345,-1242.088623046875,304.1517333984375,0.7295747995376587,0.1118389070034027,0.0789243131875991,293.17193603515625,297.1499938964844,293.1499938964844,0.0742238610982894,-1908.1595458984373,304.15203857421875,0.7592946290969849,0.1270277798175811,0.1212448179721832,293.3009948730469,297.1499938964844,293.1499938964844,0.0008270943653769,-313.8598937988281,292.3009338378906,0.5504798293113708,0.050000000745058,0.2288222461938858,291.1604919433594,291.1499938964844,271.9540100097656,271.3843078613281,284.1138916015625,293.30108642578125,291.16046142578125,1.0,0.1736529916524887,0.9951133131980896,0.9951133131980896,1.0,1.0,-0.7198875546455383,0.3100634813308716,0.4098240733146667,0.117770530283451,0.0,0.0,0.2059804797172546,25.436931610107425,25.0,-0.1755735278129577,-5119.96728515625,52.33220672607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26202392578125,305.056884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30859375,18000.0,0.0,0.0,0.1143767535686492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491136848926544,0.1491179764270782,-4.2938195292663295e-06,0.0,0.0001160778701887,0.0,0.0,5.924918174743652,0.0,0.0,0.0,0.2776620984077453,4.0,0.0,1.0
301860,293.1584777832031,297.1499938964844,293.1499938964844,0.0315065048635005,-1088.1993408203125,304.1507873535156,0.6402819752693176,0.0759237110614776,0.0691501051187515,293.1816711425781,297.1499938964844,293.1499938964844,0.0569332726299762,-1587.82421875,304.153076171875,0.7164822220802307,0.1054416224360466,0.1008811965584755,293.1679077148437,297.1499938964844,293.1499938964844,0.061776015907526,-1237.47705078125,304.1517333984375,0.7286607623100281,0.1114178746938705,0.0786302536725997,293.1717224121094,297.1499938964844,293.1499938964844,0.0738248601555824,-1900.544189453125,304.1520080566406,0.7582129836082458,0.1265144050121307,0.12075936794281,293.30010986328125,297.1499938964844,293.1499938964844,0.0007907663239166,-300.0762023925781,292.2509765625,0.5504056811332703,0.050000000745058,0.2288248538970947,291.16033935546875,291.1499938964844,271.9739074707031,271.4014587402344,284.1212463378906,293.3002014160156,291.1603088378906,1.0,0.1734424829483032,0.9952804446220398,0.9952804446220398,1.0,1.0,-0.7179304361343384,0.3092448711395263,0.4086855947971344,0.1173059418797493,0.0,0.0,0.2046151608228683,25.432132720947266,25.0,-0.2262114435434341,-5100.5498046875,52.06948852539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2617492675781,305.04412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.232421875,18000.0,0.0,0.0,0.1139321401715278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483229547739029,0.1483272463083267,-4.292354788049124e-06,0.0,0.0001156266444013,0.0,0.0,5.890300273895264,0.0,0.0,0.0,0.2775273621082306,4.0,0.0,1.0
301920,293.1584777832031,297.1499938964844,293.1499938964844,0.0315065048635005,-1088.1993408203125,304.1507873535156,0.6402819752693176,0.0759237110614776,0.0691501051187515,293.1816711425781,297.1499938964844,293.1499938964844,0.0569332726299762,-1587.82421875,304.153076171875,0.7164822220802307,0.1054416224360466,0.1008811965584755,293.1679077148437,297.1499938964844,293.1499938964844,0.061776015907526,-1237.47705078125,304.1517333984375,0.7286607623100281,0.1114178746938705,0.0786302536725997,293.1717224121094,297.1499938964844,293.1499938964844,0.0738248601555824,-1900.544189453125,304.1520080566406,0.7582129836082458,0.1265144050121307,0.12075936794281,293.30010986328125,297.1499938964844,293.1499938964844,0.0007907663239166,-300.0762023925781,292.2509765625,0.5504056811332703,0.050000000745058,0.2288248538970947,291.16033935546875,291.1499938964844,271.9739074707031,271.4014587402344,284.1212463378906,293.3002014160156,291.1603088378906,1.0,0.1734424829483032,0.9952804446220398,0.9952804446220398,1.0,1.0,-0.7179304361343384,0.3092448711395263,0.4086855947971344,0.1173059418797493,0.0,0.0,0.2046151608228683,25.432132720947266,25.0,-0.2262114435434341,-5100.5498046875,52.06948852539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2617492675781,305.04412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.232421875,18000.0,0.0,0.0,0.1139321401715278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483229547739029,0.1483272463083267,-4.292354788049124e-06,0.0,0.0001156266444013,0.0,0.0,5.890300273895264,0.0,0.0,0.0,0.2775273621082306,4.0,0.0,1.0
301980,293.1582946777344,297.1499938964844,293.1499938964844,0.0313585922122001,-1085.69384765625,304.1507568359375,0.6397345662117004,0.0757451131939888,0.0689898356795311,293.1813049316406,297.1499938964844,293.1499938964844,0.0563272573053836,-1577.0008544921875,304.1530456542969,0.7148067355155945,0.1047132238745689,0.1001919880509376,293.167724609375,297.1499938964844,293.1499938964844,0.0614350028336048,-1232.88525390625,304.1517333984375,0.7277432084083557,0.1109982207417488,0.0783372521400451,293.1715393066406,297.1499938964844,293.1499938964844,0.0734270960092544,-1892.9615478515625,304.1520080566406,0.7571310997009277,0.1260027885437011,0.1202756986021995,293.2992248535156,297.1499938964844,293.1499938964844,0.0007546016131527,-286.3546142578125,292.2012634277344,0.5503276586532593,0.050000000745058,0.2288276106119156,291.16015625,291.1499938964844,271.9935302734375,271.4179992675781,284.128173828125,293.29931640625,291.1600952148437,1.0,0.1732339113950729,0.99544757604599,0.99544757604599,1.0,1.0,-0.7159820199012756,0.3084404468536377,0.4075415432453155,0.1168195009231567,0.0,0.0,0.2032757997512817,25.427780151367188,25.0,-0.2757367193698883,-5081.52197265625,51.809417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26129150390625,305.0314636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.142578125,18000.0,0.0,0.0,0.1134904995560646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475505083799362,0.14755479991436,-4.290924152883235e-06,0.0,0.0001151784308603,0.0,0.0,5.85652494430542,0.0,0.0,0.0,0.2773959636688232,4.0,0.0,1.0
302040,293.1582946777344,297.1499938964844,293.1499938964844,0.0313585922122001,-1085.69384765625,304.1507568359375,0.6397345662117004,0.0757451131939888,0.0689898356795311,293.1813049316406,297.1499938964844,293.1499938964844,0.0563272573053836,-1577.0008544921875,304.1530456542969,0.7148067355155945,0.1047132238745689,0.1001919880509376,293.167724609375,297.1499938964844,293.1499938964844,0.0614350028336048,-1232.88525390625,304.1517333984375,0.7277432084083557,0.1109982207417488,0.0783372521400451,293.1715393066406,297.1499938964844,293.1499938964844,0.0734270960092544,-1892.9615478515625,304.1520080566406,0.7571310997009277,0.1260027885437011,0.1202756986021995,293.2992248535156,297.1499938964844,293.1499938964844,0.0007546016131527,-286.3546142578125,292.2012634277344,0.5503276586532593,0.050000000745058,0.2288276106119156,291.16015625,291.1499938964844,271.9935302734375,271.4179992675781,284.128173828125,293.29931640625,291.1600952148437,1.0,0.1732339113950729,0.99544757604599,0.99544757604599,1.0,1.0,-0.7159820199012756,0.3084404468536377,0.4075415432453155,0.1168195009231567,0.0,0.0,0.2032757997512817,25.427780151367188,25.0,-0.2757367193698883,-5081.52197265625,51.809417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26129150390625,305.0314636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.142578125,18000.0,0.0,0.0,0.1134904995560646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475505083799362,0.14755479991436,-4.290924152883235e-06,0.0,0.0001151784308603,0.0,0.0,5.85652494430542,0.0,0.0,0.0,0.2773959636688232,4.0,0.0,1.0
