time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302100,293.1582336425781,297.1499938964844,293.1499938964844,0.0312852002680301,-1084.449462890625,304.1507568359375,0.6394608616828918,0.0756562650203704,0.0689101591706276,293.18115234375,297.1499938964844,293.1499938964844,0.0560246855020523,-1571.607177734375,304.1530456542969,0.713958203792572,0.1043500527739524,0.0998484268784523,293.16766357421875,297.1499938964844,293.1499938964844,0.0612648129463195,-1230.59619140625,304.1517333984375,0.7272827625274658,0.1107888594269752,0.0781911090016365,293.17144775390625,297.1499938964844,293.1499938964844,0.073228619992733,-1889.1817626953125,304.1520080566406,0.7565898299217224,0.1257475614547729,0.1200344786047935,293.2987976074219,297.1499938964844,293.1499938964844,0.0007366101490333,-279.5284118652344,292.1764831542969,0.5502870678901672,0.050000000745058,0.2288290411233902,291.1600341796875,291.1499938964844,272.003173828125,271.426025390625,284.1314392089844,293.29888916015625,291.1600036621094,1.0,0.1731303632259369,0.9955311417579652,0.9955311417579652,1.0,1.0,-0.7150108814239502,0.3080440163612366,0.4069668650627136,0.1165668442845344,0.0,0.0,0.2026183605194091,25.425779342651367,25.0,-0.301021546125412,-5072.17236328125,51.68035507202149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.260986328125,305.025146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.095703125,18000.0,0.0,0.0,0.113271489739418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471724361181259,0.1471767276525497,-4.290225206204923e-06,0.0,0.0001149561649071,0.0,0.0,5.840008735656738,0.0,0.0,0.0,0.2773317098617553,4.0,0.0,1.0
302160,293.1581420898437,297.1499938964844,293.1499938964844,0.0312121864408254,-1083.2105712890625,304.1507568359375,0.6391871571540833,0.0755678117275238,0.0688307881355285,293.1809997558594,297.1499938964844,293.1499938964844,0.0557223297655582,-1566.223876953125,304.1530456542969,0.7131015658378601,0.1039875000715255,0.099505491554737,293.1675720214844,297.1499938964844,293.1499938964844,0.061094831675291,-1228.3115234375,304.1517028808594,0.7268211245536804,0.1105798631906509,0.0780452042818069,293.1713562011719,297.1499938964844,293.1499938964844,0.0730303674936294,-1885.408447265625,304.1520080566406,0.7560482025146484,0.125492662191391,0.1197935938835144,293.2983703613281,297.1499938964844,293.1499938964844,0.0007186740403994,-272.72320556640625,292.1517944335937,0.5502453446388245,0.050000000745058,0.2288305163383484,291.159912109375,291.1499938964844,272.01275634765625,271.43389892578125,284.13458251953125,293.2984619140625,291.1598815917969,1.0,0.1730272769927978,0.995616853237152,0.995616853237152,1.0,1.0,-0.7140416502952576,0.3076514005661011,0.4063902497291565,0.1163079217076301,0.0,0.0,0.201970174908638,25.423900604248047,25.0,-0.320939689874649,-5062.939453125,51.55191802978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2605895996094,305.0188903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.048828125,18000.0,0.0,0.0,0.1130541488528251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468004733324051,0.1468047648668289,-4.289537628210383e-06,0.0,0.0001147355869761,0.0,0.0,5.823770046234131,0.0,0.0,0.0,0.2772685587406158,4.0,0.0,1.0
302220,293.1579895019531,297.1499938964844,293.1499938964844,0.0310667250305414,-1080.7396240234375,304.1507568359375,0.6386378407478333,0.0753908082842826,0.0686724185943603,293.1806945800781,297.1499938964844,293.1499938964844,0.0551179125905036,-1555.482421875,304.1530456542969,0.7113606333732605,0.1032638624310493,0.0988211259245872,293.1674499511719,297.1499938964844,293.1499938964844,0.0607548505067825,-1223.7470703125,304.1517028808594,0.7258925437927246,0.1101617217063903,0.0777536332607269,293.17120361328125,297.1499938964844,293.1499938964844,0.0726342052221298,-1877.8758544921875,304.1520080566406,0.754963219165802,0.1249836087226867,0.1193126291036605,293.2974853515625,297.1499938964844,293.1499938964844,0.0006829763296991,-259.1789855957031,292.10260009765625,0.5501584410667419,0.050000000745058,0.2288335859775543,291.15966796875,291.1499938964844,272.0315856933594,271.4490966796875,284.1404724121094,293.2975769042969,291.1596069335937,1.0,0.1728223711252212,0.9957882165908812,0.9957882165908812,1.0,1.0,-0.7121068239212036,0.3068768978118896,0.4052299559116363,0.1157701313495636,0.0,0.0,0.2007010728120803,25.420515060424805,25.0,-0.3476562798023224,-5044.81640625,51.29668045043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25946044921875,305.0064392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.951171875,18000.0,0.0,0.0,0.1126255095005035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460746973752975,0.1460789889097213,-4.288198397262022e-06,0.0,0.0001143005720223,0.0,0.0,5.792113780975342,0.0,0.0,0.0,0.2771454155445099,4.0,0.0,1.0
302280,293.1579895019531,297.1499938964844,293.1499938964844,0.0310667250305414,-1080.7396240234375,304.1507568359375,0.6386378407478333,0.0753908082842826,0.0686724185943603,293.1806945800781,297.1499938964844,293.1499938964844,0.0551179125905036,-1555.482421875,304.1530456542969,0.7113606333732605,0.1032638624310493,0.0988211259245872,293.1674499511719,297.1499938964844,293.1499938964844,0.0607548505067825,-1223.7470703125,304.1517028808594,0.7258925437927246,0.1101617217063903,0.0777536332607269,293.17120361328125,297.1499938964844,293.1499938964844,0.0726342052221298,-1877.8758544921875,304.1520080566406,0.754963219165802,0.1249836087226867,0.1193126291036605,293.2974853515625,297.1499938964844,293.1499938964844,0.0006829763296991,-259.1789855957031,292.10260009765625,0.5501584410667419,0.050000000745058,0.2288335859775543,291.15966796875,291.1499938964844,272.0315856933594,271.4490966796875,284.1404724121094,293.2975769042969,291.1596069335937,1.0,0.1728223711252212,0.9957882165908812,0.9957882165908812,1.0,1.0,-0.7121068239212036,0.3068768978118896,0.4052299559116363,0.1157701313495636,0.0,0.0,0.2007010728120803,25.420515060424805,25.0,-0.3476562798023224,-5044.81640625,51.29668045043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25946044921875,305.0064392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.951171875,18000.0,0.0,0.0,0.1126255095005035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460746973752975,0.1460789889097213,-4.288198397262022e-06,0.0,0.0001143005720223,0.0,0.0,5.792113780975342,0.0,0.0,0.0,0.2771454155445099,4.0,0.0,1.0
302340,293.15789794921875,297.1499938964844,293.1499938964844,0.0309196915477514,-1078.23779296875,304.1507568359375,0.6380777955055237,0.0752104446291923,0.0685120373964309,293.180419921875,297.1499938964844,293.1499938964844,0.0545133762061595,-1544.763916015625,304.1530456542969,0.7095759510993958,0.102541483938694,0.0981381461024284,293.1673583984375,297.1499938964844,293.1499938964844,0.0604125075042247,-1219.156982421875,304.1517028808594,0.7249497771263123,0.1097399592399597,0.0774603635072708,293.1710510253906,297.1499938964844,293.1499938964844,0.0722381547093391,-1870.3546142578125,304.1519775390625,0.7538741827011108,0.1244750991463661,0.1188323199748992,293.296630859375,297.1499938964844,293.1499938964844,0.0006474275141954,-245.69110107421875,292.0536804199219,0.5500659346580505,0.050000000745058,0.2288368642330169,291.159423828125,291.1499938964844,272.04998779296875,271.46356201171875,284.1458435058594,293.2967224121094,291.15936279296875,1.0,0.1726186722517013,0.9959595799446106,0.9959595799446106,1.0,1.0,-0.7101700901985168,0.3061131536960602,0.404056966304779,0.1152057498693466,0.0,0.0,0.1994643062353134,25.41776466369629,25.0,-0.3607542216777801,-5027.09375,51.04290008544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2580261230469,304.9940795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8515625,18000.0,0.0,0.0,0.1122052744030952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453706473112106,0.1453749388456344,-4.286900548322592e-06,0.0,0.0001138740844908,0.0,0.0,5.761439800262451,0.0,0.0,0.0,0.2770261466503143,4.0,0.0,1.0
302400,293.15789794921875,297.1499938964844,293.1499938964844,0.0309196915477514,-1078.23779296875,304.1507568359375,0.6380777955055237,0.0752104446291923,0.0685120373964309,293.180419921875,297.1499938964844,293.1499938964844,0.0545133762061595,-1544.763916015625,304.1530456542969,0.7095759510993958,0.102541483938694,0.0981381461024284,293.1673583984375,297.1499938964844,293.1499938964844,0.0604125075042247,-1219.156982421875,304.1517028808594,0.7249497771263123,0.1097399592399597,0.0774603635072708,293.1710510253906,297.1499938964844,293.1499938964844,0.0722381547093391,-1870.3546142578125,304.1519775390625,0.7538741827011108,0.1244750991463661,0.1188323199748992,293.296630859375,297.1499938964844,293.1499938964844,0.0006474275141954,-245.69110107421875,292.0536804199219,0.5500659346580505,0.050000000745058,0.2288368642330169,291.159423828125,291.1499938964844,272.04998779296875,271.46356201171875,284.1458435058594,293.2967224121094,291.15936279296875,1.0,0.1726186722517013,0.9959595799446106,0.9959595799446106,1.0,1.0,-0.7101700901985168,0.3061131536960602,0.404056966304779,0.1152057498693466,0.0,0.0,0.1994643062353134,25.41776466369629,25.0,-0.3607542216777801,-5027.09375,51.04290008544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2580261230469,304.9940795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8515625,18000.0,0.0,0.0,0.1122052744030952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453706473112106,0.1453749388456344,-4.286900548322592e-06,0.0,0.0001138740844908,0.0,0.0,5.761439800262451,0.0,0.0,0.0,0.2770261466503143,4.0,0.0,1.0
302460,293.1527404785156,297.1499938964844,293.1499938964844,0.0314573086798191,-1087.48193359375,304.1495666503906,0.640609860420227,0.0760663002729415,0.0690910518169403,293.1747741699219,297.1499938964844,293.1499938964844,0.0546344555914402,-1547.0594482421875,304.1517944335937,0.7108794450759888,0.1029233708977699,0.0982725396752357,293.1620483398437,297.1499938964844,293.1499938964844,0.0607589781284332,-1223.9176025390625,304.1505432128906,0.7266932725906372,0.1103857457637786,0.0777533054351806,293.16558837890625,297.1499938964844,293.1499938964844,0.0725142881274223,-1875.7694091796875,304.1508483886719,0.755528450012207,0.1250587999820709,0.1191614419221878,293.2894592285156,297.1499938964844,293.1499938964844,0.0006264474941417,-237.75436401367188,292.0206298828125,0.5509483814239502,0.050000000745058,0.2288062125444412,291.1571350097656,291.1499938964844,272.06817626953125,271.477294921875,284.1469116210937,293.2901611328125,291.15582275390625,1.0,0.1724850088357925,0.9961341023445128,0.9961341023445128,1.0,1.0,-0.7117351293563843,0.3068865835666656,0.4048485159873962,0.1153125762939453,0.0,0.0,0.1985915154218673,25.2645320892334,25.0,-6.740326404571533,-5020.27099609375,51.0598030090332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2552490234375,304.9689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.216796875,18000.0,0.0,0.0,0.1118051931262016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447635740041732,0.1447678655385971,-4.2856604522967245e-06,0.0,0.0001134680569521,0.0,0.0,5.734858989715576,0.0,0.0,0.0,0.2769226133823395,4.0,0.0,1.0
302520,293.1527404785156,297.1499938964844,293.1499938964844,0.0314573086798191,-1087.48193359375,304.1495666503906,0.640609860420227,0.0760663002729415,0.0690910518169403,293.1747741699219,297.1499938964844,293.1499938964844,0.0546344555914402,-1547.0594482421875,304.1517944335937,0.7108794450759888,0.1029233708977699,0.0982725396752357,293.1620483398437,297.1499938964844,293.1499938964844,0.0607589781284332,-1223.9176025390625,304.1505432128906,0.7266932725906372,0.1103857457637786,0.0777533054351806,293.16558837890625,297.1499938964844,293.1499938964844,0.0725142881274223,-1875.7694091796875,304.1508483886719,0.755528450012207,0.1250587999820709,0.1191614419221878,293.2894592285156,297.1499938964844,293.1499938964844,0.0006264474941417,-237.75436401367188,292.0206298828125,0.5509483814239502,0.050000000745058,0.2288062125444412,291.1571350097656,291.1499938964844,272.06817626953125,271.477294921875,284.1469116210937,293.2901611328125,291.15582275390625,1.0,0.1724850088357925,0.9961341023445128,0.9961341023445128,1.0,1.0,-0.7117351293563843,0.3068865835666656,0.4048485159873962,0.1153125762939453,0.0,0.0,0.1985915154218673,25.2645320892334,25.0,-6.740326404571533,-5020.27099609375,51.0598030090332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2552490234375,304.9689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.216796875,18000.0,0.0,0.0,0.1118051931262016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447635740041732,0.1447678655385971,-4.2856604522967245e-06,0.0,0.0001134680569521,0.0,0.0,5.734858989715576,0.0,0.0,0.0,0.2769226133823395,4.0,0.0,1.0
302580,293.1508178710937,297.1499938964844,293.1499938964844,0.031838234513998,-1094.060546875,304.14910888671875,0.6421933770179749,0.0763910412788391,0.0694661810994148,293.1721496582031,297.1499938964844,293.1499938964844,0.0546781383454799,-1547.992431640625,304.1511535644531,0.7114258408546448,0.1028333082795143,0.0982727035880088,293.1597595214844,297.1499938964844,293.1499938964844,0.0610079430043697,-1227.3795166015625,304.14996337890625,0.7276996970176697,0.1105446070432663,0.0779259651899337,293.1631164550781,297.1499938964844,293.1499938964844,0.0727195888757705,-1879.8486328125,304.1502380371094,0.7564722299575806,0.1251669079065323,0.1193485260009765,293.2839660644531,297.1499938964844,293.1499938964844,0.0006022779853083,-228.65235900878903,291.97967529296875,0.5514501333236694,0.050000000745058,0.2287889122962951,291.1487121582031,291.1499938964844,272.0863037109375,271.49041748046875,284.14898681640625,293.2845153808594,291.1476135253906,1.0,0.172402411699295,0.9963086247444152,0.9963086247444152,1.0,1.0,-0.7125968933105469,0.3073422312736511,0.4052546322345733,0.115305945277214,0.0,0.0,0.199342280626297,25.17683792114257,25.0,-9.002570152282715,-5023.79248046875,51.064937591552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24713134765625,304.9621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.978515625,18000.0,0.0,0.0,0.111479602754116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449606865644455,0.1449649631977081,-4.285284376237541e-06,0.0,0.000113137626613,0.0,0.0,5.742463111877441,0.0,0.0,0.0,0.2769428789615631,4.0,0.0,1.0
302640,293.1508178710937,297.1499938964844,293.1499938964844,0.031838234513998,-1094.060546875,304.14910888671875,0.6421933770179749,0.0763910412788391,0.0694661810994148,293.1721496582031,297.1499938964844,293.1499938964844,0.0546781383454799,-1547.992431640625,304.1511535644531,0.7114258408546448,0.1028333082795143,0.0982727035880088,293.1597595214844,297.1499938964844,293.1499938964844,0.0610079430043697,-1227.3795166015625,304.14996337890625,0.7276996970176697,0.1105446070432663,0.0779259651899337,293.1631164550781,297.1499938964844,293.1499938964844,0.0727195888757705,-1879.8486328125,304.1502380371094,0.7564722299575806,0.1251669079065323,0.1193485260009765,293.2839660644531,297.1499938964844,293.1499938964844,0.0006022779853083,-228.65235900878903,291.97967529296875,0.5514501333236694,0.050000000745058,0.2287889122962951,291.1487121582031,291.1499938964844,272.0863037109375,271.49041748046875,284.14898681640625,293.2845153808594,291.1476135253906,1.0,0.172402411699295,0.9963086247444152,0.9963086247444152,1.0,1.0,-0.7125968933105469,0.3073422312736511,0.4052546322345733,0.115305945277214,0.0,0.0,0.199342280626297,25.17683792114257,25.0,-9.002570152282715,-5023.79248046875,51.064937591552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24713134765625,304.9621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.978515625,18000.0,0.0,0.0,0.111479602754116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449606865644455,0.1449649631977081,-4.285284376237541e-06,0.0,0.000113137626613,0.0,0.0,5.742463111877441,0.0,0.0,0.0,0.2769428789615631,4.0,0.0,1.0
302700,293.1503295898437,297.1499938964844,293.1499938964844,0.0319317765533924,-1095.66552734375,304.14910888671875,0.6425467133522034,0.0764723196625709,0.0695574507117271,293.1714172363281,297.1499938964844,293.1499938964844,0.0545950755476951,-1546.5489501953125,304.1510925292969,0.7112598419189453,0.1026962250471115,0.0981664434075355,293.1591796875,297.1499938964844,293.1499938964844,0.061033971607685,-1227.75048828125,304.1499328613281,0.7278218865394592,0.1105393916368484,0.0779378339648246,293.1624755859375,297.1499938964844,293.1499938964844,0.072723239660263,-1879.9495849609373,304.15020751953125,0.75654536485672,0.1251307725906372,0.1193371266126632,293.2817687988281,297.1499938964844,293.1499938964844,0.0005897468654438,-223.91131591796875,291.96026611328125,0.551537036895752,0.050000000745058,0.2287859320640564,291.1464233398437,291.1499938964844,272.0953674316406,271.4967346191406,284.1504821777344,293.2822265625,291.14599609375,1.0,0.1723660230636596,0.9963958859443665,0.9963958859443665,1.0,1.0,-0.7125759720802307,0.3073710501194,0.4052048921585083,0.1152175664901733,0.0,0.0,0.1998225152492523,25.159318923950195,25.0,-6.081335067749023,-5026.86962890625,51.04099655151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24029541015625,304.9656677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.19140625,18000.0,0.0,0.0,0.1113609448075294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452405154705047,0.1452448070049286,-4.285611339582829e-06,0.0,0.0001130172022385,0.0,0.0,5.754393100738525,0.0,0.0,0.0,0.2769852876663208,4.0,0.0,1.0
302760,293.1500549316406,297.1499938964844,293.1499938964844,0.0319900996983051,-1096.651123046875,304.149169921875,0.642754077911377,0.0765254274010658,0.0696175619959831,293.1709289550781,297.1499938964844,293.1499938964844,0.0544674172997474,-1544.288330078125,304.151123046875,0.7109317183494568,0.1025237217545509,0.0980196520686149,293.1587829589844,297.1499938964844,293.1499938964844,0.0610193945467472,-1227.5550537109375,304.14996337890625,0.7278090119361877,0.1105021312832832,0.0779227763414383,293.1620178222656,297.1499938964844,293.1499938964844,0.0726845189929008,-1879.2138671875,304.1502380371094,0.7564740180969238,0.1250603944063186,0.1192864179611206,293.2798767089844,297.1499938964844,293.1499938964844,0.0005768850096501,-219.0311737060547,291.94195556640625,0.5515670776367188,0.050000000745058,0.228784903883934,291.14581298828125,291.1499938964844,272.1044311523437,271.5028991699219,284.1521911621094,293.2802734375,291.1458435058594,1.0,0.1723304688930511,0.9964669942855836,0.9964669942855836,1.0,1.0,-0.7123918533325195,0.3073271811008453,0.4050646424293518,0.1150995641946792,0.0,0.0,0.2001694440841674,25.15083694458008,25.0,-2.883568286895752,-5028.45556640625,51.00693130493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2317810058594,304.9679870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1953125,18000.0,0.0,0.0,0.1112745329737663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454741209745407,0.1454783976078033,-4.286034709366504e-06,0.0,0.0001129295051214,0.0,0.0,5.764552593231201,0.0,0.0,0.0,0.2770237326622009,4.0,0.0,1.0
302820,293.1498107910156,297.1499938964844,293.1499938964844,0.032043170183897,-1097.515380859375,304.1493530273437,0.6429018974304199,0.0765748172998428,0.0696792975068092,293.1703491210937,297.1499938964844,293.1499938964844,0.0541321597993373,-1538.3175048828125,304.1513061523437,0.7099732160568237,0.1021105498075485,0.0976503565907478,293.1583557128906,297.1499938964844,293.1499938964844,0.0609159208834171,-1226.13671875,304.150146484375,0.7275325655937195,0.110362134873867,0.0778404772281646,293.1615600585937,297.1499938964844,293.1499938964844,0.0725321546196937,-1876.2762451171875,304.1504211425781,0.756070077419281,0.1248537003993988,0.1191118359565734,293.2767944335937,297.1499938964844,293.1499938964844,0.0005505622248165,-208.8729248046875,291.90673828125,0.5515283942222595,0.050000000745058,0.2287862449884414,291.1471252441406,291.1499938964844,272.1224975585937,271.51483154296875,284.1562194824219,293.277099609375,291.14752197265625,1.0,0.1722581535577774,0.9966091513633728,0.9966091513633728,1.0,1.0,-0.7117161154747009,0.3071013987064361,0.4046147167682647,0.1148118004202842,0.0,0.0,0.2004856616258621,25.149438858032227,25.0,1.624777913093567,-5026.84423828125,50.91801452636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2121887207031,304.9661560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.068359375,18000.0,0.0,0.0,0.1111823841929435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457287073135376,0.1457329988479614,-4.286693183530588e-06,0.0,0.0001128359872382,0.0,0.0,5.775889873504639,0.0,0.0,0.0,0.2770698666572571,4.0,0.0,1.0
302880,293.1498107910156,297.1499938964844,293.1499938964844,0.032043170183897,-1097.515380859375,304.1493530273437,0.6429018974304199,0.0765748172998428,0.0696792975068092,293.1703491210937,297.1499938964844,293.1499938964844,0.0541321597993373,-1538.3175048828125,304.1513061523437,0.7099732160568237,0.1021105498075485,0.0976503565907478,293.1583557128906,297.1499938964844,293.1499938964844,0.0609159208834171,-1226.13671875,304.150146484375,0.7275325655937195,0.110362134873867,0.0778404772281646,293.1615600585937,297.1499938964844,293.1499938964844,0.0725321546196937,-1876.2762451171875,304.1504211425781,0.756070077419281,0.1248537003993988,0.1191118359565734,293.2767944335937,297.1499938964844,293.1499938964844,0.0005505622248165,-208.8729248046875,291.90673828125,0.5515283942222595,0.050000000745058,0.2287862449884414,291.1471252441406,291.1499938964844,272.1224975585937,271.51483154296875,284.1562194824219,293.277099609375,291.14752197265625,1.0,0.1722581535577774,0.9966091513633728,0.9966091513633728,1.0,1.0,-0.7117161154747009,0.3071013987064361,0.4046147167682647,0.1148118004202842,0.0,0.0,0.2004856616258621,25.149438858032227,25.0,1.624777913093567,-5026.84423828125,50.91801452636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2121887207031,304.9661560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.068359375,18000.0,0.0,0.0,0.1111823841929435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457287073135376,0.1457329988479614,-4.286693183530588e-06,0.0,0.0001128359872382,0.0,0.0,5.775889873504639,0.0,0.0,0.0,0.2770698666572571,4.0,0.0,1.0
302940,293.1498718261719,297.1499938964844,293.1499938964844,0.032039139419794,-1097.40087890625,304.1495666503906,0.6428093910217285,0.0765669867396354,0.0696848109364509,293.1701354980469,297.1499938964844,293.1499938964844,0.0537311434745788,-1531.1751708984375,304.15155029296875,0.7087468504905701,0.1016357988119125,0.0972147434949874,293.1583251953125,297.1499938964844,293.1499938964844,0.0607469044625759,-1223.8253173828125,304.150390625,0.7270323038101196,0.1101566180586814,0.077707938849926,293.1614074707031,297.1499938964844,293.1499938964844,0.0723190754652023,-1872.16748046875,304.150634765625,0.7554471492767334,0.1245869621634483,0.1188728436827659,293.27447509765625,297.1499938964844,293.1499938964844,0.0005303840734995,-198.72056579589844,291.8716125488281,0.5514121651649475,0.050000000745058,0.2287902683019638,291.1496887207031,291.1499938964844,272.1405334472656,271.52618408203125,284.1608581542969,293.27471923828125,291.1501770019531,1.0,0.1721802949905395,0.996751308441162,0.996751308441162,1.0,1.0,-0.7107589244842529,0.306747555732727,0.4040113389492035,0.1144807413220405,0.0,0.0,0.2003550380468368,25.160017013549805,25.0,3.511298179626465,-5020.1357421875,50.80743408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1925964355469,304.9578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.078125,18000.0,0.0,0.0,0.1111704036593437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457202434539795,0.1457245349884033,-4.2869060052908026e-06,0.0,0.000112823829113,0.0,0.0,5.77582311630249,0.0,0.0,0.0,0.2770727276802063,4.0,0.0,1.0
303000,293.1498718261719,297.1499938964844,293.1499938964844,0.032039139419794,-1097.40087890625,304.1495666503906,0.6428093910217285,0.0765669867396354,0.0696848109364509,293.1701354980469,297.1499938964844,293.1499938964844,0.0537311434745788,-1531.1751708984375,304.15155029296875,0.7087468504905701,0.1016357988119125,0.0972147434949874,293.1583251953125,297.1499938964844,293.1499938964844,0.0607469044625759,-1223.8253173828125,304.150390625,0.7270323038101196,0.1101566180586814,0.077707938849926,293.1614074707031,297.1499938964844,293.1499938964844,0.0723190754652023,-1872.16748046875,304.150634765625,0.7554471492767334,0.1245869621634483,0.1188728436827659,293.27447509765625,297.1499938964844,293.1499938964844,0.0005303840734995,-198.72056579589844,291.8716125488281,0.5514121651649475,0.050000000745058,0.2287902683019638,291.1496887207031,291.1499938964844,272.1405334472656,271.52618408203125,284.1608581542969,293.27471923828125,291.1501770019531,1.0,0.1721802949905395,0.996751308441162,0.996751308441162,1.0,1.0,-0.7107589244842529,0.306747555732727,0.4040113389492035,0.1144807413220405,0.0,0.0,0.2003550380468368,25.160017013549805,25.0,3.511298179626465,-5020.1357421875,50.80743408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1925964355469,304.9578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.078125,18000.0,0.0,0.0,0.1111704036593437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457202434539795,0.1457245349884033,-4.2869060052908026e-06,0.0,0.000112823829113,0.0,0.0,5.77582311630249,0.0,0.0,0.0,0.2770727276802063,4.0,0.0,1.0
303060,293.150146484375,297.1499938964844,293.1499938964844,0.0319972783327102,-1096.648681640625,304.1497802734375,0.6425608992576599,0.0765171647071838,0.0696500837802887,293.170166015625,297.1499938964844,293.1499938964844,0.0532924681901931,-1523.380859375,304.1517639160156,0.7073534727096558,0.1011215150356292,0.0967379435896873,293.1585388183594,297.1499938964844,293.1499938964844,0.0605356059968471,-1220.94873046875,304.1506042480469,0.7263889908790588,0.1099032759666442,0.0775397345423698,293.1614990234375,297.1499938964844,293.1499938964844,0.0720717012882232,-1867.412353515625,304.1508178710937,0.7546981573104858,0.124280959367752,0.118593193590641,293.272705078125,297.1499938964844,293.1499938964844,0.0005147903575561,-187.7433013916016,291.8359069824219,0.5512573719024658,0.050000000745058,0.2287956178188324,291.15234375,291.1499938964844,272.1584777832031,271.5370483398437,284.1659545898437,293.2728881835937,291.1527709960937,1.0,0.172094315290451,0.996911883354187,0.996911883354187,1.0,1.0,-0.7096139788627625,0.306307315826416,0.4033066630363464,0.1141243204474449,0.0,0.0,0.1998562067747116,25.176273345947266,25.0,3.7303779125213614,-5009.8515625,50.67976379394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762084960937,304.9461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.953125,18000.0,0.0,0.0,0.1111989170312881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454918086528778,0.1454960852861404,-4.286690455046482e-06,0.0,0.0001128527655964,0.0,0.0,5.766144752502441,0.0,0.0,0.0,0.2770379781723022,4.0,0.0,1.0
303120,293.150146484375,297.1499938964844,293.1499938964844,0.0319972783327102,-1096.648681640625,304.1497802734375,0.6425608992576599,0.0765171647071838,0.0696500837802887,293.170166015625,297.1499938964844,293.1499938964844,0.0532924681901931,-1523.380859375,304.1517639160156,0.7073534727096558,0.1011215150356292,0.0967379435896873,293.1585388183594,297.1499938964844,293.1499938964844,0.0605356059968471,-1220.94873046875,304.1506042480469,0.7263889908790588,0.1099032759666442,0.0775397345423698,293.1614990234375,297.1499938964844,293.1499938964844,0.0720717012882232,-1867.412353515625,304.1508178710937,0.7546981573104858,0.124280959367752,0.118593193590641,293.272705078125,297.1499938964844,293.1499938964844,0.0005147903575561,-187.7433013916016,291.8359069824219,0.5512573719024658,0.050000000745058,0.2287956178188324,291.15234375,291.1499938964844,272.1584777832031,271.5370483398437,284.1659545898437,293.2728881835937,291.1527709960937,1.0,0.172094315290451,0.996911883354187,0.996911883354187,1.0,1.0,-0.7096139788627625,0.306307315826416,0.4033066630363464,0.1141243204474449,0.0,0.0,0.1998562067747116,25.176273345947266,25.0,3.7303779125213614,-5009.8515625,50.67976379394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762084960937,304.9461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.953125,18000.0,0.0,0.0,0.1111989170312881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454918086528778,0.1454960852861404,-4.286690455046482e-06,0.0,0.0001128527655964,0.0,0.0,5.766144752502441,0.0,0.0,0.0,0.2770379781723022,4.0,0.0,1.0
303180,293.1505126953125,297.1499938964844,293.1499938964844,0.0319280102849006,-1095.441162109375,304.14996337890625,0.6422016620635986,0.0764345452189445,0.0695841610431671,293.1703186035156,297.1499938964844,293.1499938964844,0.0528295673429966,-1515.181640625,304.1519470214844,0.7058562636375427,0.1005788147449493,0.0962321758270263,293.1589050292969,297.1499938964844,293.1499938964844,0.0602940544486045,-1217.675537109375,304.1508178710937,0.7256441712379456,0.109612263739109,0.0773437470197677,293.1617126464844,297.1499938964844,293.1499938964844,0.0718026235699653,-1862.2591552734373,304.1510009765625,0.7538684010505676,0.1239461898803711,0.1182843670248985,293.27130126953125,297.1499938964844,293.1499938964844,0.0005019444506615,-176.89535522460938,291.7993469238281,0.5510831475257874,0.050000000745058,0.2288016527891159,291.1545715332031,291.1499938964844,272.1763916015625,271.54742431640625,284.17138671875,293.2714538574219,291.1549072265625,1.0,0.1719991117715835,0.997072458267212,0.997072458267212,1.0,1.0,-0.7083292603492737,0.305802434682846,0.4025268256664276,0.1137491688132286,0.0,0.0,0.1990877836942672,25.1950912475586,25.0,3.147071123123169,-4997.32080078125,50.53749847412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1648254394531,304.93359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.615234375,18000.0,0.0,0.0,0.1112324893474578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450968980789184,0.1451011747121811,-4.286126568331383e-06,0.0,0.0001128868389059,0.0,0.0,5.749167919158936,0.0,0.0,0.0,0.2769743204116821,4.0,0.0,1.0
303240,293.1505126953125,297.1499938964844,293.1499938964844,0.0319280102849006,-1095.441162109375,304.14996337890625,0.6422016620635986,0.0764345452189445,0.0695841610431671,293.1703186035156,297.1499938964844,293.1499938964844,0.0528295673429966,-1515.181640625,304.1519470214844,0.7058562636375427,0.1005788147449493,0.0962321758270263,293.1589050292969,297.1499938964844,293.1499938964844,0.0602940544486045,-1217.675537109375,304.1508178710937,0.7256441712379456,0.109612263739109,0.0773437470197677,293.1617126464844,297.1499938964844,293.1499938964844,0.0718026235699653,-1862.2591552734373,304.1510009765625,0.7538684010505676,0.1239461898803711,0.1182843670248985,293.27130126953125,297.1499938964844,293.1499938964844,0.0005019444506615,-176.89535522460938,291.7993469238281,0.5510831475257874,0.050000000745058,0.2288016527891159,291.1545715332031,291.1499938964844,272.1763916015625,271.54742431640625,284.17138671875,293.2714538574219,291.1549072265625,1.0,0.1719991117715835,0.997072458267212,0.997072458267212,1.0,1.0,-0.7083292603492737,0.305802434682846,0.4025268256664276,0.1137491688132286,0.0,0.0,0.1990877836942672,25.1950912475586,25.0,3.147071123123169,-4997.32080078125,50.53749847412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1648254394531,304.93359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.615234375,18000.0,0.0,0.0,0.1112324893474578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450968980789184,0.1451011747121811,-4.286126568331383e-06,0.0,0.0001128868389059,0.0,0.0,5.749167919158936,0.0,0.0,0.0,0.2769743204116821,4.0,0.0,1.0
303300,293.1507568359375,297.1499938964844,293.1499938964844,0.0318848565220832,-1094.696533203125,304.1500549316406,0.6419888138771057,0.0763826668262481,0.0695411935448646,293.1704406738281,297.1499938964844,293.1499938964844,0.0525910183787345,-1510.966064453125,304.1520080566406,0.7050777077674866,0.1002986654639244,0.095970444381237,293.1591491699219,297.1499938964844,293.1499938964844,0.0601637624204158,-1215.9156494140625,304.1509094238281,0.7252408862113953,0.109454445540905,0.0772367268800735,293.161865234375,297.1499938964844,293.1499938964844,0.0716617405414581,-1859.568359375,304.15106201171875,0.753430962562561,0.1237697675824165,0.1181208938360214,293.2707214355469,297.1499938964844,293.1499938964844,0.0004961226950399,-171.5973358154297,291.7807922363281,0.5509921908378601,0.050000000745058,0.228804811835289,291.1554870605469,291.1499938964844,272.185302734375,271.55242919921875,284.1741943359375,293.2708435058594,291.1557922363281,1.0,0.1719477921724319,0.9971527457237244,0.9971527457237244,1.0,1.0,-0.7076427936553955,0.3055299520492553,0.4021128118038177,0.113554872572422,0.0,0.0,0.1986261159181594,25.204893112182617,25.0,2.766676902770996,-4990.5361328125,50.46129989624024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161376953125,304.9276428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8671875,18000.0,0.0,0.0,0.1112415939569473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144851803779602,0.1448560804128646,-4.285740942577832e-06,0.0,0.0001128960720961,0.0,0.0,5.738589286804199,0.0,0.0,0.0,0.2769341468811035,4.0,0.0,1.0
303360,293.1510009765625,297.1499938964844,293.1499938964844,0.0318369530141353,-1093.8734130859375,304.1501159667969,0.6417583227157593,0.076324924826622,0.0694926381111145,293.1705627441406,297.1499938964844,293.1499938964844,0.0523485541343688,-1506.6876220703125,304.152099609375,0.7042834758758545,0.1000137329101562,0.0957038700580596,293.1593933105469,297.1499938964844,293.1499938964844,0.0600280463695526,-1214.0855712890625,304.1509704589844,0.7248208522796631,0.109289638698101,0.0771245881915092,293.1620178222656,297.1499938964844,293.1499938964844,0.0715173557400703,-1856.81494140625,304.1511535644531,0.7529821395874023,0.1235883384943008,0.1179524213075637,293.2701721191406,297.1499938964844,293.1499938964844,0.0004902984946966,-166.13182067871094,291.7620544433594,0.5508999228477478,0.050000000745058,0.2288080155849456,291.1562805175781,291.1499938964844,272.1941833496094,271.55731201171875,284.177001953125,293.2702941894531,291.1565246582031,1.0,0.1718940883874893,0.9972379207611084,0.9972379207611084,1.0,1.0,-0.7069316506385803,0.3052466809749603,0.4016849994659424,0.1133562251925468,0.0,0.0,0.1981245279312133,25.214738845825195,25.0,2.402571439743042,-4983.54345703125,50.38209533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15936279296875,304.9220886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.080078125,18000.0,0.0,0.0,0.111241415143013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445827186107635,0.1445870101451873,-4.285303475626279e-06,0.0,0.0001128958901972,0.0,0.0,5.726961135864258,0.0,0.0,0.0,0.2768897712230682,4.0,0.0,1.0
303420,293.1515197753906,297.1499938964844,293.1499938964844,0.0317288339138031,-1092.022216796875,304.1502685546875,0.6412538886070251,0.076194129884243,0.0693811476230621,293.1708679199219,297.1499938964844,293.1499938964844,0.0518534258008003,-1497.968017578125,304.1522216796875,0.7026557326316833,0.0994314923882484,0.0951584428548812,293.1599426269531,297.1499938964844,293.1499938964844,0.059742085635662,-1210.23828125,304.151123046875,0.7239380478858948,0.1089415401220321,0.0768868625164032,293.1623840332031,297.1499938964844,293.1499938964844,0.0712193101644516,-1851.1419677734373,304.1512451171875,0.7520573735237122,0.123212456703186,0.1176025718450546,293.26922607421875,297.1499938964844,293.1499938964844,0.0004791097017005,-155.3363494873047,291.72430419921875,0.5507141351699829,0.050000000745058,0.2288144677877426,291.1575927734375,291.1499938964844,272.2119445800781,271.5668334960937,284.18267822265625,293.2693176269531,291.15777587890625,1.0,0.1717797368764877,0.9974082112312316,0.9974082112312316,1.0,1.0,-0.7054458260536194,0.3046532869338989,0.4007925689220428,0.1129446476697921,0.0,0.0,0.197021797299385,25.234155654907227,25.0,1.7983849048614502,-4969.13818359375,50.21553802490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.159423828125,304.9123229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.41796875,18000.0,0.0,0.0,0.1112047508358955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439863741397857,0.1439906507730484,-4.284305759938434e-06,0.0,0.0001128586882259,0.0,0.0,5.701169490814209,0.0,0.0,0.0,0.2767909467220306,4.0,0.0,1.0
303480,293.1515197753906,297.1499938964844,293.1499938964844,0.0317288339138031,-1092.022216796875,304.1502685546875,0.6412538886070251,0.076194129884243,0.0693811476230621,293.1708679199219,297.1499938964844,293.1499938964844,0.0518534258008003,-1497.968017578125,304.1522216796875,0.7026557326316833,0.0994314923882484,0.0951584428548812,293.1599426269531,297.1499938964844,293.1499938964844,0.059742085635662,-1210.23828125,304.151123046875,0.7239380478858948,0.1089415401220321,0.0768868625164032,293.1623840332031,297.1499938964844,293.1499938964844,0.0712193101644516,-1851.1419677734373,304.1512451171875,0.7520573735237122,0.123212456703186,0.1176025718450546,293.26922607421875,297.1499938964844,293.1499938964844,0.0004791097017005,-155.3363494873047,291.72430419921875,0.5507141351699829,0.050000000745058,0.2288144677877426,291.1575927734375,291.1499938964844,272.2119445800781,271.5668334960937,284.18267822265625,293.2693176269531,291.15777587890625,1.0,0.1717797368764877,0.9974082112312316,0.9974082112312316,1.0,1.0,-0.7054458260536194,0.3046532869338989,0.4007925689220428,0.1129446476697921,0.0,0.0,0.197021797299385,25.234155654907227,25.0,1.7983849048614502,-4969.13818359375,50.21553802490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.159423828125,304.9123229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.41796875,18000.0,0.0,0.0,0.1112047508358955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439863741397857,0.1439906507730484,-4.284305759938434e-06,0.0,0.0001128586882259,0.0,0.0,5.701169490814209,0.0,0.0,0.0,0.2767909467220306,4.0,0.0,1.0
303540,293.1520690917969,297.1499938964844,293.1499938964844,0.0316058099269866,-1089.9217529296875,304.150390625,0.6406994462013245,0.0760450288653373,0.0692524313926696,293.17120361328125,297.1499938964844,293.1499938964844,0.0513457544147968,-1489.04931640625,304.1523132324219,0.7009826302528381,0.0988345518708229,0.0945984274148941,293.1605224609375,297.1499938964844,293.1499938964844,0.0594379268586635,-1206.15673828125,304.1512451171875,0.7230040431022644,0.1085707992315292,0.0766327157616615,293.1627502441406,297.1499938964844,293.1499938964844,0.0709096863865852,-1845.261962890625,304.1513671875,0.7511023879051208,0.1228208392858505,0.117237202823162,293.2684020996094,297.1499938964844,293.1499938964844,0.0004680562706198,-144.51220703125,291.6862487792969,0.5505288243293762,0.050000000745058,0.2288209348917007,291.1585998535156,291.1499938964844,272.2295837402344,271.575927734375,284.18829345703125,293.2684936523437,291.15875244140625,1.0,0.1716562360525131,0.997578501701355,0.997578501701355,1.0,1.0,-0.7038835287094116,0.3040299713611603,0.3998535871505737,0.112510547041893,0.0,0.0,0.1958030015230178,25.252798080444336,25.0,1.3774104118347168,-4954.31591796875,50.03874588012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1644592285156,304.9043273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.677734375,18000.0,0.0,0.0,0.1111073791980743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433240622282028,0.1433283537626266,-4.283173893782077e-06,0.0,0.0001127598661696,0.0,0.0,5.672520637512207,0.0,0.0,0.0,0.2766808271408081,4.0,0.0,1.0
303600,293.1520690917969,297.1499938964844,293.1499938964844,0.0316058099269866,-1089.9217529296875,304.150390625,0.6406994462013245,0.0760450288653373,0.0692524313926696,293.17120361328125,297.1499938964844,293.1499938964844,0.0513457544147968,-1489.04931640625,304.1523132324219,0.7009826302528381,0.0988345518708229,0.0945984274148941,293.1605224609375,297.1499938964844,293.1499938964844,0.0594379268586635,-1206.15673828125,304.1512451171875,0.7230040431022644,0.1085707992315292,0.0766327157616615,293.1627502441406,297.1499938964844,293.1499938964844,0.0709096863865852,-1845.261962890625,304.1513671875,0.7511023879051208,0.1228208392858505,0.117237202823162,293.2684020996094,297.1499938964844,293.1499938964844,0.0004680562706198,-144.51220703125,291.6862487792969,0.5505288243293762,0.050000000745058,0.2288209348917007,291.1585998535156,291.1499938964844,272.2295837402344,271.575927734375,284.18829345703125,293.2684936523437,291.15875244140625,1.0,0.1716562360525131,0.997578501701355,0.997578501701355,1.0,1.0,-0.7038835287094116,0.3040299713611603,0.3998535871505737,0.112510547041893,0.0,0.0,0.1958030015230178,25.252798080444336,25.0,1.3774104118347168,-4954.31591796875,50.03874588012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1644592285156,304.9043273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.677734375,18000.0,0.0,0.0,0.1111073791980743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433240622282028,0.1433283537626266,-4.283173893782077e-06,0.0,0.0001127598661696,0.0,0.0,5.672520637512207,0.0,0.0,0.0,0.2766808271408081,4.0,0.0,1.0
303660,293.1526184082031,297.1499938964844,293.1499938964844,0.0314702279865741,-1087.6092529296875,304.1504821777344,0.6401050090789795,0.0758805349469184,0.0691092833876609,293.17156982421875,297.1499938964844,293.1499938964844,0.0508272796869277,-1479.9610595703125,304.15240478515625,0.6992722153663635,0.0982253476977348,0.0940262749791145,293.1611328125,297.1499938964844,293.1499938964844,0.0591176934540271,-1201.869140625,304.1513671875,0.7220260500907898,0.1081804633140564,0.0763643905520439,293.16314697265625,297.1499938964844,293.1499938964844,0.0705898851156234,-1839.2003173828125,304.15142822265625,0.7501240372657776,0.1224157661199569,0.1168586239218711,293.2676696777344,297.1499938964844,293.1499938964844,0.000456969224615,-133.69700622558594,291.6480407714844,0.5503456592559814,0.050000000745058,0.2288273274898529,291.159423828125,291.1499938964844,272.2471008300781,271.5846862792969,284.1937561035156,293.26776123046875,291.1595458984375,1.0,0.171524167060852,0.9977551102638244,0.9977551102638244,1.0,1.0,-0.7022563815116882,0.3033841550350189,0.3988722562789917,0.1120511442422866,0.0,0.0,0.1944898962974548,25.27035522460937,25.0,1.0776172876358032,-4939.162109375,49.852909088134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1734924316406,304.89764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.880859375,18000.0,0.0,0.0,0.1109415665268898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426095366477966,0.1426138281822204,-4.281939254724421e-06,0.0,0.0001125915805459,0.0,0.0,5.641626358032227,0.0,0.0,0.0,0.2765618562698364,4.0,0.0,1.0
303720,293.1526184082031,297.1499938964844,293.1499938964844,0.0314702279865741,-1087.6092529296875,304.1504821777344,0.6401050090789795,0.0758805349469184,0.0691092833876609,293.17156982421875,297.1499938964844,293.1499938964844,0.0508272796869277,-1479.9610595703125,304.15240478515625,0.6992722153663635,0.0982253476977348,0.0940262749791145,293.1611328125,297.1499938964844,293.1499938964844,0.0591176934540271,-1201.869140625,304.1513671875,0.7220260500907898,0.1081804633140564,0.0763643905520439,293.16314697265625,297.1499938964844,293.1499938964844,0.0705898851156234,-1839.2003173828125,304.15142822265625,0.7501240372657776,0.1224157661199569,0.1168586239218711,293.2676696777344,297.1499938964844,293.1499938964844,0.000456969224615,-133.69700622558594,291.6480407714844,0.5503456592559814,0.050000000745058,0.2288273274898529,291.159423828125,291.1499938964844,272.2471008300781,271.5846862792969,284.1937561035156,293.26776123046875,291.1595458984375,1.0,0.171524167060852,0.9977551102638244,0.9977551102638244,1.0,1.0,-0.7022563815116882,0.3033841550350189,0.3988722562789917,0.1120511442422866,0.0,0.0,0.1944898962974548,25.27035522460937,25.0,1.0776172876358032,-4939.162109375,49.852909088134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1734924316406,304.89764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.880859375,18000.0,0.0,0.0,0.1109415665268898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426095366477966,0.1426138281822204,-4.281939254724421e-06,0.0,0.0001125915805459,0.0,0.0,5.641626358032227,0.0,0.0,0.0,0.2765618562698364,4.0,0.0,1.0
303780,293.1531677246094,297.1499938964844,293.1499938964844,0.0313239693641662,-1085.115478515625,304.15057373046875,0.639477550983429,0.0757028013467788,0.0689537748694419,293.17193603515625,297.1499938964844,293.1499938964844,0.0502994917333126,-1470.7296142578125,304.1524963378906,0.6975302696228027,0.0976057350635528,0.09344382584095,293.1617431640625,297.1499938964844,293.1499938964844,0.0587832070887088,-1197.400146484375,304.1514587402344,0.721008837223053,0.1077728644013404,0.0760836079716682,293.16357421875,297.1499938964844,293.1499938964844,0.0702611282467842,-1832.9801025390625,304.1514892578125,0.7491266131401062,0.1219989210367202,0.1164685115218162,293.2669982910156,297.1499938964844,293.1499938964844,0.0004457248433027,-122.91324615478516,291.6097717285156,0.5501656532287598,0.050000000745058,0.2288336455821991,291.1600646972656,291.1499938964844,272.2645568847656,271.5931091308594,284.1990051269531,293.26708984375,291.16015625,1.0,0.1713841706514358,0.997931718826294,0.997931718826294,1.0,1.0,-0.7005731463432312,0.3027209341526031,0.3978522419929504,0.1115649342536926,0.0,0.0,0.1931033134460449,25.28668212890625,25.0,0.8289259672164917,-4923.7080078125,49.6590461730957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18536376953125,304.8917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.03515625,18000.0,0.0,0.0,0.1107051223516464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418548971414566,0.1418591737747192,-4.280625034880359e-06,0.0,0.0001123516267398,0.0,0.0,5.6090192794799805,0.0,0.0,0.0,0.2764362096786499,4.0,0.0,1.0
