time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303840,293.1531677246094,297.1499938964844,293.1499938964844,0.0313239693641662,-1085.115478515625,304.15057373046875,0.639477550983429,0.0757028013467788,0.0689537748694419,293.17193603515625,297.1499938964844,293.1499938964844,0.0502994917333126,-1470.7296142578125,304.1524963378906,0.6975302696228027,0.0976057350635528,0.09344382584095,293.1617431640625,297.1499938964844,293.1499938964844,0.0587832070887088,-1197.400146484375,304.1514587402344,0.721008837223053,0.1077728644013404,0.0760836079716682,293.16357421875,297.1499938964844,293.1499938964844,0.0702611282467842,-1832.9801025390625,304.1514892578125,0.7491266131401062,0.1219989210367202,0.1164685115218162,293.2669982910156,297.1499938964844,293.1499938964844,0.0004457248433027,-122.91324615478516,291.6097717285156,0.5501656532287598,0.050000000745058,0.2288336455821991,291.1600646972656,291.1499938964844,272.2645568847656,271.5931091308594,284.1990051269531,293.26708984375,291.16015625,1.0,0.1713841706514358,0.997931718826294,0.997931718826294,1.0,1.0,-0.7005731463432312,0.3027209341526031,0.3978522419929504,0.1115649342536926,0.0,0.0,0.1931033134460449,25.28668212890625,25.0,0.8289259672164917,-4923.7080078125,49.6590461730957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18536376953125,304.8917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.03515625,18000.0,0.0,0.0,0.1107051223516464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418548971414566,0.1418591737747192,-4.280625034880359e-06,0.0,0.0001123516267398,0.0,0.0,5.6090192794799805,0.0,0.0,0.0,0.2764362096786499,4.0,0.0,1.0
303900,293.1534423828125,297.1499938964844,293.1499938964844,0.031247230246663,-1083.806884765625,304.1506042480469,0.6391529440879822,0.0756093710660934,0.0688717737793922,293.172119140625,297.1499938964844,293.1499938964844,0.0500324517488479,-1466.0662841796875,304.15252685546875,0.6966487169265747,0.0972924008965492,0.0931491330265998,293.1620483398437,297.1499938964844,293.1499938964844,0.058611012995243,-1195.1031494140625,304.1515197753906,0.7204863429069519,0.1075630486011505,0.0759388729929924,293.1637878417969,297.1499938964844,293.1499938964844,0.0700936615467071,-1829.815673828125,304.1515197753906,0.7486217021942139,0.121786393225193,0.1162694469094276,293.2666931152344,297.1499938964844,293.1499938964844,0.000440008676378,-117.53411865234376,291.5906066894531,0.5500770211219788,0.050000000745058,0.2288367450237274,291.1603088378906,291.1499938964844,272.2732238769531,271.5971984863281,284.2015380859375,293.2667541503906,291.160400390625,1.0,0.1713113188743591,0.9980200529098512,0.9980200529098512,1.0,1.0,-0.6997122168540955,0.3023836612701416,0.3973285555839538,0.1113118454813957,0.0,0.0,0.1923887431621551,25.294353485107425,25.0,0.710507869720459,-4915.873046875,49.55930709838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1920166015625,304.8888854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.09375,18000.0,0.0,0.0,0.1105603575706482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414660811424255,0.1414703577756881,-4.2799447328434326e-06,0.0,0.0001122047033277,0.0,0.0,5.592228412628174,0.0,0.0,0.0,0.2763714492321014,4.0,0.0,1.0
303960,293.1537170410156,297.1499938964844,293.1499938964844,0.0311683714389801,-1082.4620361328125,304.150634765625,0.6388218402862549,0.0755132809281349,0.0687872543931007,293.1722717285156,297.1499938964844,293.1499938964844,0.0497635640203952,-1461.375732421875,304.1525573730469,0.6957609057426453,0.0969770699739456,0.0928524136543273,293.162353515625,297.1499938964844,293.1499938964844,0.0584358535706996,-1192.7689208984375,304.15155029296875,0.7199552655220032,0.1073496714234352,0.0757915452122688,293.1639709472656,297.1499938964844,293.1499938964844,0.0699243396520614,-1826.619140625,304.15155029296875,0.748113214969635,0.1215714290738105,0.1160679757595062,293.2663879394531,297.1499938964844,293.1499938964844,0.0004342154425103,-112.16525268554688,291.5714416503906,0.5499893426895142,0.050000000745058,0.2288398295640945,291.1605224609375,291.1499938964844,272.2818603515625,271.60125732421875,284.2040100097656,293.2664489746094,291.1605834960937,1.0,0.1712367087602615,0.9981117844581604,0.9981117844581604,1.0,1.0,-0.6988397836685181,0.3020432293415069,0.3967965245246887,0.1110525578260421,0.0,0.0,0.1916643679141998,25.30170440673828,25.0,0.5926992893218994,-4907.9755859375,49.4578857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1989440917969,304.88604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.138671875,18000.0,0.0,0.0,0.1103992387652397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.141072079539299,0.1410763561725616,-4.279252607375383e-06,0.0,0.0001120411907322,0.0,0.0,5.575221061706543,0.0,0.0,0.0,0.2763058245182037,4.0,0.0,1.0
304020,293.1542358398437,297.1499938964844,293.1499938964844,0.0310051292181015,-1079.6766357421875,304.15069580078125,0.6381433010101318,0.0753138437867164,0.0686115249991417,293.1726379394531,297.1499938964844,293.1499938964844,0.0492210611701011,-1451.9267578125,304.1526184082031,0.6939691305160522,0.0963411629199981,0.0922537967562675,293.1629638671875,297.1499938964844,293.1499938964844,0.0580776408314704,-1188.0025634765625,304.1516418457031,0.7188693284988403,0.1069133430719375,0.0754899755120277,293.1643981933594,297.1499938964844,293.1499938964844,0.0695807933807373,-1820.141845703125,304.151611328125,0.7470871806144714,0.1211348995566368,0.1156586036086082,293.2657775878906,297.1499938964844,293.1499938964844,0.0004223526048008,-101.45687866210938,291.5331115722656,0.5498170256614685,0.050000000745058,0.2288458943367004,291.16082763671875,291.1499938964844,272.2990417480469,271.609130859375,284.208740234375,293.2658386230469,291.1608581542969,1.0,0.1710827201604843,0.998295247554779,0.998295247554779,1.0,1.0,-0.6970644593238831,0.3013544678688049,0.3957100212574005,0.110516220331192,0.0,0.0,0.1901982128620147,25.315460205078125,25.0,0.355525255203247,-4892.0234375,49.25058364868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2131042480469,304.8802185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.110033169388771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402753144502639,0.1402795910835266,-4.277847892808495e-06,0.0,0.0001116696803364,0.0,0.0,5.540849685668945,0.0,0.0,0.0,0.2761731445789337,4.0,0.0,1.0
304080,293.1542358398437,297.1499938964844,293.1499938964844,0.0310051292181015,-1079.6766357421875,304.15069580078125,0.6381433010101318,0.0753138437867164,0.0686115249991417,293.1726379394531,297.1499938964844,293.1499938964844,0.0492210611701011,-1451.9267578125,304.1526184082031,0.6939691305160522,0.0963411629199981,0.0922537967562675,293.1629638671875,297.1499938964844,293.1499938964844,0.0580776408314704,-1188.0025634765625,304.1516418457031,0.7188693284988403,0.1069133430719375,0.0754899755120277,293.1643981933594,297.1499938964844,293.1499938964844,0.0695807933807373,-1820.141845703125,304.151611328125,0.7470871806144714,0.1211348995566368,0.1156586036086082,293.2657775878906,297.1499938964844,293.1499938964844,0.0004223526048008,-101.45687866210938,291.5331115722656,0.5498170256614685,0.050000000745058,0.2288458943367004,291.16082763671875,291.1499938964844,272.2990417480469,271.609130859375,284.208740234375,293.2658386230469,291.1608581542969,1.0,0.1710827201604843,0.998295247554779,0.998295247554779,1.0,1.0,-0.6970644593238831,0.3013544678688049,0.3957100212574005,0.110516220331192,0.0,0.0,0.1901982128620147,25.315460205078125,25.0,0.355525255203247,-4892.0234375,49.25058364868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2131042480469,304.8802185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.110033169388771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402753144502639,0.1402795910835266,-4.277847892808495e-06,0.0,0.0001116696803364,0.0,0.0,5.540849685668945,0.0,0.0,0.0,0.2761731445789337,4.0,0.0,1.0
304140,293.1547241210937,297.1499938964844,293.1499938964844,0.030834911391139,-1076.77001953125,304.1507568359375,0.6374444961547852,0.075105220079422,0.0684272274374961,293.1729736328125,297.1499938964844,293.1499938964844,0.0486728250980377,-1442.397216796875,304.15264892578125,0.6921583414077759,0.0956990271806716,0.091648906469345,293.16357421875,297.1499938964844,293.1499938964844,0.0577094666659832,-1183.1136474609375,304.1517028808594,0.7177526354789734,0.1064649894833564,0.0751796811819076,293.164794921875,297.1499938964844,293.1499938964844,0.0692309960722923,-1813.5582275390625,304.15167236328125,0.7460506558418274,0.1206899881362915,0.1152410134673118,293.26519775390625,297.1499938964844,293.1499938964844,0.0004100621445104,-90.7951202392578,291.4947509765625,0.5496493577957153,0.050000000745058,0.2288518100976944,291.16094970703125,291.1499938964844,272.31610107421875,271.6167907714844,284.2132873535156,293.2652587890625,291.1609802246094,1.0,0.1709225475788116,0.9984787106513976,0.9984787106513976,1.0,1.0,-0.695250928401947,0.3006536662578583,0.3945972323417663,0.1099624037742614,0.0,0.0,0.1887257993221283,25.327938079833984,25.0,0.134187638759613,-4875.88623046875,49.037635803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2268371582031,304.8738708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.1096141338348388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394763737916946,0.1394806504249572,-4.276431809557835e-06,0.0,0.0001112444151658,0.0,0.0,5.506415843963623,0.0,0.0,0.0,0.276040107011795,4.0,0.0,1.0
304200,293.1547241210937,297.1499938964844,293.1499938964844,0.030834911391139,-1076.77001953125,304.1507568359375,0.6374444961547852,0.075105220079422,0.0684272274374961,293.1729736328125,297.1499938964844,293.1499938964844,0.0486728250980377,-1442.397216796875,304.15264892578125,0.6921583414077759,0.0956990271806716,0.091648906469345,293.16357421875,297.1499938964844,293.1499938964844,0.0577094666659832,-1183.1136474609375,304.1517028808594,0.7177526354789734,0.1064649894833564,0.0751796811819076,293.164794921875,297.1499938964844,293.1499938964844,0.0692309960722923,-1813.5582275390625,304.15167236328125,0.7460506558418274,0.1206899881362915,0.1152410134673118,293.26519775390625,297.1499938964844,293.1499938964844,0.0004100621445104,-90.7951202392578,291.4947509765625,0.5496493577957153,0.050000000745058,0.2288518100976944,291.16094970703125,291.1499938964844,272.31610107421875,271.6167907714844,284.2132873535156,293.2652587890625,291.1609802246094,1.0,0.1709225475788116,0.9984787106513976,0.9984787106513976,1.0,1.0,-0.695250928401947,0.3006536662578583,0.3945972323417663,0.1099624037742614,0.0,0.0,0.1887257993221283,25.327938079833984,25.0,0.134187638759613,-4875.88623046875,49.037635803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2268371582031,304.8738708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.1096141338348388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394763737916946,0.1394806504249572,-4.276431809557835e-06,0.0,0.0001112444151658,0.0,0.0,5.506415843963623,0.0,0.0,0.0,0.276040107011795,4.0,0.0,1.0
304260,293.1552124023437,297.1499938964844,293.1499938964844,0.030658708885312,-1073.7574462890625,304.1507873535156,0.6367302536964417,0.0748887807130813,0.0682356134057045,293.1732788085937,297.1499938964844,293.1499938964844,0.0481198839843273,-1432.8043212890625,304.1526794433594,0.690334141254425,0.0950522050261497,0.091039203107357,293.16412353515625,297.1499938964844,293.1499938964844,0.0573326088488101,-1178.118896484375,304.1517639160156,0.716609001159668,0.1060065478086471,0.0748620182275772,293.1651611328125,297.1499938964844,293.1499938964844,0.0688755884766578,-1806.8797607421875,304.1517028808594,0.745007336139679,0.1202379539608955,0.1148163899779319,293.2646179199219,297.1499938964844,293.1499938964844,0.0003972725535277,-80.18565368652344,291.4564514160156,0.5494877696037292,0.050000000745058,0.2288575172424316,291.1609802246094,291.1499938964844,272.3330078125,271.624267578125,284.21783447265625,293.2646789550781,291.16094970703125,1.0,0.1707569658756256,0.9986666440963744,0.9986666440963744,1.0,1.0,-0.6934052109718323,0.2999362349510193,0.393468976020813,0.1094093769788742,0.0,0.0,0.1872616559267044,25.33920288085937,25.0,-0.0202632639557123,-4859.5712890625,48.819942474365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2393798828125,304.86676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.154296875,18000.0,0.0,0.0,0.109154924750328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386847347021103,0.1386890113353729,-4.275024366506841e-06,0.0,0.0001107783682527,0.0,0.0,5.472331523895264,0.0,0.0,0.0,0.2759083807468414,4.0,0.0,1.0
304320,293.1552124023437,297.1499938964844,293.1499938964844,0.030658708885312,-1073.7574462890625,304.1507873535156,0.6367302536964417,0.0748887807130813,0.0682356134057045,293.1732788085937,297.1499938964844,293.1499938964844,0.0481198839843273,-1432.8043212890625,304.1526794433594,0.690334141254425,0.0950522050261497,0.091039203107357,293.16412353515625,297.1499938964844,293.1499938964844,0.0573326088488101,-1178.118896484375,304.1517639160156,0.716609001159668,0.1060065478086471,0.0748620182275772,293.1651611328125,297.1499938964844,293.1499938964844,0.0688755884766578,-1806.8797607421875,304.1517028808594,0.745007336139679,0.1202379539608955,0.1148163899779319,293.2646179199219,297.1499938964844,293.1499938964844,0.0003972725535277,-80.18565368652344,291.4564514160156,0.5494877696037292,0.050000000745058,0.2288575172424316,291.1609802246094,291.1499938964844,272.3330078125,271.624267578125,284.21783447265625,293.2646789550781,291.16094970703125,1.0,0.1707569658756256,0.9986666440963744,0.9986666440963744,1.0,1.0,-0.6934052109718323,0.2999362349510193,0.393468976020813,0.1094093769788742,0.0,0.0,0.1872616559267044,25.33920288085937,25.0,-0.0202632639557123,-4859.5712890625,48.819942474365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2393798828125,304.86676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.154296875,18000.0,0.0,0.0,0.109154924750328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386847347021103,0.1386890113353729,-4.275024366506841e-06,0.0,0.0001107783682527,0.0,0.0,5.472331523895264,0.0,0.0,0.0,0.2759083807468414,4.0,0.0,1.0
304380,293.1556396484375,297.1499938964844,293.1499938964844,0.0304773021489381,-1070.6507568359375,304.1508178710937,0.6360043883323669,0.0746657624840736,0.068037711083889,293.173583984375,297.1499938964844,293.1499938964844,0.047563336789608,-1423.1661376953125,304.1527099609375,0.6885020136833191,0.0944025218486785,0.0904262140393257,293.1646728515625,297.1499938964844,293.1499938964844,0.0569479614496231,-1173.030029296875,304.1518249511719,0.7154409885406494,0.1055395975708961,0.0745380520820617,293.16552734375,297.1499938964844,293.1499938964844,0.0685150027275085,-1800.1142578125,304.1517333984375,0.7439600825309753,0.119779922068119,0.1143857166171073,293.2640380859375,297.1499938964844,293.1499938964844,0.0003839051641989,-69.63162994384766,291.4183044433594,0.5493331551551819,0.050000000745058,0.2288630008697509,291.1609191894531,291.1499938964844,272.3497619628906,271.631591796875,284.22247314453125,293.2640991210937,291.160888671875,1.0,0.1705864667892456,0.9988545179367064,0.9988545179367064,1.0,1.0,-0.6915329694747925,0.2992019951343536,0.3923309445381164,0.1088641881942749,0.0,0.0,0.1858105510473251,25.349231719970703,25.0,-0.1117309555411338,-4843.04345703125,48.59821701049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2501220703125,304.858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.107421875,18000.0,0.0,0.0,0.1086670830845832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379039585590362,0.1379082351922989,-4.273637387086637e-06,0.0,0.0001102832757169,0.0,0.0,5.438755035400391,0.0,0.0,0.0,0.2757786214351654,4.0,0.0,1.0
304440,293.1556396484375,297.1499938964844,293.1499938964844,0.0304773021489381,-1070.6507568359375,304.1508178710937,0.6360043883323669,0.0746657624840736,0.068037711083889,293.173583984375,297.1499938964844,293.1499938964844,0.047563336789608,-1423.1661376953125,304.1527099609375,0.6885020136833191,0.0944025218486785,0.0904262140393257,293.1646728515625,297.1499938964844,293.1499938964844,0.0569479614496231,-1173.030029296875,304.1518249511719,0.7154409885406494,0.1055395975708961,0.0745380520820617,293.16552734375,297.1499938964844,293.1499938964844,0.0685150027275085,-1800.1142578125,304.1517333984375,0.7439600825309753,0.119779922068119,0.1143857166171073,293.2640380859375,297.1499938964844,293.1499938964844,0.0003839051641989,-69.63162994384766,291.4183044433594,0.5493331551551819,0.050000000745058,0.2288630008697509,291.1609191894531,291.1499938964844,272.3497619628906,271.631591796875,284.22247314453125,293.2640991210937,291.160888671875,1.0,0.1705864667892456,0.9988545179367064,0.9988545179367064,1.0,1.0,-0.6915329694747925,0.2992019951343536,0.3923309445381164,0.1088641881942749,0.0,0.0,0.1858105510473251,25.349231719970703,25.0,-0.1117309555411338,-4843.04345703125,48.59821701049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2501220703125,304.858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.107421875,18000.0,0.0,0.0,0.1086670830845832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379039585590362,0.1379082351922989,-4.273637387086637e-06,0.0,0.0001102832757169,0.0,0.0,5.438755035400391,0.0,0.0,0.0,0.2757786214351654,4.0,0.0,1.0
304500,293.1558532714844,297.1499938964844,293.1499938964844,0.0303849335759878,-1069.0667724609375,304.1508483886719,0.6356380581855774,0.0745521262288093,0.0679367035627365,293.1737060546875,297.1499938964844,293.1499938964844,0.0472843423485755,-1418.3408203125,304.1527404785156,0.6875851154327393,0.09407739341259,0.0901191979646682,293.1649169921875,297.1499938964844,293.1499938964844,0.0567530207335948,-1170.45458984375,304.1518249511719,0.7148482203483582,0.1053033247590065,0.0743739753961563,293.16571044921875,297.1499938964844,293.1499938964844,0.068333014845848,-1796.7037353515625,304.1517333984375,0.7434357404708862,0.1195489987730979,0.1141684278845787,293.2637634277344,297.1499938964844,293.1499938964844,0.000376971787773,-64.37303161621094,291.3992614746094,0.5492585897445679,0.050000000745058,0.2288656383752823,291.1608581542969,291.1499938964844,272.35809326171875,271.6351928710937,284.2247619628906,293.2638244628906,291.16082763671875,1.0,0.1704994738101959,0.9989484548568726,0.9989484548568726,1.0,1.0,-0.6905887722969055,0.2988306879997253,0.3917581140995025,0.1085919365286827,0.0,0.0,0.1850924491882324,25.35372543334961,25.0,-0.1565956771373748,-4834.69970703125,48.486026763916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.254638671875,304.8540954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.080078125,18000.0,0.0,0.0,0.1084159016609191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375187188386917,0.1375229954719543,-4.272953901818255e-06,0.0,0.0001100283552659,0.0,0.0,5.4222025871276855,0.0,0.0,0.0,0.275714635848999,4.0,0.0,1.0
304560,293.15606689453125,297.1499938964844,293.1499938964844,0.0302918180823326,-1067.468505859375,304.1508483886719,0.6352701783180237,0.0744375213980674,0.067834697663784,293.173828125,297.1499938964844,293.1499938964844,0.047005295753479,-1413.518798828125,304.1527404785156,0.6866683959960938,0.0937525555491447,0.0898122563958168,293.1651611328125,297.1499938964844,293.1499938964844,0.0565568022429943,-1167.864501953125,304.15185546875,0.7142500281333923,0.1050657108426094,0.0742088705301284,293.1658630371094,297.1499938964844,293.1499938964844,0.0681502521038055,-1793.28125,304.1517639160156,0.7429112195968628,0.1193172335624694,0.113950215280056,293.2634582519531,297.1499938964844,293.1499938964844,0.0003698591026477,-59.13177490234375,291.3802795410156,0.5491853952407837,0.050000000745058,0.2288682460784912,291.1607971191406,291.1499938964844,272.3663635253906,271.6387939453125,284.22705078125,293.2635192871094,291.1607360839844,1.0,0.1704115569591522,0.9990463852882384,0.9990463852882384,1.0,1.0,-0.6896410584449768,0.2984587848186493,0.3911822438240051,0.1083170846104621,0.0,0.0,0.1843808740377426,25.35791206359864,25.0,-0.2122317105531692,-4826.33203125,48.373233795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2585754394531,304.8492126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.044921875,18000.0,0.0,0.0,0.1081623211503028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371374726295471,0.1371417492628097,-4.272276328265434e-06,0.0,0.0001097710046451,0.0,0.0,5.405829906463623,0.0,0.0,0.0,0.2756513953208923,4.0,0.0,1.0
304620,293.15643310546875,297.1499938964844,293.1499938964844,0.0301039982587099,-1064.24072265625,304.15087890625,0.6345306038856506,0.0742058083415031,0.0676282420754432,293.1740417480469,297.1499938964844,293.1499938964844,0.0464482940733432,-1403.906005859375,304.1527709960937,0.6848383545875549,0.0931047946214675,0.0891997888684272,293.1656188964844,297.1499938964844,293.1499938964844,0.0561611764132976,-1162.64990234375,304.1518859863281,0.7130370140075684,0.1045869216322898,0.0738759860396385,293.1661682128906,297.1499938964844,293.1499938964844,0.0677830725908279,-1786.4141845703125,304.1517944335937,0.7418620586395264,0.1188516691327095,0.1135116294026374,293.2629089355469,297.1499938964844,293.1499938964844,0.0003549994726199,-48.68799209594727,291.34234619140625,0.5490426421165466,0.050000000745058,0.2288733273744583,291.1605529785156,291.1499938964844,272.3827819824219,271.6459045410156,284.23126220703125,293.2629699707031,291.1604919433594,1.0,0.170233204960823,0.9992422461509703,0.9992422461509703,1.0,1.0,-0.6877384185791016,0.2977212071418762,0.3900172114372253,0.1077451780438423,0.0,0.0,0.1829890757799148,25.365272521972656,25.0,-0.3793633878231048,-4809.6337890625,48.14617156982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26470947265625,304.8385314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.951171875,18000.0,0.0,0.0,0.1076528429985046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363923102617263,0.136396586894989,-4.2709489207481965e-06,0.0,0.0001092539459932,0.0,0.0,5.373851776123047,0.0,0.0,0.0,0.2755277752876282,4.0,0.0,1.0
304680,293.15643310546875,297.1499938964844,293.1499938964844,0.0301039982587099,-1064.24072265625,304.15087890625,0.6345306038856506,0.0742058083415031,0.0676282420754432,293.1740417480469,297.1499938964844,293.1499938964844,0.0464482940733432,-1403.906005859375,304.1527709960937,0.6848383545875549,0.0931047946214675,0.0891997888684272,293.1656188964844,297.1499938964844,293.1499938964844,0.0561611764132976,-1162.64990234375,304.1518859863281,0.7130370140075684,0.1045869216322898,0.0738759860396385,293.1661682128906,297.1499938964844,293.1499938964844,0.0677830725908279,-1786.4141845703125,304.1517944335937,0.7418620586395264,0.1188516691327095,0.1135116294026374,293.2629089355469,297.1499938964844,293.1499938964844,0.0003549994726199,-48.68799209594727,291.34234619140625,0.5490426421165466,0.050000000745058,0.2288733273744583,291.1605529785156,291.1499938964844,272.3827819824219,271.6459045410156,284.23126220703125,293.2629699707031,291.1604919433594,1.0,0.170233204960823,0.9992422461509703,0.9992422461509703,1.0,1.0,-0.6877384185791016,0.2977212071418762,0.3900172114372253,0.1077451780438423,0.0,0.0,0.1829890757799148,25.365272521972656,25.0,-0.3793633878231048,-4809.6337890625,48.14617156982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26470947265625,304.8385314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.951171875,18000.0,0.0,0.0,0.1076528429985046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363923102617263,0.136396586894989,-4.2709489207481965e-06,0.0,0.0001092539459932,0.0,0.0,5.373851776123047,0.0,0.0,0.0,0.2755277752876282,4.0,0.0,1.0
304740,293.15679931640625,297.1499938964844,293.1499938964844,0.0299151595681905,-1060.9898681640625,304.1509094238281,0.6337868571281433,0.0739718005061149,0.0674193948507309,293.1742248535156,297.1499938964844,293.1499938964844,0.0458945147693157,-1394.365234375,304.1527709960937,0.6830156445503235,0.0924613326787948,0.0885908156633377,293.1660461425781,297.1499938964844,293.1499938964844,0.0557624511420726,-1157.405029296875,304.15191650390625,0.7118006348609924,0.1041044220328331,0.0735402554273605,293.1664733886719,297.1499938964844,293.1499938964844,0.0674148276448249,-1779.5396728515625,304.1517944335937,0.7408127784729004,0.1183844655752182,0.1130711212754249,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.304443359375,0.5489028096199036,0.050000000745058,0.228878304362297,291.16015625,291.1499938964844,272.3990478515625,271.6529541015625,284.2347717285156,293.26239013671875,291.1600646972656,1.0,0.1700520068407058,0.9994381070137024,0.9994381070137024,1.0,1.0,-0.6858313083648682,0.2970039844512939,0.3888273537158966,0.1071217134594917,0.0,0.0,0.181660994887352,25.37129020690918,25.0,-0.6281397938728333,-4793.21533203125,47.91778945922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684631347656,304.8268127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.1071481481194496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356805860996246,0.135684847831726,-4.269671990186907e-06,0.0,0.000108741747681,0.0,0.0,5.343329429626465,0.0,0.0,0.0,0.2754096984863281,4.0,0.0,1.0
304800,293.15679931640625,297.1499938964844,293.1499938964844,0.0299151595681905,-1060.9898681640625,304.1509094238281,0.6337868571281433,0.0739718005061149,0.0674193948507309,293.1742248535156,297.1499938964844,293.1499938964844,0.0458945147693157,-1394.365234375,304.1527709960937,0.6830156445503235,0.0924613326787948,0.0885908156633377,293.1660461425781,297.1499938964844,293.1499938964844,0.0557624511420726,-1157.405029296875,304.15191650390625,0.7118006348609924,0.1041044220328331,0.0735402554273605,293.1664733886719,297.1499938964844,293.1499938964844,0.0674148276448249,-1779.5396728515625,304.1517944335937,0.7408127784729004,0.1183844655752182,0.1130711212754249,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.304443359375,0.5489028096199036,0.050000000745058,0.228878304362297,291.16015625,291.1499938964844,272.3990478515625,271.6529541015625,284.2347717285156,293.26239013671875,291.1600646972656,1.0,0.1700520068407058,0.9994381070137024,0.9994381070137024,1.0,1.0,-0.6858313083648682,0.2970039844512939,0.3888273537158966,0.1071217134594917,0.0,0.0,0.181660994887352,25.37129020690918,25.0,-0.6281397938728333,-4793.21533203125,47.91778945922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684631347656,304.8268127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.1071481481194496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356805860996246,0.135684847831726,-4.269671990186907e-06,0.0,0.000108741747681,0.0,0.0,5.343329429626465,0.0,0.0,0.0,0.2754096984863281,4.0,0.0,1.0
304860,293.156982421875,297.1499938964844,293.1499938964844,0.0297462791204452,-1057.946044921875,304.15087890625,0.6330805420875549,0.0737586244940757,0.0672221034765243,293.1742858886719,297.1499938964844,293.1499938964844,0.045353963971138,-1385.0716552734375,304.1527404785156,0.681228518486023,0.0918371155858039,0.0879951417446136,293.1663513183594,297.1499938964844,293.1499938964844,0.0553739666938781,-1152.308837890625,304.1519470214844,0.7105735540390015,0.1036403402686119,0.0732119977474212,293.1666564941406,297.1499938964844,293.1499938964844,0.0670545622706413,-1772.8311767578125,304.1517944335937,0.7397828698158264,0.1179302185773849,0.1126380413770675,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.548766553401947,0.050000000745058,0.2288831770420074,291.1593933105469,291.1499938964844,272.41510009765625,271.6600036621094,284.2351379394531,293.2608642578125,291.1591796875,1.0,0.1698693335056305,0.99963641166687,0.99963641166687,1.0,1.0,-0.6839717626571655,0.2963928282260895,0.3875789046287536,0.1063111722469329,0.0,0.0,0.180448517203331,25.37395668029785,25.0,-1.4052677154541016,-4777.92529296875,47.692176818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2697448730469,304.8137512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.57421875,18000.0,0.0,0.0,0.1066581457853317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350215524435043,0.1350258290767669,-4.268469638191164e-06,0.0,0.0001082444578059,0.0,0.0,5.315070629119873,0.0,0.0,0.0,0.2753002047538757,4.0,0.0,1.0
304920,293.156982421875,297.1499938964844,293.1499938964844,0.0297462791204452,-1057.946044921875,304.15087890625,0.6330805420875549,0.0737586244940757,0.0672221034765243,293.1742858886719,297.1499938964844,293.1499938964844,0.045353963971138,-1385.0716552734375,304.1527404785156,0.681228518486023,0.0918371155858039,0.0879951417446136,293.1663513183594,297.1499938964844,293.1499938964844,0.0553739666938781,-1152.308837890625,304.1519470214844,0.7105735540390015,0.1036403402686119,0.0732119977474212,293.1666564941406,297.1499938964844,293.1499938964844,0.0670545622706413,-1772.8311767578125,304.1517944335937,0.7397828698158264,0.1179302185773849,0.1126380413770675,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.548766553401947,0.050000000745058,0.2288831770420074,291.1593933105469,291.1499938964844,272.41510009765625,271.6600036621094,284.2351379394531,293.2608642578125,291.1591796875,1.0,0.1698693335056305,0.99963641166687,0.99963641166687,1.0,1.0,-0.6839717626571655,0.2963928282260895,0.3875789046287536,0.1063111722469329,0.0,0.0,0.180448517203331,25.37395668029785,25.0,-1.4052677154541016,-4777.92529296875,47.692176818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2697448730469,304.8137512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.57421875,18000.0,0.0,0.0,0.1066581457853317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350215524435043,0.1350258290767669,-4.268469638191164e-06,0.0,0.0001082444578059,0.0,0.0,5.315070629119873,0.0,0.0,0.0,0.2753002047538757,4.0,0.0,1.0
304980,293.1571350097656,297.1499938964844,293.1499938964844,0.0295927766710519,-1055.1328125,304.1508483886719,0.6324480175971985,0.0735505893826484,0.0670371726155281,293.1742553710937,297.1499938964844,293.1499938964844,0.0448303073644638,-1376.0860595703125,304.1527099609375,0.6795287132263184,0.0912264585494995,0.087416261434555,293.16656494140625,297.1499938964844,293.1499938964844,0.0549981258809566,-1147.3914794921875,304.15191650390625,0.7094027996063232,0.1031813025474548,0.0728927478194236,293.1667785644531,297.1499938964844,293.1499938964844,0.0667053237557411,-1766.3443603515625,304.1517944335937,0.7388179302215576,0.1174829080700874,0.1122154220938682,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.5486716628074646,0.050000000745058,0.2288865894079208,291.1581420898437,291.1499938964844,272.4309997558594,271.6670837402344,284.23858642578125,293.2597961425781,291.1579895019531,1.0,0.1696870028972625,0.9998347163200378,0.9998347163200378,1.0,1.0,-0.6821687817573547,0.2956868708133697,0.3864819407463074,0.1057886332273483,0.0,0.0,0.1794540137052536,25.37380599975586,25.0,-1.243474364280701,-4763.56591796875,47.470985412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2683410644531,304.802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.13671875,18000.0,0.0,0.0,0.1061950623989105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344750374555587,0.1344792991876602,-4.267419626557967e-06,0.0,0.0001077744891517,0.0,0.0,5.291592597961426,0.0,0.0,0.0,0.2752083539962768,4.0,0.0,1.0
305040,293.1571350097656,297.1499938964844,293.1499938964844,0.0295927766710519,-1055.1328125,304.1508483886719,0.6324480175971985,0.0735505893826484,0.0670371726155281,293.1742553710937,297.1499938964844,293.1499938964844,0.0448303073644638,-1376.0860595703125,304.1527099609375,0.6795287132263184,0.0912264585494995,0.087416261434555,293.16656494140625,297.1499938964844,293.1499938964844,0.0549981258809566,-1147.3914794921875,304.15191650390625,0.7094027996063232,0.1031813025474548,0.0728927478194236,293.1667785644531,297.1499938964844,293.1499938964844,0.0667053237557411,-1766.3443603515625,304.1517944335937,0.7388179302215576,0.1174829080700874,0.1122154220938682,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.5486716628074646,0.050000000745058,0.2288865894079208,291.1581420898437,291.1499938964844,272.4309997558594,271.6670837402344,284.23858642578125,293.2597961425781,291.1579895019531,1.0,0.1696870028972625,0.9998347163200378,0.9998347163200378,1.0,1.0,-0.6821687817573547,0.2956868708133697,0.3864819407463074,0.1057886332273483,0.0,0.0,0.1794540137052536,25.37380599975586,25.0,-1.243474364280701,-4763.56591796875,47.470985412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2683410644531,304.802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.13671875,18000.0,0.0,0.0,0.1061950623989105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344750374555587,0.1344792991876602,-4.267419626557967e-06,0.0,0.0001077744891517,0.0,0.0,5.291592597961426,0.0,0.0,0.0,0.2752083539962768,4.0,0.0,1.0
305100,293.1572265625,297.1499938964844,293.1499938964844,0.0295081883668899,-1053.6292724609375,304.1508483886719,0.6321317553520203,0.0734418705105781,0.0669413357973098,293.1742248535156,297.1499938964844,293.1499938964844,0.0445669181644916,-1371.5621337890625,304.1526794433594,0.6786944270133972,0.090922363102436,0.0871285498142242,293.16668701171875,297.1499938964844,293.1499938964844,0.0548037551343441,-1144.844482421875,304.15191650390625,0.7088140249252319,0.1029470935463905,0.072730578482151,293.1668395996094,297.1499938964844,293.1499938964844,0.0665265917778015,-1763.0189208984375,304.1517944335937,0.7383461594581604,0.1172582283616066,0.1120036318898201,293.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5486354231834412,0.050000000745058,0.2288878858089447,291.1579895019531,291.1499938964844,272.4388427734375,271.6706237792969,284.2425231933594,293.25946044921875,291.15802001953125,1.0,0.1695957630872726,0.9999338388442992,0.9999338388442992,1.0,1.0,-0.6812612414360046,0.2952663004398346,0.3859949707984924,0.1056763976812362,0.0,0.0,0.1789393573999405,25.37398910522461,25.0,-0.2984957695007324,-4756.14501953125,47.3602180480957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2667236328125,304.7980041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0859375,18000.0,0.0,0.0,0.1059762015938758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1342170387506485,0.1342213004827499,-4.2669598769862205e-06,0.0,0.0001075523759936,0.0,0.0,5.280559062957764,0.0,0.0,0.0,0.2751653790473938,4.0,0.0,1.0
305160,293.1573486328125,297.1499938964844,293.1499938964844,0.0294131152331829,-1052.0458984375,304.15087890625,0.6318005323410034,0.0733300670981407,0.0668425559997558,293.1742248535156,297.1499938964844,293.1499938964844,0.0443016737699508,-1367.0025634765625,304.1526794433594,0.6778532862663269,0.0906189382076263,0.0868414267897605,293.16680908203125,297.1499938964844,293.1499938964844,0.0546038821339607,-1142.2227783203125,304.1519470214844,0.7082043290138245,0.1027095317840576,0.0725660175085067,293.1669006347656,297.1499938964844,293.1499938964844,0.0663443356752395,-1759.623779296875,304.1517944335937,0.7378655672073364,0.1170327216386795,0.1117910742759704,293.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.5485923290252686,0.050000000745058,0.2288894206285476,291.1582946777344,291.1499938964844,272.4466552734375,271.6741943359375,284.2459716796875,293.2591857910156,291.158447265625,1.0,0.1695044040679931,0.9999470710754396,0.9999470710754396,0.9999113082885742,1.0,-0.6803473830223083,0.2948713302612304,0.3854760825634002,0.10549908131361,0.0,0.0,0.1783567368984222,25.3743953704834,25.0,0.5167301893234253,-4748.34375,47.2491340637207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2646179199219,304.79217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.216796875,18000.0,0.0,0.0,0.1057657748460769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339325904846191,0.1339368522167205,-4.266495579940965e-06,0.0,0.0001073388120857,0.0,0.0,5.268451690673828,0.0,0.0,0.0,0.2751189172267914,4.0,0.0,1.0
305220,293.1575622558594,297.1499938964844,293.1499938964844,0.0291243251413106,-1048.82080078125,304.15106201171875,0.6311026811599731,0.0730977803468704,0.0666371434926986,293.1741638183594,297.1499938964844,293.1499938964844,0.0437734313309192,-1357.9295654296875,304.1526794433594,0.6761603355407715,0.0900144353508949,0.0862694159150123,293.1671142578125,297.1499938964844,293.1499938964844,0.0541961826384067,-1136.88232421875,304.1519775390625,0.7069401741027832,0.1022247746586799,0.0722301229834556,293.1670227050781,297.1499938964844,293.1499938964844,0.0659774914383888,-1752.7989501953125,304.1517944335937,0.7368842363357544,0.1165778636932373,0.1113628894090652,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.5484930276870728,0.050000000745058,0.2288929969072342,291.1589660644531,291.1499938964844,272.4621276855469,271.681396484375,284.2509765625,293.25885009765625,291.1590270996094,1.0,0.16932113468647,0.9999735355377196,0.9999735355377196,0.999733865261078,1.0,-0.6785016655921936,0.2941224277019501,0.3843792378902435,0.1050287634134292,0.0,0.0,0.1771057546138763,25.37576484680176,25.0,0.5529404282569885,-4731.68115234375,47.02600860595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596130371094,304.7767028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.505859375,18000.0,0.0,0.0,0.1053670719265937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332936882972717,0.1332979500293731,-4.265453299012734e-06,0.0,0.0001069341888069,0.0,0.0,5.241274833679199,0.0,0.0,0.0,0.2750154137611389,4.0,0.0,1.0
305280,293.1575622558594,297.1499938964844,293.1499938964844,0.0291243251413106,-1048.82080078125,304.15106201171875,0.6311026811599731,0.0730977803468704,0.0666371434926986,293.1741638183594,297.1499938964844,293.1499938964844,0.0437734313309192,-1357.9295654296875,304.1526794433594,0.6761603355407715,0.0900144353508949,0.0862694159150123,293.1671142578125,297.1499938964844,293.1499938964844,0.0541961826384067,-1136.88232421875,304.1519775390625,0.7069401741027832,0.1022247746586799,0.0722301229834556,293.1670227050781,297.1499938964844,293.1499938964844,0.0659774914383888,-1752.7989501953125,304.1517944335937,0.7368842363357544,0.1165778636932373,0.1113628894090652,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.5484930276870728,0.050000000745058,0.2288929969072342,291.1589660644531,291.1499938964844,272.4621276855469,271.681396484375,284.2509765625,293.25885009765625,291.1590270996094,1.0,0.16932113468647,0.9999735355377196,0.9999735355377196,0.999733865261078,1.0,-0.6785016655921936,0.2941224277019501,0.3843792378902435,0.1050287634134292,0.0,0.0,0.1771057546138763,25.37576484680176,25.0,0.5529404282569885,-4731.68115234375,47.02600860595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596130371094,304.7767028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.505859375,18000.0,0.0,0.0,0.1053670719265937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332936882972717,0.1332979500293731,-4.265453299012734e-06,0.0,0.0001069341888069,0.0,0.0,5.241274833679199,0.0,0.0,0.0,0.2750154137611389,4.0,0.0,1.0
305340,293.1578063964844,297.1499938964844,293.1499938964844,0.0286545045673847,-1045.735595703125,304.1514892578125,0.6303731799125671,0.0728563740849495,0.0664226859807968,293.1741027832031,297.1499938964844,293.1499938964844,0.0432516150176525,-1348.98193359375,304.15264892578125,0.6744711399078369,0.0894150212407112,0.0857015922665596,293.1674194335937,297.1499938964844,293.1499938964844,0.0537819005548954,-1131.469970703125,304.1520080566406,0.7056384086608887,0.1017298176884651,0.0718864724040031,293.16717529296875,297.1499938964844,293.1499938964844,0.0656102523207664,-1745.9847412109375,304.1518249511719,0.7358890771865845,0.1161190420389175,0.1109304875135421,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5483890771865845,0.050000000745058,0.2288967221975326,291.1590576171875,291.1499938964844,272.47735595703125,271.688720703125,284.2557067871094,293.2587585449219,291.1590576171875,1.0,0.1691369414329528,1.0,1.0,0.9995564222335817,1.0,-0.6766359806060791,0.2933736443519592,0.3832623064517975,0.1045350208878517,0.0,0.0,0.1758872121572494,25.377574920654297,25.0,0.1833837777376175,-4715.0693359375,46.8017463684082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543029785156,304.7606811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.482421875,18000.0,0.0,0.0,0.1049926057457923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326595842838287,0.1326638609170913,-4.264351446181536e-06,0.0,0.0001065541437128,0.0,0.0,5.214244842529297,0.0,0.0,0.0,0.2749114334583282,4.0,0.0,1.0
305400,293.1578063964844,297.1499938964844,293.1499938964844,0.0286545045673847,-1045.735595703125,304.1514892578125,0.6303731799125671,0.0728563740849495,0.0664226859807968,293.1741027832031,297.1499938964844,293.1499938964844,0.0432516150176525,-1348.98193359375,304.15264892578125,0.6744711399078369,0.0894150212407112,0.0857015922665596,293.1674194335937,297.1499938964844,293.1499938964844,0.0537819005548954,-1131.469970703125,304.1520080566406,0.7056384086608887,0.1017298176884651,0.0718864724040031,293.16717529296875,297.1499938964844,293.1499938964844,0.0656102523207664,-1745.9847412109375,304.1518249511719,0.7358890771865845,0.1161190420389175,0.1109304875135421,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5483890771865845,0.050000000745058,0.2288967221975326,291.1590576171875,291.1499938964844,272.47735595703125,271.688720703125,284.2557067871094,293.2587585449219,291.1590576171875,1.0,0.1691369414329528,1.0,1.0,0.9995564222335817,1.0,-0.6766359806060791,0.2933736443519592,0.3832623064517975,0.1045350208878517,0.0,0.0,0.1758872121572494,25.377574920654297,25.0,0.1833837777376175,-4715.0693359375,46.8017463684082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543029785156,304.7606811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.482421875,18000.0,0.0,0.0,0.1049926057457923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326595842838287,0.1326638609170913,-4.264351446181536e-06,0.0,0.0001065541437128,0.0,0.0,5.214244842529297,0.0,0.0,0.0,0.2749114334583282,4.0,0.0,1.0
305460,293.1580505371094,297.1499938964844,293.1499938964844,0.0284297652542591,-1041.9718017578125,304.1513366699219,0.6296318173408508,0.072611466050148,0.066203773021698,293.17401123046875,297.1499938964844,293.1499938964844,0.0427362248301506,-1340.151611328125,304.1526184082031,0.6728017330169678,0.0888238400220871,0.0851407721638679,293.1676940917969,297.1499938964844,293.1499938964844,0.0533613376319408,-1125.9849853515625,304.15203857421875,0.7043164372444153,0.1012287363409996,0.07153782248497,293.16729736328125,297.1499938964844,293.1499938964844,0.0652414113283157,-1739.151611328125,304.1518249511719,0.7348921298980713,0.1156590729951858,0.1104962900280952,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5482876300811768,0.050000000745058,0.2289003729820251,291.1590576171875,291.1499938964844,272.49237060546875,271.6962280273437,284.2605285644531,293.2588195800781,291.1590576171875,1.0,0.1689519882202148,1.0,1.0,0.9993462562561036,1.0,-0.6747650504112244,0.2926175892353058,0.3821474611759186,0.1040534004569053,0.0,0.0,0.1746787875890731,25.37912940979004,25.0,0.058115892112255,-4698.66748046875,46.57735824584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2490234375,304.7450866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.443359375,18000.0,0.0,0.0,0.1046388819813728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320381313562393,0.1320423930883407,-4.263270056981128e-06,0.0,0.000106195162516,0.0,0.0,5.1877760887146,0.0,0.0,0.0,0.2748094201087951,4.0,0.0,1.0
305520,293.1580505371094,297.1499938964844,293.1499938964844,0.0284297652542591,-1041.9718017578125,304.1513366699219,0.6296318173408508,0.072611466050148,0.066203773021698,293.17401123046875,297.1499938964844,293.1499938964844,0.0427362248301506,-1340.151611328125,304.1526184082031,0.6728017330169678,0.0888238400220871,0.0851407721638679,293.1676940917969,297.1499938964844,293.1499938964844,0.0533613376319408,-1125.9849853515625,304.15203857421875,0.7043164372444153,0.1012287363409996,0.07153782248497,293.16729736328125,297.1499938964844,293.1499938964844,0.0652414113283157,-1739.151611328125,304.1518249511719,0.7348921298980713,0.1156590729951858,0.1104962900280952,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5482876300811768,0.050000000745058,0.2289003729820251,291.1590576171875,291.1499938964844,272.49237060546875,271.6962280273437,284.2605285644531,293.2588195800781,291.1590576171875,1.0,0.1689519882202148,1.0,1.0,0.9993462562561036,1.0,-0.6747650504112244,0.2926175892353058,0.3821474611759186,0.1040534004569053,0.0,0.0,0.1746787875890731,25.37912940979004,25.0,0.058115892112255,-4698.66748046875,46.57735824584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2490234375,304.7450866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.443359375,18000.0,0.0,0.0,0.1046388819813728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320381313562393,0.1320423930883407,-4.263270056981128e-06,0.0,0.000106195162516,0.0,0.0,5.1877760887146,0.0,0.0,0.0,0.2748094201087951,4.0,0.0,1.0
