time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305580,293.15826416015625,297.1499938964844,293.1499938964844,0.028273057192564,-1038.4913330078125,304.1511535644531,0.628894567489624,0.0723665580153465,0.0659842640161514,293.1738586425781,297.1499938964844,293.1499938964844,0.0422293245792388,-1331.4708251953125,304.152587890625,0.6711663007736206,0.0882439315319061,0.0845898538827896,293.16796875,297.1499938964844,293.1499938964844,0.052936814725399,-1120.456787109375,304.1520690917969,0.7029890418052673,0.1007251441478729,0.0711867660284042,293.1673889160156,297.1499938964844,293.1499938964844,0.0648723766207695,-1732.324462890625,304.1518249511719,0.7339041829109192,0.1152008026838302,0.1100629791617393,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5481939315795898,0.050000000745058,0.2289037555456161,291.1591186523437,291.1499938964844,272.5071716308594,271.7038879394531,284.2657470703125,293.25897216796875,291.1591186523437,1.0,0.1687666326761245,1.0,1.0,0.9991361498832704,1.0,-0.6729031205177307,0.2918498814105987,0.3810532391071319,0.1036100313067436,0.0,0.0,0.173461228609085,25.37991142272949,25.0,0.1014163121581077,-4682.30859375,46.35395431518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440795898437,304.7297668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.439453125,18000.0,0.0,0.0,0.1043020784854888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314170509576797,0.1314213126897812,-4.262200036464492e-06,0.0,0.0001058533525792,0.0,0.0,5.16135835647583,0.0,0.0,0.0,0.2747077941894531,4.0,0.0,1.0
305640,293.15826416015625,297.1499938964844,293.1499938964844,0.028273057192564,-1038.4913330078125,304.1511535644531,0.628894567489624,0.0723665580153465,0.0659842640161514,293.1738586425781,297.1499938964844,293.1499938964844,0.0422293245792388,-1331.4708251953125,304.152587890625,0.6711663007736206,0.0882439315319061,0.0845898538827896,293.16796875,297.1499938964844,293.1499938964844,0.052936814725399,-1120.456787109375,304.1520690917969,0.7029890418052673,0.1007251441478729,0.0711867660284042,293.1673889160156,297.1499938964844,293.1499938964844,0.0648723766207695,-1732.324462890625,304.1518249511719,0.7339041829109192,0.1152008026838302,0.1100629791617393,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5481939315795898,0.050000000745058,0.2289037555456161,291.1591186523437,291.1499938964844,272.5071716308594,271.7038879394531,284.2657470703125,293.25897216796875,291.1591186523437,1.0,0.1687666326761245,1.0,1.0,0.9991361498832704,1.0,-0.6729031205177307,0.2918498814105987,0.3810532391071319,0.1036100313067436,0.0,0.0,0.173461228609085,25.37991142272949,25.0,0.1014163121581077,-4682.30859375,46.35395431518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440795898437,304.7297668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.439453125,18000.0,0.0,0.0,0.1043020784854888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314170509576797,0.1314213126897812,-4.262200036464492e-06,0.0,0.0001058533525792,0.0,0.0,5.16135835647583,0.0,0.0,0.0,0.2747077941894531,4.0,0.0,1.0
305700,293.1583251953125,297.1499938964844,293.1499938964844,0.0281979069113731,-1036.7625732421875,304.1510925292969,0.6285296082496643,0.0722445771098136,0.0658747628331184,293.1737976074219,297.1499938964844,293.1499938964844,0.04197983071208,-1327.1990966796875,304.152587890625,0.6703649759292603,0.0879591405391693,0.084319032728672,293.1680908203125,297.1499938964844,293.1499938964844,0.0527237281203269,-1117.68505859375,304.1520690917969,0.7023265957832336,0.1004732996225357,0.0710109770298004,293.1674194335937,297.1499938964844,293.1499938964844,0.0646883174777031,-1728.9227294921875,304.1518249511719,0.733415961265564,0.1149730905890464,0.1098474115133285,293.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5481508374214172,0.050000000745058,0.2289053052663803,291.1591796875,291.1499938964844,272.51446533203125,271.70782470703125,284.2685546875,293.2590637207031,291.1591796875,1.0,0.1686739772558212,1.0,1.0,0.9990310668945312,1.0,-0.6719788908958435,0.2914618551731109,0.3805170357227325,0.1034062504768371,0.0,0.0,0.1728434413671493,25.37991714477539,25.0,0.1660064905881881,-4674.11962890625,46.24291610717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2418518066406,304.72216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.451171875,18000.0,0.0,0.0,0.104138858616352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311040222644806,0.131108283996582,-4.261664344085148e-06,0.0,0.0001056877008522,0.0,0.0,5.148057460784912,0.0,0.0,0.0,0.2746566534042358,4.0,0.0,1.0
305760,293.1584167480469,297.1499938964844,293.1499938964844,0.0281228348612785,-1035.0338134765625,304.1510314941406,0.6281679272651672,0.0721232816576957,0.0657657012343406,293.1736755371094,297.1499938964844,293.1499938964844,0.0417331308126449,-1322.9757080078125,304.1525573730469,0.6695752143859863,0.0876780077815055,0.0840514674782753,293.168212890625,297.1499938964844,293.1499938964844,0.0525105260312557,-1114.913818359375,304.152099609375,0.7016663551330566,0.1002219468355178,0.0708353742957115,293.1674499511719,297.1499938964844,293.1499938964844,0.0645048320293426,-1725.533935546875,304.1518249511719,0.7329323291778564,0.1147466972470283,0.1096329092979431,293.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.5481104254722595,0.050000000745058,0.2289067655801773,291.1592712402344,291.1499938964844,272.5216979980469,271.7118225097656,284.271484375,293.2591857910156,291.1593017578125,1.0,0.1685813963413238,1.0,1.0,0.9989233016967772,1.0,-0.6710604429244995,0.2910718619823456,0.3799886107444763,0.1032142266631126,0.0,0.0,0.1722169816493988,25.3796501159668,25.0,0.2381704151630401,-4665.91015625,46.132450103759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23980712890625,304.7145690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.47265625,18000.0,0.0,0.0,0.1039779484272003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307878941297531,0.1307921558618545,-4.261125923221698e-06,0.0,0.0001055243992595,0.0,0.0,5.134633541107178,0.0,0.0,0.0,0.2746050953865051,4.0,0.0,1.0
305820,293.1585388183594,297.1499938964844,293.1499938964844,0.0279745440930128,-1031.6119384765625,304.15093994140625,0.6274581551551819,0.071883775293827,0.0655499994754791,293.1734313964844,297.1499938964844,293.1499938964844,0.0412497371435165,-1314.7010498046875,304.1524963378906,0.6680354475975037,0.0871281921863555,0.0835276767611503,293.1683959960937,297.1499938964844,293.1499938964844,0.0520851723849773,-1109.3909912109375,304.152099609375,0.7003568410873413,0.0997220873832702,0.0704857856035232,293.16748046875,297.1499938964844,293.1499938964844,0.0641408786177635,-1718.8187255859375,304.1518249511719,0.7319817543029785,0.1142991632223129,0.1092084199190139,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5480379462242126,0.050000000745058,0.2289093881845474,291.1595153808594,291.1499938964844,272.5359802246094,271.7200012207031,284.27764892578125,293.25946044921875,291.1595458984375,1.0,0.1683969050645828,1.0,1.0,0.9987077713012696,1.0,-0.6692471504211426,0.2902910411357879,0.3789561092853546,0.1028605997562408,0.0,0.0,0.1709334254264831,25.378156661987305,25.0,0.3472016453742981,-4649.42333984375,45.91382598876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.236328125,304.69927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.529296875,18000.0,0.0,0.0,0.1036606356501579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301430612802505,0.130147323012352,-4.260033620084869e-06,0.0,0.0001052023653755,0.0,0.0,5.107276439666748,0.0,0.0,0.0,0.2745001018047333,4.0,0.0,1.0
305880,293.1585388183594,297.1499938964844,293.1499938964844,0.0279745440930128,-1031.6119384765625,304.15093994140625,0.6274581551551819,0.071883775293827,0.0655499994754791,293.1734313964844,297.1499938964844,293.1499938964844,0.0412497371435165,-1314.7010498046875,304.1524963378906,0.6680354475975037,0.0871281921863555,0.0835276767611503,293.1683959960937,297.1499938964844,293.1499938964844,0.0520851723849773,-1109.3909912109375,304.152099609375,0.7003568410873413,0.0997220873832702,0.0704857856035232,293.16748046875,297.1499938964844,293.1499938964844,0.0641408786177635,-1718.8187255859375,304.1518249511719,0.7319817543029785,0.1142991632223129,0.1092084199190139,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5480379462242126,0.050000000745058,0.2289093881845474,291.1595153808594,291.1499938964844,272.5359802246094,271.7200012207031,284.27764892578125,293.25946044921875,291.1595458984375,1.0,0.1683969050645828,1.0,1.0,0.9987077713012696,1.0,-0.6692471504211426,0.2902910411357879,0.3789561092853546,0.1028605997562408,0.0,0.0,0.1709334254264831,25.378156661987305,25.0,0.3472016453742981,-4649.42333984375,45.91382598876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.236328125,304.69927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.529296875,18000.0,0.0,0.0,0.1036606356501579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301430612802505,0.130147323012352,-4.260033620084869e-06,0.0,0.0001052023653755,0.0,0.0,5.107276439666748,0.0,0.0,0.0,0.2745001018047333,4.0,0.0,1.0
305940,293.1586303710937,297.1499938964844,293.1499938964844,0.0278297774493694,-1028.26171875,304.1508483886719,0.6267697215080261,0.071649745106697,0.0653387457132339,293.1731262207031,297.1499938964844,293.1499938964844,0.0407815836369991,-1306.6883544921875,304.1524658203125,0.6665531992912292,0.0865966901183128,0.0830206498503685,293.1685485839844,297.1499938964844,293.1499938964844,0.0516632609069347,-1103.9215087890625,304.152099609375,0.6990665197372437,0.0992279276251792,0.0701396912336349,293.1674499511719,297.1499938964844,293.1499938964844,0.0637827366590499,-1712.22119140625,304.1518249511719,0.7310564517974854,0.1138603091239929,0.1087915450334549,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5479763746261597,0.050000000745058,0.2289116233587265,291.1597595214844,291.1499938964844,272.54998779296875,271.7284851074219,284.28399658203125,293.259765625,291.1598205566406,1.0,0.1682137995958328,1.0,1.0,0.9984922409057616,1.0,-0.6674721240997314,0.2895167171955108,0.3779554367065429,0.1025382652878761,0.0,0.0,0.1696122884750366,25.375316619873047,25.0,0.3517513573169708,-4632.90234375,45.69898223876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2338562011719,304.6838073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.587890625,18000.0,0.0,0.0,0.1033454164862632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294815987348556,0.1294858604669571,-4.258915396349039e-06,0.0,0.0001048824633471,0.0,0.0,5.079242706298828,0.0,0.0,0.0,0.2743926048278808,4.0,0.0,1.0
306000,293.1586303710937,297.1499938964844,293.1499938964844,0.0278297774493694,-1028.26171875,304.1508483886719,0.6267697215080261,0.071649745106697,0.0653387457132339,293.1731262207031,297.1499938964844,293.1499938964844,0.0407815836369991,-1306.6883544921875,304.1524658203125,0.6665531992912292,0.0865966901183128,0.0830206498503685,293.1685485839844,297.1499938964844,293.1499938964844,0.0516632609069347,-1103.9215087890625,304.152099609375,0.6990665197372437,0.0992279276251792,0.0701396912336349,293.1674499511719,297.1499938964844,293.1499938964844,0.0637827366590499,-1712.22119140625,304.1518249511719,0.7310564517974854,0.1138603091239929,0.1087915450334549,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5479763746261597,0.050000000745058,0.2289116233587265,291.1597595214844,291.1499938964844,272.54998779296875,271.7284851074219,284.28399658203125,293.259765625,291.1598205566406,1.0,0.1682137995958328,1.0,1.0,0.9984922409057616,1.0,-0.6674721240997314,0.2895167171955108,0.3779554367065429,0.1025382652878761,0.0,0.0,0.1696122884750366,25.375316619873047,25.0,0.3517513573169708,-4632.90234375,45.69898223876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2338562011719,304.6838073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.587890625,18000.0,0.0,0.0,0.1033454164862632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294815987348556,0.1294858604669571,-4.258915396349039e-06,0.0,0.0001048824633471,0.0,0.0,5.079242706298828,0.0,0.0,0.0,0.2743926048278808,4.0,0.0,1.0
306060,293.1688842773437,297.1499938964844,293.1499938964844,0.0265463907271623,-1001.2529296875,304.1527709960937,0.619894802570343,0.0693321004509925,0.0636413842439651,293.1836853027344,297.1499938964844,293.1499938964844,0.0388223268091678,-1272.89111328125,304.15496826171875,0.6586406826972961,0.0838565900921821,0.0808858796954155,293.17919921875,297.1499938964844,293.1499938964844,0.049803152680397,-1079.712158203125,304.154541015625,0.6915038228034973,0.0965822041034698,0.0686126202344894,293.1781311035156,297.1499938964844,293.1499938964844,0.0620389804244041,-1679.945068359375,304.1541748046875,0.7248928546905518,0.1112369000911712,0.1067590937018394,293.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5460951328277588,0.050000000745058,0.2289797067642212,291.1634826660156,291.1499938964844,272.563232421875,271.7366943359375,284.29498291015625,293.2716369628906,291.1659545898437,1.0,0.1678995341062545,1.0,1.0,0.9982711672782898,1.0,-0.6586843132972717,0.285769373178482,0.3729149103164673,0.100700668990612,0.0,0.0,0.1677000373601913,25.662500381469727,25.0,12.38255214691162,-4597.18798828125,44.98352813720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2339782714844,304.6954040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.41015625,18000.0,0.0,0.0,0.1030106544494628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286972761154174,0.1287015378475189,-4.257763066561893e-06,0.0,0.0001045427197823,0.0,0.0,5.046238422393799,0.0,0.0,0.0,0.2742663025856018,4.0,0.0,1.0
306120,293.1688842773437,297.1499938964844,293.1499938964844,0.0265463907271623,-1001.2529296875,304.1527709960937,0.619894802570343,0.0693321004509925,0.0636413842439651,293.1836853027344,297.1499938964844,293.1499938964844,0.0388223268091678,-1272.89111328125,304.15496826171875,0.6586406826972961,0.0838565900921821,0.0808858796954155,293.17919921875,297.1499938964844,293.1499938964844,0.049803152680397,-1079.712158203125,304.154541015625,0.6915038228034973,0.0965822041034698,0.0686126202344894,293.1781311035156,297.1499938964844,293.1499938964844,0.0620389804244041,-1679.945068359375,304.1541748046875,0.7248928546905518,0.1112369000911712,0.1067590937018394,293.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5460951328277588,0.050000000745058,0.2289797067642212,291.1634826660156,291.1499938964844,272.563232421875,271.7366943359375,284.29498291015625,293.2716369628906,291.1659545898437,1.0,0.1678995341062545,1.0,1.0,0.9982711672782898,1.0,-0.6586843132972717,0.285769373178482,0.3729149103164673,0.100700668990612,0.0,0.0,0.1677000373601913,25.662500381469727,25.0,12.38255214691162,-4597.18798828125,44.98352813720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2339782714844,304.6954040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.41015625,18000.0,0.0,0.0,0.1030106544494628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286972761154174,0.1287015378475189,-4.257763066561893e-06,0.0,0.0001045427197823,0.0,0.0,5.046238422393799,0.0,0.0,0.0,0.2742663025856018,4.0,0.0,1.0
306180,293.1727294921875,297.1499938964844,293.1499938964844,0.0254188403487205,-979.999755859375,304.1536865234375,0.6146636605262756,0.0680711939930915,0.0623437203466892,293.1882019042969,297.1499938964844,293.1499938964844,0.0370473824441432,-1242.118408203125,304.1562194824219,0.6523234844207764,0.0820754319429397,0.0790244191884994,293.1837463378906,297.1499938964844,293.1499938964844,0.0481377355754375,-1058.124755859375,304.15576171875,0.6855545043945312,0.0949105247855186,0.0673209577798843,293.1827697753906,297.1499938964844,293.1499938964844,0.0604412704706192,-1650.5318603515625,304.1553955078125,0.7199908494949341,0.1095752120018005,0.1050146296620369,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.5449496507644653,0.050000000745058,0.2290219813585281,291.1798095703125,291.1499938964844,272.5752258300781,271.7440490722656,284.3041076660156,293.2822570800781,291.18243408203125,1.0,0.1674904078245163,1.0,1.0,0.9980500340461732,1.0,-0.6512995362281799,0.2826281785964966,0.3686713874340057,0.0991516932845115,0.0,0.0,0.1626492738723755,25.824125289916992,25.0,18.81588554382324,-4545.56689453125,44.30086517333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2436218261719,304.6712341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.626953125,18000.0,0.0,0.0,0.1025626808404922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266008913516998,0.12660513818264,-4.255383828422055e-06,0.0,0.0001040880815708,0.0,0.0,4.958989143371582,0.0,0.0,0.0,0.2739467620849609,4.0,0.0,1.0
306240,293.1727294921875,297.1499938964844,293.1499938964844,0.0254188403487205,-979.999755859375,304.1536865234375,0.6146636605262756,0.0680711939930915,0.0623437203466892,293.1882019042969,297.1499938964844,293.1499938964844,0.0370473824441432,-1242.118408203125,304.1562194824219,0.6523234844207764,0.0820754319429397,0.0790244191884994,293.1837463378906,297.1499938964844,293.1499938964844,0.0481377355754375,-1058.124755859375,304.15576171875,0.6855545043945312,0.0949105247855186,0.0673209577798843,293.1827697753906,297.1499938964844,293.1499938964844,0.0604412704706192,-1650.5318603515625,304.1553955078125,0.7199908494949341,0.1095752120018005,0.1050146296620369,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.5449496507644653,0.050000000745058,0.2290219813585281,291.1798095703125,291.1499938964844,272.5752258300781,271.7440490722656,284.3041076660156,293.2822570800781,291.18243408203125,1.0,0.1674904078245163,1.0,1.0,0.9980500340461732,1.0,-0.6512995362281799,0.2826281785964966,0.3686713874340057,0.0991516932845115,0.0,0.0,0.1626492738723755,25.824125289916992,25.0,18.81588554382324,-4545.56689453125,44.30086517333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2436218261719,304.6712341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.626953125,18000.0,0.0,0.0,0.1025626808404922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266008913516998,0.12660513818264,-4.255383828422055e-06,0.0,0.0001040880815708,0.0,0.0,4.958989143371582,0.0,0.0,0.0,0.2739467620849609,4.0,0.0,1.0
306300,293.1736755371094,297.1499938964844,293.1499938964844,0.0249943453818559,-972.114013671875,304.1537780761719,0.6128525137901306,0.0675953477621078,0.0618827193975448,293.1893005371094,297.1499938964844,293.1499938964844,0.0363763831555843,-1230.48291015625,304.15631103515625,0.6500942707061768,0.0813768357038497,0.0783147066831588,293.1849975585937,297.1499938964844,293.1499938964844,0.0474982112646102,-1049.8951416015625,304.1558837890625,0.6834393739700317,0.0942403674125671,0.0668232515454292,293.1839599609375,297.1499938964844,293.1499938964844,0.0598394647240638,-1639.5504150390625,304.155517578125,0.7182701826095581,0.1089275479316711,0.104356363415718,293.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.5446756482124329,0.050000000745058,0.2290322035551071,291.1854553222656,291.1499938964844,272.5807800292969,271.7474365234375,284.30816650390625,293.2865600585937,291.1868896484375,1.0,0.1672777235507965,1.0,1.0,0.9979394674301147,1.0,-0.6485194563865662,0.2814458608627319,0.3670735955238342,0.0985721871256828,0.0,0.0,0.159698024392128,25.854692459106445,25.0,14.347553253173828,-4516.88623046875,44.01254653930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2533264160156,304.6405944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.1953125,18000.0,0.0,0.0,0.1022690385580062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251825392246246,0.1251867860555648,-4.25334474130068e-06,0.0,0.0001037900728988,0.0,0.0,4.899593353271484,0.0,0.0,0.0,0.2737262547016144,4.0,0.0,1.0
306360,293.17431640625,297.1499938964844,293.1499938964844,0.0246511921286582,-965.59521484375,304.1537170410156,0.6112880110740662,0.0671693757176399,0.0614786483347415,293.18994140625,297.1499938964844,293.1499938964844,0.0357967987656593,-1220.447265625,304.1562194824219,0.6482028961181641,0.0807527601718902,0.0776899755001068,293.18585205078125,297.1499938964844,293.1499938964844,0.046935174614191,-1042.69091796875,304.15582275390625,0.6816149353981018,0.0936291366815567,0.0663764029741287,293.1847229003906,297.1499938964844,293.1499938964844,0.0593216083943843,-1630.165283203125,304.15545654296875,0.7168070077896118,0.1083485931158065,0.1037773787975311,293.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.5445006489753723,0.050000000745058,0.2290387600660324,291.1881408691406,291.1499938964844,272.58599853515625,271.7506103515625,284.311767578125,293.2902526855469,291.1885986328125,1.0,0.1670639812946319,1.0,1.0,0.9977883696556092,1.0,-0.646061360836029,0.280403733253479,0.36565762758255,0.0980565920472145,0.0,0.0,0.1568731665611267,25.868484497070312,25.0,8.517562866210938,-4489.8388671875,43.7442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660522460937,304.6086730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.55078125,18000.0,0.0,0.0,0.1019223406910896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237832382321357,0.1237874925136566,-4.251075552019756e-06,0.0,0.0001034382221405,0.0,0.0,4.84080982208252,0.0,0.0,0.0,0.273503839969635,4.0,0.0,1.0
306420,293.17498779296875,297.1499938964844,293.1499938964844,0.0240753721445798,-954.6112060546876,304.1534423828125,0.6086247563362122,0.0664171203970909,0.0607751496136188,293.1903686523437,297.1499938964844,293.1499938964844,0.0348175391554832,-1203.5115966796875,304.15576171875,0.6450586915016174,0.0796555206179618,0.0766076520085334,293.1867980957031,297.1499938964844,293.1499938964844,0.0459557287395,-1030.2435302734375,304.155517578125,0.6785014867782593,0.0925256013870239,0.0655797123908996,293.1853942871094,297.1499938964844,293.1499938964844,0.0584479495882988,-1614.46484375,304.15509033203125,0.7143528461456299,0.1073269098997116,0.1027714908123016,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.5443235635757446,0.050000000745058,0.2290454357862472,291.1875,291.1499938964844,272.5955810546875,271.75640869140625,284.3174743652344,293.296142578125,291.18682861328125,1.0,0.1666400879621505,1.0,1.0,0.997486174106598,1.0,-0.6417627334594727,0.2785945236682892,0.3631682097911834,0.0971299707889556,0.0,0.0,0.1518537104129791,25.866771697998047,25.0,-1.4029977321624756,-4443.13818359375,43.249813079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2976989746094,304.5528259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.435546875,18000.0,0.0,0.0,0.101079523563385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212825626134872,0.1212868094444274,-4.246651315042982e-06,0.0,0.0001025828678393,0.0,0.0,4.7356276512146,0.0,0.0,0.0,0.2730987966060638,4.0,0.0,1.0
306480,293.17498779296875,297.1499938964844,293.1499938964844,0.0240753721445798,-954.6112060546876,304.1534423828125,0.6086247563362122,0.0664171203970909,0.0607751496136188,293.1903686523437,297.1499938964844,293.1499938964844,0.0348175391554832,-1203.5115966796875,304.15576171875,0.6450586915016174,0.0796555206179618,0.0766076520085334,293.1867980957031,297.1499938964844,293.1499938964844,0.0459557287395,-1030.2435302734375,304.155517578125,0.6785014867782593,0.0925256013870239,0.0655797123908996,293.1853942871094,297.1499938964844,293.1499938964844,0.0584479495882988,-1614.46484375,304.15509033203125,0.7143528461456299,0.1073269098997116,0.1027714908123016,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.5443235635757446,0.050000000745058,0.2290454357862472,291.1875,291.1499938964844,272.5955810546875,271.75640869140625,284.3174743652344,293.296142578125,291.18682861328125,1.0,0.1666400879621505,1.0,1.0,0.997486174106598,1.0,-0.6417627334594727,0.2785945236682892,0.3631682097911834,0.0971299707889556,0.0,0.0,0.1518537104129791,25.866771697998047,25.0,-1.4029977321624756,-4443.13818359375,43.249813079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2976989746094,304.5528259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.435546875,18000.0,0.0,0.0,0.101079523563385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212825626134872,0.1212868094444274,-4.246651315042982e-06,0.0,0.0001025828678393,0.0,0.0,4.7356276512146,0.0,0.0,0.0,0.2730987966060638,4.0,0.0,1.0
306540,293.1750793457031,297.1499938964844,293.1499938964844,0.023594306781888,-945.3713989257812,304.153076171875,0.6063763499259949,0.0657608360052108,0.0601655878126621,293.1900634765625,297.1499938964844,293.1499938964844,0.0339881628751754,-1189.15771484375,304.1552124023437,0.6424343585968018,0.0786925703287124,0.0756683275103569,293.18707275390625,297.1499938964844,293.1499938964844,0.0450993664562702,-1019.4275512695312,304.15509033203125,0.6758288145065308,0.0915331020951271,0.0648685991764068,293.1854248046875,297.1499938964844,293.1499938964844,0.0577048547565937,-1601.2188720703125,304.1546325683594,0.7122665047645569,0.1064244955778122,0.1018930897116661,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.54427170753479,0.050000000745058,0.2290474474430084,291.18280029296875,291.1499938964844,272.60400390625,271.7614440917969,284.3212280273437,293.3003845214844,291.1816711425781,1.0,0.1662278622388839,1.0,1.0,0.9971839785575868,1.0,-0.6379985809326172,0.2770337462425232,0.360964834690094,0.0962701365351677,0.0,0.0,0.1477716714143753,25.84408187866211,25.0,-6.946755409240723,-4405.84716796875,42.79718399047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3315734863281,304.5106811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.662109375,18000.0,0.0,0.0,0.1000813022255897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192531213164329,0.1192573606967926,-4.2428900997038e-06,0.0,0.0001015697998809,0.0,0.0,4.650349140167236,0.0,0.0,0.0,0.2727669775485992,4.0,0.0,1.0
306600,293.1750793457031,297.1499938964844,293.1499938964844,0.023594306781888,-945.3713989257812,304.153076171875,0.6063763499259949,0.0657608360052108,0.0601655878126621,293.1900634765625,297.1499938964844,293.1499938964844,0.0339881628751754,-1189.15771484375,304.1552124023437,0.6424343585968018,0.0786925703287124,0.0756683275103569,293.18707275390625,297.1499938964844,293.1499938964844,0.0450993664562702,-1019.4275512695312,304.15509033203125,0.6758288145065308,0.0915331020951271,0.0648685991764068,293.1854248046875,297.1499938964844,293.1499938964844,0.0577048547565937,-1601.2188720703125,304.1546325683594,0.7122665047645569,0.1064244955778122,0.1018930897116661,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.54427170753479,0.050000000745058,0.2290474474430084,291.18280029296875,291.1499938964844,272.60400390625,271.7614440917969,284.3212280273437,293.3003845214844,291.1816711425781,1.0,0.1662278622388839,1.0,1.0,0.9971839785575868,1.0,-0.6379985809326172,0.2770337462425232,0.360964834690094,0.0962701365351677,0.0,0.0,0.1477716714143753,25.84408187866211,25.0,-6.946755409240723,-4405.84716796875,42.79718399047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3315734863281,304.5106811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.662109375,18000.0,0.0,0.0,0.1000813022255897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192531213164329,0.1192573606967926,-4.2428900997038e-06,0.0,0.0001015697998809,0.0,0.0,4.650349140167236,0.0,0.0,0.0,0.2727669775485992,4.0,0.0,1.0
306660,293.1748352050781,297.1499938964844,293.1499938964844,0.023178057745099,-937.3076782226562,304.1527404785156,0.6044119596481323,0.065178208053112,0.0596259012818336,293.1893310546875,297.1499938964844,293.1499938964844,0.0332533940672874,-1176.400146484375,304.1547241210937,0.6401341557502747,0.0778227373957634,0.0748243182897567,293.1869506835937,297.1499938964844,293.1499938964844,0.0443232357501983,-1009.6583251953124,304.1546936035156,0.6734429001808167,0.0906231105327606,0.0642187744379043,293.18505859375,297.1499938964844,293.1499938964844,0.0570401698350906,-1589.42822265625,304.1542053222656,0.7103959321975708,0.1056040525436401,0.1010986194014549,293.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5442836284637451,0.050000000745058,0.2290470749139785,291.1767578125,291.1499938964844,272.611328125,271.7657470703125,284.3231811523437,293.30340576171875,291.1755676269531,1.0,0.1658319979906082,1.0,1.0,0.996903657913208,1.0,-0.6346041560173035,0.2756527066230774,0.3589514493942261,0.0954375565052032,0.0,0.0,0.1446049958467483,25.81112289428711,25.0,-8.7866849899292,-4376.44287109375,42.37841033935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3614501953125,304.4803161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.90625,18000.0,0.0,0.0,0.098994493484497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176831349730491,0.1176873818039894,-4.23990968556609e-06,0.0,0.0001004668301902,0.0,0.0,4.584468841552734,0.0,0.0,0.0,0.2725092470645904,4.0,0.0,1.0
306720,293.1748352050781,297.1499938964844,293.1499938964844,0.023178057745099,-937.3076782226562,304.1527404785156,0.6044119596481323,0.065178208053112,0.0596259012818336,293.1893310546875,297.1499938964844,293.1499938964844,0.0332533940672874,-1176.400146484375,304.1547241210937,0.6401341557502747,0.0778227373957634,0.0748243182897567,293.1869506835937,297.1499938964844,293.1499938964844,0.0443232357501983,-1009.6583251953124,304.1546936035156,0.6734429001808167,0.0906231105327606,0.0642187744379043,293.18505859375,297.1499938964844,293.1499938964844,0.0570401698350906,-1589.42822265625,304.1542053222656,0.7103959321975708,0.1056040525436401,0.1010986194014549,293.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5442836284637451,0.050000000745058,0.2290470749139785,291.1767578125,291.1499938964844,272.611328125,271.7657470703125,284.3231811523437,293.30340576171875,291.1755676269531,1.0,0.1658319979906082,1.0,1.0,0.996903657913208,1.0,-0.6346041560173035,0.2756527066230774,0.3589514493942261,0.0954375565052032,0.0,0.0,0.1446049958467483,25.81112289428711,25.0,-8.7866849899292,-4376.44287109375,42.37841033935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3614501953125,304.4803161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.90625,18000.0,0.0,0.0,0.098994493484497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176831349730491,0.1176873818039894,-4.23990968556609e-06,0.0,0.0001004668301902,0.0,0.0,4.584468841552734,0.0,0.0,0.0,0.2725092470645904,4.0,0.0,1.0
306780,293.1742858886719,297.1499938964844,293.1499938964844,0.0228102281689643,-930.1085205078124,304.1524658203125,0.6026659607887268,0.0646558552980423,0.059143092483282,293.1883544921875,297.1499938964844,293.1499938964844,0.0325862728059291,-1164.7567138671875,304.1542663574219,0.6380665898323059,0.0770260468125343,0.0740535035729408,293.1864929199219,297.1499938964844,293.1499938964844,0.0436050780117511,-1000.630859375,304.1543273925781,0.671269416809082,0.0897801890969276,0.0636181905865669,293.18438720703125,297.1499938964844,293.1499938964844,0.0564282946288585,-1578.601806640625,304.15380859375,0.7086718082427979,0.1048478260636329,0.1003684028983116,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.5443300604820251,0.050000000745058,0.2290454059839248,291.17095947265625,291.1499938964844,272.6175842285156,271.76934814453125,284.3235778808594,293.3055725097656,291.169921875,1.0,0.1654548794031143,1.0,1.0,0.9966233372688292,1.0,-0.6315004825592041,0.2744157314300537,0.3570847809314728,0.0946211889386177,0.0,0.0,0.1422089338302612,25.77310943603516,25.0,-8.254645347595215,-4352.98486328125,41.98956298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3830261230469,304.4579772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.44140625,18000.0,0.0,0.0,0.0978869423270225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165039986371994,0.116508238017559,-4.237646408000728e-06,0.0,9.9342803878244e-05,0.0,0.0,4.535059928894043,0.0,0.0,0.0,0.2723153233528137,4.0,0.0,1.0
306840,293.1742858886719,297.1499938964844,293.1499938964844,0.0228102281689643,-930.1085205078124,304.1524658203125,0.6026659607887268,0.0646558552980423,0.059143092483282,293.1883544921875,297.1499938964844,293.1499938964844,0.0325862728059291,-1164.7567138671875,304.1542663574219,0.6380665898323059,0.0770260468125343,0.0740535035729408,293.1864929199219,297.1499938964844,293.1499938964844,0.0436050780117511,-1000.630859375,304.1543273925781,0.671269416809082,0.0897801890969276,0.0636181905865669,293.18438720703125,297.1499938964844,293.1499938964844,0.0564282946288585,-1578.601806640625,304.15380859375,0.7086718082427979,0.1048478260636329,0.1003684028983116,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.5443300604820251,0.050000000745058,0.2290454059839248,291.17095947265625,291.1499938964844,272.6175842285156,271.76934814453125,284.3235778808594,293.3055725097656,291.169921875,1.0,0.1654548794031143,1.0,1.0,0.9966233372688292,1.0,-0.6315004825592041,0.2744157314300537,0.3570847809314728,0.0946211889386177,0.0,0.0,0.1422089338302612,25.77310943603516,25.0,-8.254645347595215,-4352.98486328125,41.98956298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3830261230469,304.4579772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.44140625,18000.0,0.0,0.0,0.0978869423270225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165039986371994,0.116508238017559,-4.237646408000728e-06,0.0,9.9342803878244e-05,0.0,0.0,4.535059928894043,0.0,0.0,0.0,0.2723153233528137,4.0,0.0,1.0
306900,293.1739501953125,297.1499938964844,293.1499938964844,0.0226409621536731,-926.7675170898438,304.1523132324219,0.6018602848052979,0.0644139945507049,0.0589199215173721,293.1877746582031,297.1499938964844,293.1499938964844,0.0322731658816337,-1159.265625,304.154052734375,0.6371027231216431,0.0766511633992195,0.0736913457512855,293.1861572265625,297.1499938964844,293.1499938964844,0.0432633459568023,-996.3358154296876,304.1541748046875,0.6702471375465393,0.0893803611397743,0.0633337274193763,293.1839904785156,297.1499938964844,293.1499938964844,0.0561375990509986,-1573.4630126953125,304.1536560058594,0.7078531384468079,0.1044903248548507,0.1000236868858337,293.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.5443606972694397,0.050000000745058,0.2290443032979965,291.1684265136719,291.1499938964844,272.62030029296875,271.7709045410156,284.3232421875,293.306396484375,291.16748046875,1.0,0.1652737557888031,1.0,1.0,0.9964831471443176,1.0,-0.6300415992736816,0.2738426625728607,0.3561989367008209,0.0942196026444435,0.0,0.0,0.1412423253059387,25.753231048583984,25.0,-7.533666133880615,-4342.84912109375,41.80548477172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3897705078125,304.4483947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.84765625,18000.0,0.0,0.0,0.0973456054925918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160321682691574,0.1160364001989364,-4.236741460772464e-06,0.0,9.879341087071224e-05,0.0,0.0,4.515312671661377,0.0,0.0,0.0,0.2722377479076385,4.0,0.0,1.0
306960,293.173583984375,297.1499938964844,293.1499938964844,0.0224798023700714,-923.5684204101562,304.1521911621094,0.6010916829109192,0.0641831159591674,0.0587070882320404,293.18719482421875,297.1499938964844,293.1499938964844,0.031971588730812,-1153.958984375,304.15386962890625,0.6361773610115051,0.0762898474931716,0.0733425468206405,293.185791015625,297.1499938964844,293.1499938964844,0.0429312363266944,-992.1610107421876,304.1540222167969,0.6692603230476379,0.0889929458498954,0.0630583316087722,293.1835632324219,297.1499938964844,293.1499938964844,0.05585528165102,-1568.4744873046875,304.15350341796875,0.7070631980895996,0.104144737124443,0.0996906980872154,293.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664733886719,0.5443941950798035,0.050000000745058,0.2290430814027786,291.1661682128906,291.1499938964844,272.622802734375,271.7723083496094,284.3226928710937,293.3070678710937,291.1653137207031,1.0,0.1650975048542022,1.0,1.0,0.9963449239730836,1.0,-0.6286359429359436,0.2732948660850525,0.3553410470485687,0.0938234254717826,0.0,0.0,0.140396237373352,25.7331657409668,25.0,-6.706048011779785,-4333.453125,41.6276741027832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3937683105469,304.4391784667969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.33984375,18000.0,0.0,0.0,0.0968217477202415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156214773654937,0.1156257092952728,-4.235956112097483e-06,0.0,9.826176392380148e-05,0.0,0.0,4.498138427734375,0.0,0.0,0.0,0.2721703350543976,4.0,0.0,1.0
307020,293.1727905273437,297.1499938964844,293.1499938964844,0.0221789013594388,-917.5457153320312,304.1519470214844,0.5996509790420532,0.0637505576014518,0.0583089366555213,293.1859130859375,297.1499938964844,293.1499938964844,0.0313997790217399,-1143.844970703125,304.1535339355469,0.6344279050827026,0.0756041184067726,0.0726812332868576,293.1849975585937,297.1499938964844,293.1499938964844,0.0422928184270858,-984.1327514648438,304.1537475585937,0.6673789620399475,0.0882515162229538,0.0625318810343742,293.1826171875,297.1499938964844,293.1499938964844,0.055313367396593,-1558.904052734375,304.1532287597656,0.7055604457855225,0.1034861579537391,0.0990566834807396,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5444660186767578,0.050000000745058,0.2290404587984085,291.1624450683594,291.1499938964844,272.62701416015625,271.7746276855469,284.3209228515625,293.30816650390625,291.16180419921875,1.0,0.1647595316171646,1.0,1.0,0.9960684180259703,1.0,-0.6259685754776001,0.2722641229629516,0.3537044525146484,0.0930539220571518,0.0,0.0,0.1389982402324676,25.69321632385254,25.0,-5.071200370788574,-4316.26416015625,41.289695739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3933410644531,304.4206237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5390625,18000.0,0.0,0.0,0.0958483517169952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149480119347572,0.1149522513151168,-4.234678726788843e-06,0.0,9.727389260660856e-05,0.0,0.0,4.470006942749023,0.0,0.0,0.0,0.2720600366592407,4.0,0.0,1.0
307080,293.1727905273437,297.1499938964844,293.1499938964844,0.0221789013594388,-917.5457153320312,304.1519470214844,0.5996509790420532,0.0637505576014518,0.0583089366555213,293.1859130859375,297.1499938964844,293.1499938964844,0.0313997790217399,-1143.844970703125,304.1535339355469,0.6344279050827026,0.0756041184067726,0.0726812332868576,293.1849975585937,297.1499938964844,293.1499938964844,0.0422928184270858,-984.1327514648438,304.1537475585937,0.6673789620399475,0.0882515162229538,0.0625318810343742,293.1826171875,297.1499938964844,293.1499938964844,0.055313367396593,-1558.904052734375,304.1532287597656,0.7055604457855225,0.1034861579537391,0.0990566834807396,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5444660186767578,0.050000000745058,0.2290404587984085,291.1624450683594,291.1499938964844,272.62701416015625,271.7746276855469,284.3209228515625,293.30816650390625,291.16180419921875,1.0,0.1647595316171646,1.0,1.0,0.9960684180259703,1.0,-0.6259685754776001,0.2722641229629516,0.3537044525146484,0.0930539220571518,0.0,0.0,0.1389982402324676,25.69321632385254,25.0,-5.071200370788574,-4316.26416015625,41.289695739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3933410644531,304.4206237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5390625,18000.0,0.0,0.0,0.0958483517169952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149480119347572,0.1149522513151168,-4.234678726788843e-06,0.0,9.727389260660856e-05,0.0,0.0,4.470006942749023,0.0,0.0,0.0,0.2720600366592407,4.0,0.0,1.0
307140,293.1719055175781,297.1499938964844,293.1499938964844,0.0219030901789665,-911.9666137695312,304.1517639160156,0.5983213782310486,0.0633523091673851,0.0579430051147937,293.1846008300781,297.1499938964844,293.1499938964844,0.0308661181479692,-1134.3404541015625,304.1532592773437,0.6327964067459106,0.0749630331993103,0.0720636621117591,293.18408203125,297.1499938964844,293.1499938964844,0.0416855290532112,-976.4913330078124,304.15350341796875,0.6656041741371155,0.0875498726963996,0.0620343536138534,293.1816101074219,297.1499938964844,293.1499938964844,0.0547995679080486,-1549.83740234375,304.15301513671875,0.7041480541229248,0.102867268025875,0.0984614491462707,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5445402264595032,0.050000000745058,0.2290377616882324,291.1596374511719,291.1499938964844,272.6302490234375,271.7763671875,284.3186340332031,293.3089294433594,291.1591491699219,1.0,0.1644407361745834,1.0,1.0,0.9957919120788574,1.0,-0.6234735250473022,0.2713042199611664,0.3521693050861358,0.0923269614577293,0.0,0.0,0.1379128247499466,25.65439414978028,25.0,-3.7392845153808594,-4300.5625,40.97370910644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3825378417969,304.4008178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.958984375,18000.0,0.0,0.0,0.0950028523802757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144293323159217,0.1144335642457008,-4.233704203215893e-06,0.0,9.641581709729508e-05,0.0,0.0,4.448369026184082,0.0,0.0,0.0,0.2719753384590149,4.0,0.0,1.0
307200,293.1719055175781,297.1499938964844,293.1499938964844,0.0219030901789665,-911.9666137695312,304.1517639160156,0.5983213782310486,0.0633523091673851,0.0579430051147937,293.1846008300781,297.1499938964844,293.1499938964844,0.0308661181479692,-1134.3404541015625,304.1532592773437,0.6327964067459106,0.0749630331993103,0.0720636621117591,293.18408203125,297.1499938964844,293.1499938964844,0.0416855290532112,-976.4913330078124,304.15350341796875,0.6656041741371155,0.0875498726963996,0.0620343536138534,293.1816101074219,297.1499938964844,293.1499938964844,0.0547995679080486,-1549.83740234375,304.15301513671875,0.7041480541229248,0.102867268025875,0.0984614491462707,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5445402264595032,0.050000000745058,0.2290377616882324,291.1596374511719,291.1499938964844,272.6302490234375,271.7763671875,284.3186340332031,293.3089294433594,291.1591491699219,1.0,0.1644407361745834,1.0,1.0,0.9957919120788574,1.0,-0.6234735250473022,0.2713042199611664,0.3521693050861358,0.0923269614577293,0.0,0.0,0.1379128247499466,25.65439414978028,25.0,-3.7392845153808594,-4300.5625,40.97370910644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3825378417969,304.4008178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.958984375,18000.0,0.0,0.0,0.0950028523802757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144293323159217,0.1144335642457008,-4.233704203215893e-06,0.0,9.641581709729508e-05,0.0,0.0,4.448369026184082,0.0,0.0,0.0,0.2719753384590149,4.0,0.0,1.0
307260,293.1709899902344,297.1499938964844,293.1499938964844,0.0216484796255826,-906.7659912109376,304.151611328125,0.597082793712616,0.062982864677906,0.0576040185987949,293.1832580566406,297.1499938964844,293.1499938964844,0.030366102233529,-1125.3748779296875,304.1529846191406,0.631263256072998,0.0743606984615325,0.0714839249849319,293.18310546875,297.1499938964844,293.1499938964844,0.0411054529249668,-969.1880493164062,304.1533203125,0.6639177203178406,0.0868821963667869,0.0615614242851734,293.1805419921875,297.1499938964844,293.1499938964844,0.0543112270534038,-1541.22802734375,304.15283203125,0.7028123736381531,0.1022833064198494,0.097900167107582,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5446138978004456,0.050000000745058,0.2290350645780563,291.15753173828125,291.1499938964844,272.632568359375,271.7774963378906,284.316162109375,293.3095092773437,291.1571350097656,1.0,0.1641399264335632,1.0,1.0,0.9955148100852966,1.0,-0.6211265325546265,0.2703977525234222,0.3507287502288818,0.0916533172130584,0.0,0.0,0.1370618343353271,25.617311477661133,25.0,-2.76474404335022,-4285.89404296875,40.67738342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36328125,304.37957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5234375,18000.0,0.0,0.0,0.0943026691675186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140248104929924,0.1140290424227714,-4.232949322613422e-06,0.0,9.570522524882108e-05,0.0,0.0,4.431509494781494,0.0,0.0,0.0,0.2719094157218933,4.0,0.0,1.0
307320,293.1709899902344,297.1499938964844,293.1499938964844,0.0216484796255826,-906.7659912109376,304.151611328125,0.597082793712616,0.062982864677906,0.0576040185987949,293.1832580566406,297.1499938964844,293.1499938964844,0.030366102233529,-1125.3748779296875,304.1529846191406,0.631263256072998,0.0743606984615325,0.0714839249849319,293.18310546875,297.1499938964844,293.1499938964844,0.0411054529249668,-969.1880493164062,304.1533203125,0.6639177203178406,0.0868821963667869,0.0615614242851734,293.1805419921875,297.1499938964844,293.1499938964844,0.0543112270534038,-1541.22802734375,304.15283203125,0.7028123736381531,0.1022833064198494,0.097900167107582,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5446138978004456,0.050000000745058,0.2290350645780563,291.15753173828125,291.1499938964844,272.632568359375,271.7774963378906,284.316162109375,293.3095092773437,291.1571350097656,1.0,0.1641399264335632,1.0,1.0,0.9955148100852966,1.0,-0.6211265325546265,0.2703977525234222,0.3507287502288818,0.0916533172130584,0.0,0.0,0.1370618343353271,25.617311477661133,25.0,-2.76474404335022,-4285.89404296875,40.67738342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36328125,304.37957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5234375,18000.0,0.0,0.0,0.0943026691675186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140248104929924,0.1140290424227714,-4.232949322613422e-06,0.0,9.570522524882108e-05,0.0,0.0,4.431509494781494,0.0,0.0,0.0,0.2719094157218933,4.0,0.0,1.0
