time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307380,293.1700744628906,297.1499938964844,293.1499938964844,0.0214123837649822,-901.8997802734376,304.1514587402344,0.5959223508834839,0.062638521194458,0.0572884082794189,293.181884765625,297.1499938964844,293.1499938964844,0.0298967361450195,-1116.9019775390625,304.1527709960937,0.629815399646759,0.0737930685281753,0.0709379836916923,293.18212890625,297.1499938964844,293.1499938964844,0.0405499711632728,-962.1898803710938,304.15313720703125,0.6623075604438782,0.0862445831298828,0.0611101686954498,293.179443359375,297.1499938964844,293.1499938964844,0.0538466945290565,-1533.047119140625,304.15264892578125,0.7015450596809387,0.1017311513423919,0.0973697081208229,293.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.544685423374176,0.050000000745058,0.2290324568748474,291.1558837890625,291.1499938964844,272.6340026855469,271.7781066894531,284.31365966796875,293.3099365234375,291.1556091308594,1.0,0.1638561338186264,1.0,1.0,0.9952377676963806,1.0,-0.6189112067222595,0.2695339024066925,0.349377304315567,0.091038167476654,0.0,0.0,0.1363923847675323,25.58228302001953,25.0,-2.0601391792297363,-4272.1005859375,40.39899444580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3378295898437,304.357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.19140625,18000.0,0.0,0.0,0.0937547236680984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137079894542694,0.1137122213840484,-4.232360424794024e-06,0.0,9.514912380836904e-05,0.0,0.0,4.418314456939697,0.0,0.0,0.0,0.2718578577041626,4.0,0.0,1.0
307440,293.1700744628906,297.1499938964844,293.1499938964844,0.0214123837649822,-901.8997802734376,304.1514587402344,0.5959223508834839,0.062638521194458,0.0572884082794189,293.181884765625,297.1499938964844,293.1499938964844,0.0298967361450195,-1116.9019775390625,304.1527709960937,0.629815399646759,0.0737930685281753,0.0709379836916923,293.18212890625,297.1499938964844,293.1499938964844,0.0405499711632728,-962.1898803710938,304.15313720703125,0.6623075604438782,0.0862445831298828,0.0611101686954498,293.179443359375,297.1499938964844,293.1499938964844,0.0538466945290565,-1533.047119140625,304.15264892578125,0.7015450596809387,0.1017311513423919,0.0973697081208229,293.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.544685423374176,0.050000000745058,0.2290324568748474,291.1558837890625,291.1499938964844,272.6340026855469,271.7781066894531,284.31365966796875,293.3099365234375,291.1556091308594,1.0,0.1638561338186264,1.0,1.0,0.9952377676963806,1.0,-0.6189112067222595,0.2695339024066925,0.349377304315567,0.091038167476654,0.0,0.0,0.1363923847675323,25.58228302001953,25.0,-2.0601391792297363,-4272.1005859375,40.39899444580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3378295898437,304.357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.19140625,18000.0,0.0,0.0,0.0937547236680984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137079894542694,0.1137122213840484,-4.232360424794024e-06,0.0,9.514912380836904e-05,0.0,0.0,4.418314456939697,0.0,0.0,0.0,0.2718578577041626,4.0,0.0,1.0
307500,293.16961669921875,297.1499938964844,293.1499938964844,0.0213005784898996,-899.5804443359375,304.1513977050781,0.5953682065010071,0.0624748244881629,0.0571384765207767,293.18121337890625,297.1499938964844,293.1499938964844,0.0296825636178255,-1112.8271484375,304.1526794433594,0.6291200518608093,0.0735211968421936,0.0706766247749328,293.1816101074219,297.1499938964844,293.1499938964844,0.0402807295322418,-958.7960205078124,304.1530456542969,0.6615281701087952,0.0859360322356224,0.0608919262886047,293.17889404296875,297.1499938964844,293.1499938964844,0.0536228641867637,-1529.1083984375,304.152587890625,0.7009349465370178,0.1014661863446235,0.0971152186393737,293.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.5447200536727905,0.050000000745058,0.2290311902761459,291.1552124023437,291.1499938964844,272.6343994140625,271.7781982421875,284.3124389648437,293.31011962890625,291.15496826171875,1.0,0.1637202799320221,1.0,1.0,0.9950991868972778,1.0,-0.6178487539291382,0.2691159844398498,0.3487327694892883,0.0907520428299903,0.0,0.0,0.1361117213964462,25.56557846069336,25.0,-1.7743433713912964,-4265.5185546875,40.26604080200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.323486328125,304.34625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.056640625,18000.0,0.0,0.0,0.0935368910431861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135757640004158,0.1135799959301948,-4.232115770719247e-06,0.0,9.492805111221968e-05,0.0,0.0,4.412810325622559,0.0,0.0,0.0,0.2718363404273987,4.0,0.0,1.0
307560,293.1691589355469,297.1499938964844,293.1499938964844,0.0211926382035017,-897.3319091796875,304.1513366699219,0.5948301553726196,0.0623164139688015,0.0569934323430061,293.1805419921875,297.1499938964844,293.1499938964844,0.0294747278094291,-1108.87109375,304.1525573730469,0.6284424662590027,0.0732568800449371,0.0704225823283195,293.1811218261719,297.1499938964844,293.1499938964844,0.0400168597698211,-955.4685668945312,304.1529846191406,0.6607646942138672,0.0856339409947395,0.0606783106923103,293.1783447265625,297.1499938964844,293.1499938964844,0.0534044727683067,-1525.267333984375,304.1524963378906,0.700339674949646,0.1012083292007446,0.096867598593235,293.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.5447536706924438,0.050000000745058,0.229029968380928,291.1546325683594,291.1499938964844,272.63458251953125,271.7781982421875,284.31121826171875,293.3102722167969,291.1544189453125,1.0,0.1635883152484893,1.0,1.0,0.9949591159820556,1.0,-0.6168147921562195,0.2687070071697235,0.3481077849864959,0.0904791727662086,0.0,0.0,0.1358603239059448,25.54942512512207,25.0,-1.5179795026779177,-4259.14990234375,40.13704299926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3085021972656,304.33514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.94140625,18000.0,0.0,0.0,0.0933552756905555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11345786601305,0.1134620979428291,-4.231898856232874e-06,0.0,9.47437365539372e-05,0.0,0.0,4.407904148101807,0.0,0.0,0.0,0.2718172073364258,4.0,0.0,1.0
307620,293.1682434082031,297.1499938964844,293.1499938964844,0.020987519994378,-893.03369140625,304.1512451171875,0.5937959551811218,0.0620142556726932,0.056716963648796,293.17926025390625,297.1499938964844,293.1499938964844,0.0287070833146572,-1101.5462646484375,304.1530456542969,0.6271328926086426,0.0727487877011299,0.0699347853660583,293.1801147460937,297.1499938964844,293.1499938964844,0.0395043864846229,-949.001953125,304.15283203125,0.659279465675354,0.0850479379296302,0.0602641105651855,293.17724609375,297.1499938964844,293.1499938964844,0.0529833622276783,-1517.8668212890625,304.1523742675781,0.6991885900497437,0.1007129251956939,0.0963919311761856,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5448150634765625,0.050000000745058,0.2290277332067489,291.1537475585937,291.1499938964844,272.63433837890625,271.7778015136719,284.3083801269531,293.3105163574219,291.153564453125,1.0,0.1633354723453521,1.0,1.0,0.994679033756256,1.0,-0.6148269176483154,0.26792973279953,0.3468972146511078,0.0899355262517929,0.0,0.0,0.1354262083768844,25.51874351501465,25.0,-1.1226143836975098,-4247.1318359375,39.89022445678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27764892578125,304.3134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.76171875,18000.0,0.0,0.0,0.0930924266576767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132557839155197,0.1132600158452987,-4.231530965626007e-06,0.0,9.44769781199284e-05,0.0,0.0,4.399501800537109,0.0,0.0,0.0,0.2717844843864441,4.0,0.0,1.0
307680,293.1682434082031,297.1499938964844,293.1499938964844,0.020987519994378,-893.03369140625,304.1512451171875,0.5937959551811218,0.0620142556726932,0.056716963648796,293.17926025390625,297.1499938964844,293.1499938964844,0.0287070833146572,-1101.5462646484375,304.1530456542969,0.6271328926086426,0.0727487877011299,0.0699347853660583,293.1801147460937,297.1499938964844,293.1499938964844,0.0395043864846229,-949.001953125,304.15283203125,0.659279465675354,0.0850479379296302,0.0602641105651855,293.17724609375,297.1499938964844,293.1499938964844,0.0529833622276783,-1517.8668212890625,304.1523742675781,0.6991885900497437,0.1007129251956939,0.0963919311761856,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5448150634765625,0.050000000745058,0.2290277332067489,291.1537475585937,291.1499938964844,272.63433837890625,271.7778015136719,284.3083801269531,293.3105163574219,291.153564453125,1.0,0.1633354723453521,1.0,1.0,0.994679033756256,1.0,-0.6148269176483154,0.26792973279953,0.3468972146511078,0.0899355262517929,0.0,0.0,0.1354262083768844,25.51874351501465,25.0,-1.1226143836975098,-4247.1318359375,39.89022445678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27764892578125,304.3134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.76171875,18000.0,0.0,0.0,0.0930924266576767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132557839155197,0.1132600158452987,-4.231530965626007e-06,0.0,9.44769781199284e-05,0.0,0.0,4.399501800537109,0.0,0.0,0.0,0.2717844843864441,4.0,0.0,1.0
307740,293.1673583984375,297.1499938964844,293.1499938964844,0.0207955185323953,-888.9797973632812,304.1511535644531,0.59282386302948,0.0617302805185318,0.0564570762217044,293.177978515625,297.1499938964844,293.1499938964844,0.0282840561121702,-1094.0308837890625,304.1527099609375,0.6258863210678101,0.0722661912441253,0.0694712921977043,293.1791381835937,297.1499938964844,293.1499938964844,0.0390106216073036,-942.7654418945312,304.1527099609375,0.6578553915023804,0.0844836756587028,0.0598656423389911,293.1761474609375,297.1499938964844,293.1499938964844,0.0525820218026638,-1510.821044921875,304.1522521972656,0.6980984807014465,0.1002426594495773,0.0959406048059463,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5448795557022095,0.050000000745058,0.2290253788232803,291.153076171875,291.1499938964844,272.6333312988281,271.77691650390625,284.3066711425781,293.3106994628906,291.1529846191406,1.0,0.1630964875221252,1.0,1.0,0.9943988919258118,1.0,-0.6129360795021057,0.2671369314193725,0.3457991778850555,0.0895405039191246,0.0,0.0,0.1350651234388351,25.49025154113769,25.0,-0.6068953275680542,-4235.8095703125,39.65711975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.247314453125,304.2936706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.626953125,18000.0,0.0,0.0,0.0929471552371978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130895838141441,0.1130938157439231,-4.2312321966164745e-06,0.0,9.43295526667498e-05,0.0,0.0,4.392596244812012,0.0,0.0,0.0,0.2717576324939728,4.0,0.0,1.0
307800,293.1673583984375,297.1499938964844,293.1499938964844,0.0207955185323953,-888.9797973632812,304.1511535644531,0.59282386302948,0.0617302805185318,0.0564570762217044,293.177978515625,297.1499938964844,293.1499938964844,0.0282840561121702,-1094.0308837890625,304.1527099609375,0.6258863210678101,0.0722661912441253,0.0694712921977043,293.1791381835937,297.1499938964844,293.1499938964844,0.0390106216073036,-942.7654418945312,304.1527099609375,0.6578553915023804,0.0844836756587028,0.0598656423389911,293.1761474609375,297.1499938964844,293.1499938964844,0.0525820218026638,-1510.821044921875,304.1522521972656,0.6980984807014465,0.1002426594495773,0.0959406048059463,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5448795557022095,0.050000000745058,0.2290253788232803,291.153076171875,291.1499938964844,272.6333312988281,271.77691650390625,284.3066711425781,293.3106994628906,291.1529846191406,1.0,0.1630964875221252,1.0,1.0,0.9943988919258118,1.0,-0.6129360795021057,0.2671369314193725,0.3457991778850555,0.0895405039191246,0.0,0.0,0.1350651234388351,25.49025154113769,25.0,-0.6068953275680542,-4235.8095703125,39.65711975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.247314453125,304.2936706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.626953125,18000.0,0.0,0.0,0.0929471552371978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130895838141441,0.1130938157439231,-4.2312321966164745e-06,0.0,9.43295526667498e-05,0.0,0.0,4.392596244812012,0.0,0.0,0.0,0.2717576324939728,4.0,0.0,1.0
307860,293.16650390625,297.1499938964844,293.1499938964844,0.0206149518489837,-885.1311645507812,304.15106201171875,0.5919135212898254,0.0614645108580589,0.0562135614454746,293.1767272949219,297.1499938964844,293.1499938964844,0.0279964469373226,-1087.0634765625,304.1522827148437,0.6247009038925171,0.0718084797263145,0.069031722843647,293.1781921386719,297.1499938964844,293.1499938964844,0.0385309904813766,-936.6949462890624,304.1526184082031,0.6564856171607971,0.0839392095804214,0.0594812333583831,293.17510986328125,297.1499938964844,293.1499938964844,0.0521959364414215,-1504.0418701171875,304.15216064453125,0.6970648169517517,0.0997960194945335,0.0955118387937545,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5449464917182922,0.050000000745058,0.2290229350328445,291.15313720703125,291.1499938964844,272.631591796875,271.775634765625,284.3066711425781,293.3108825683594,291.1532287597656,1.0,0.162870392203331,1.0,1.0,0.994116187095642,1.0,-0.6111375093460083,0.2663363814353943,0.344801127910614,0.0892708152532577,0.0,0.0,0.1346518099308014,25.463701248168945,25.0,0.3905442953109741,-4224.83935546875,39.43681335449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21923828125,304.2757873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.669921875,18000.0,0.0,0.0,0.0928957387804985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112919770181179,0.1129239946603775,-4.230967078910908e-06,0.0,9.427736949874088e-05,0.0,0.0,4.385583877563477,0.0,0.0,0.0,0.2717308104038238,4.0,0.0,1.0
307920,293.16650390625,297.1499938964844,293.1499938964844,0.0206149518489837,-885.1311645507812,304.15106201171875,0.5919135212898254,0.0614645108580589,0.0562135614454746,293.1767272949219,297.1499938964844,293.1499938964844,0.0279964469373226,-1087.0634765625,304.1522827148437,0.6247009038925171,0.0718084797263145,0.069031722843647,293.1781921386719,297.1499938964844,293.1499938964844,0.0385309904813766,-936.6949462890624,304.1526184082031,0.6564856171607971,0.0839392095804214,0.0594812333583831,293.17510986328125,297.1499938964844,293.1499938964844,0.0521959364414215,-1504.0418701171875,304.15216064453125,0.6970648169517517,0.0997960194945335,0.0955118387937545,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5449464917182922,0.050000000745058,0.2290229350328445,291.15313720703125,291.1499938964844,272.631591796875,271.775634765625,284.3066711425781,293.3108825683594,291.1532287597656,1.0,0.162870392203331,1.0,1.0,0.994116187095642,1.0,-0.6111375093460083,0.2663363814353943,0.344801127910614,0.0892708152532577,0.0,0.0,0.1346518099308014,25.463701248168945,25.0,0.3905442953109741,-4224.83935546875,39.43681335449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21923828125,304.2757873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.669921875,18000.0,0.0,0.0,0.0928957387804985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112919770181179,0.1129239946603775,-4.230967078910908e-06,0.0,9.427736949874088e-05,0.0,0.0,4.385583877563477,0.0,0.0,0.0,0.2717308104038238,4.0,0.0,1.0
307980,293.1656799316406,297.1499938964844,293.1499938964844,0.0204456076025962,-881.4931030273438,304.1510009765625,0.5910521149635315,0.0612146817147731,0.055985115468502,293.175537109375,297.1499938964844,293.1499938964844,0.0277251005172729,-1080.41796875,304.1519775390625,0.6235635280609131,0.0713732093572616,0.0686141178011894,293.17724609375,297.1499938964844,293.1499938964844,0.038066491484642,-930.806396484375,304.15252685546875,0.655159056186676,0.0834133997559547,0.0591101609170436,293.1740417480469,297.1499938964844,293.1499938964844,0.0518267005681991,-1497.5615234375,304.15203857421875,0.6960769295692444,0.0993720442056655,0.0951049402356147,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5450072884559631,0.050000000745058,0.2290207147598266,291.1536865234375,291.1499938964844,272.6291198730469,271.7739562988281,284.3061828613281,293.3110656738281,291.1537780761719,1.0,0.1626564711332321,1.0,1.0,0.9938334822654724,1.0,-0.6094258427619934,0.2655757367610931,0.3438500761985779,0.0890125632286071,0.0,0.0,0.1341248005628585,25.438995361328125,25.0,0.7848662734031677,-4213.93359375,39.228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.195068359375,304.2578430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.83984375,18000.0,0.0,0.0,0.0929115712642669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126998886466026,0.1127041205763816,-4.23065012000734e-06,0.0,9.429342753719538e-05,0.0,0.0,4.376533508300781,0.0,0.0,0.0,0.2716968357563019,4.0,0.0,1.0
308040,293.1656799316406,297.1499938964844,293.1499938964844,0.0204456076025962,-881.4931030273438,304.1510009765625,0.5910521149635315,0.0612146817147731,0.055985115468502,293.175537109375,297.1499938964844,293.1499938964844,0.0277251005172729,-1080.41796875,304.1519775390625,0.6235635280609131,0.0713732093572616,0.0686141178011894,293.17724609375,297.1499938964844,293.1499938964844,0.038066491484642,-930.806396484375,304.15252685546875,0.655159056186676,0.0834133997559547,0.0591101609170436,293.1740417480469,297.1499938964844,293.1499938964844,0.0518267005681991,-1497.5615234375,304.15203857421875,0.6960769295692444,0.0993720442056655,0.0951049402356147,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5450072884559631,0.050000000745058,0.2290207147598266,291.1536865234375,291.1499938964844,272.6291198730469,271.7739562988281,284.3061828613281,293.3110656738281,291.1537780761719,1.0,0.1626564711332321,1.0,1.0,0.9938334822654724,1.0,-0.6094258427619934,0.2655757367610931,0.3438500761985779,0.0890125632286071,0.0,0.0,0.1341248005628585,25.438995361328125,25.0,0.7848662734031677,-4213.93359375,39.228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.195068359375,304.2578430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.83984375,18000.0,0.0,0.0,0.0929115712642669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126998886466026,0.1127041205763816,-4.23065012000734e-06,0.0,9.429342753719538e-05,0.0,0.0,4.376533508300781,0.0,0.0,0.0,0.2716968357563019,4.0,0.0,1.0
308100,293.165283203125,297.1499938964844,293.1499938964844,0.0203649327158927,-879.7517700195312,304.1509704589844,0.590638279914856,0.0610951706767082,0.0558758601546287,293.1749572753906,297.1499938964844,293.1499938964844,0.0275978408753871,-1077.21484375,304.15185546875,0.6230116486549377,0.0711633041501045,0.0684127956628799,293.17681884765625,297.1499938964844,293.1499938964844,0.0378402099013328,-927.9353637695312,304.1524658203125,0.6545117497444153,0.0831570699810981,0.0589293055236339,293.1735534667969,297.1499938964844,293.1499938964844,0.0516487956047058,-1494.44189453125,304.1520080566406,0.695600152015686,0.0991680994629859,0.0949092060327529,293.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.5450363159179688,0.050000000745058,0.2290196567773819,291.1539611816406,291.1499938964844,272.6276550292969,271.77294921875,284.3059997558594,293.3111267089844,291.1540832519531,1.0,0.1625537872314453,1.0,1.0,0.9936921000480652,1.0,-0.6085999011993408,0.265203595161438,0.3433963060379028,0.0888999253511428,0.0,0.0,0.1338312029838562,25.42731666564941,25.0,0.8634805679321289,-4208.59130859375,39.12852096557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18475341796875,304.249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.91015625,18000.0,0.0,0.0,0.0929356440901756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125758290290832,0.1125800609588623,-4.230465947330231e-06,0.0,9.43178602028638e-05,0.0,0.0,4.371422290802002,0.0,0.0,0.0,0.2716775834560394,4.0,0.0,1.0
308160,293.1648864746094,297.1499938964844,293.1499938964844,0.0202867425978183,-878.0588989257812,304.15093994140625,0.5902352333068848,0.0609790906310081,0.0557697340846061,293.1744079589844,297.1499938964844,293.1499938964844,0.027473734691739,-1074.0858154296875,304.1517333984375,0.6224702000617981,0.0709582641720771,0.0682161673903465,293.1763610839844,297.1499938964844,293.1499938964844,0.0376176796853542,-925.1101684570312,304.1524353027344,0.6538747549057007,0.0829049199819564,0.0587514154613018,293.17303466796875,297.1499938964844,293.1499938964844,0.0514751486480236,-1491.3984375,304.1519470214844,0.6951344609260559,0.0989692956209182,0.0947184115648269,293.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.5450646281242371,0.050000000745058,0.2290186136960983,291.1542663574219,291.1499938964844,272.6260070800781,271.7718811035156,284.30584716796875,293.31121826171875,291.1543884277344,1.0,0.1624537855386734,1.0,1.0,0.9935476779937744,1.0,-0.607792854309082,0.2648364007472992,0.3429564535617828,0.088798239827156,0.0,0.0,0.1335162073373794,25.416059494018555,25.0,0.9169228076934814,-4203.34326171875,39.03114318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17578125,304.2411193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.978515625,18000.0,0.0,0.0,0.0929658785462379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124429702758789,0.1124472022056579,-4.230266767990543e-06,0.0,9.434855019208044e-05,0.0,0.0,4.365947723388672,0.0,0.0,0.0,0.2716569304466247,4.0,0.0,1.0
308220,293.16412353515625,297.1499938964844,293.1499938964844,0.0201375465840101,-874.814208984375,304.15087890625,0.5894607901573181,0.0607569143176078,0.0555665865540504,293.1733093261719,297.1499938964844,293.1499938964844,0.0272274110466241,-1068.0418701171875,304.1515808105469,0.6214172840118408,0.0705621615052223,0.0678363740444183,293.1755065917969,297.1499938964844,293.1499938964844,0.0371835492551326,-919.5927734375,304.15234375,0.652630627155304,0.0824127122759819,0.0584042146801948,293.17205810546875,297.1499938964844,293.1499938964844,0.0511403456330299,-1485.5347900390625,304.15185546875,0.6942360401153564,0.0985867604613304,0.0943512246012687,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.545119047164917,0.050000000745058,0.2290166318416595,291.1549072265625,291.1499938964844,272.62225341796875,271.7694702148437,284.3056945800781,293.3113708496094,291.155029296875,1.0,0.1622614711523056,1.0,1.0,0.9932588934898376,1.0,-0.606233537197113,0.2641169726848602,0.3421165645122528,0.0886250436305999,0.0,0.0,0.1328178942203521,25.394718170166016,25.0,0.9685169458389282,-4193.10302734375,38.8438835144043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16180419921875,304.22607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.12109375,18000.0,0.0,0.0,0.0930327624082565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121484860777854,0.1121527180075645,-4.22982429881813e-06,0.0,9.441642760066316e-05,0.0,0.0,4.35381555557251,0.0,0.0,0.0,0.2716110944747925,4.0,0.0,1.0
308280,293.16412353515625,297.1499938964844,293.1499938964844,0.0201375465840101,-874.814208984375,304.15087890625,0.5894607901573181,0.0607569143176078,0.0555665865540504,293.1733093261719,297.1499938964844,293.1499938964844,0.0272274110466241,-1068.0418701171875,304.1515808105469,0.6214172840118408,0.0705621615052223,0.0678363740444183,293.1755065917969,297.1499938964844,293.1499938964844,0.0371835492551326,-919.5927734375,304.15234375,0.652630627155304,0.0824127122759819,0.0584042146801948,293.17205810546875,297.1499938964844,293.1499938964844,0.0511403456330299,-1485.5347900390625,304.15185546875,0.6942360401153564,0.0985867604613304,0.0943512246012687,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.545119047164917,0.050000000745058,0.2290166318416595,291.1549072265625,291.1499938964844,272.62225341796875,271.7694702148437,284.3056945800781,293.3113708496094,291.155029296875,1.0,0.1622614711523056,1.0,1.0,0.9932588934898376,1.0,-0.606233537197113,0.2641169726848602,0.3421165645122528,0.0886250436305999,0.0,0.0,0.1328178942203521,25.394718170166016,25.0,0.9685169458389282,-4193.10302734375,38.8438835144043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16180419921875,304.22607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.12109375,18000.0,0.0,0.0,0.0930327624082565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121484860777854,0.1121527180075645,-4.22982429881813e-06,0.0,9.441642760066316e-05,0.0,0.0,4.35381555557251,0.0,0.0,0.0,0.2716110944747925,4.0,0.0,1.0
308340,293.16339111328125,297.1499938964844,293.1499938964844,0.0199975613504648,-871.7529296875,304.1508178710937,0.5887272953987122,0.0605475306510925,0.0553750768303871,293.1722717285156,297.1499938964844,293.1499938964844,0.0269681420177221,-1062.27197265625,304.1514892578125,0.6204015016555786,0.0701837018132209,0.0674735680222511,293.1746520996094,297.1499938964844,293.1499938964844,0.0367635563015937,-914.2476196289062,304.1522521972656,0.6514244079589844,0.0819359049201011,0.0580679327249527,293.17108154296875,297.1499938964844,293.1499938964844,0.0508219189941883,-1479.9635009765625,304.1517639160156,0.6933802366256714,0.0982236638665199,0.0940026044845581,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.5451706647872925,0.050000000745058,0.2290147542953491,291.15557861328125,291.1499938964844,272.6178894042969,271.7667541503906,284.3055725097656,293.3115234375,291.1557006835937,1.0,0.1620787978172302,1.0,1.0,0.9929701089859008,1.0,-0.6047440767288208,0.2634192407131195,0.3413248360157013,0.0884842127561569,0.0,0.0,0.1320309787988662,25.37479591369629,25.0,0.9427605867385864,-4183.1943359375,38.66606521606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1531677246094,304.21258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.265625,18000.0,0.0,0.0,0.0930909514427185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118157282471656,0.1118199601769447,-4.229320893500699e-06,0.0,9.447547927265988e-05,0.0,0.0,4.3401079177856445,0.0,0.0,0.0,0.2715592682361603,4.0,0.0,1.0
308400,293.16339111328125,297.1499938964844,293.1499938964844,0.0199975613504648,-871.7529296875,304.1508178710937,0.5887272953987122,0.0605475306510925,0.0553750768303871,293.1722717285156,297.1499938964844,293.1499938964844,0.0269681420177221,-1062.27197265625,304.1514892578125,0.6204015016555786,0.0701837018132209,0.0674735680222511,293.1746520996094,297.1499938964844,293.1499938964844,0.0367635563015937,-914.2476196289062,304.1522521972656,0.6514244079589844,0.0819359049201011,0.0580679327249527,293.17108154296875,297.1499938964844,293.1499938964844,0.0508219189941883,-1479.9635009765625,304.1517639160156,0.6933802366256714,0.0982236638665199,0.0940026044845581,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.5451706647872925,0.050000000745058,0.2290147542953491,291.15557861328125,291.1499938964844,272.6178894042969,271.7667541503906,284.3055725097656,293.3115234375,291.1557006835937,1.0,0.1620787978172302,1.0,1.0,0.9929701089859008,1.0,-0.6047440767288208,0.2634192407131195,0.3413248360157013,0.0884842127561569,0.0,0.0,0.1320309787988662,25.37479591369629,25.0,0.9427605867385864,-4183.1943359375,38.66606521606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1531677246094,304.21258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.265625,18000.0,0.0,0.0,0.0930909514427185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118157282471656,0.1118199601769447,-4.229320893500699e-06,0.0,9.447547927265988e-05,0.0,0.0,4.3401079177856445,0.0,0.0,0.0,0.2715592682361603,4.0,0.0,1.0
308460,293.1626892089844,297.1499938964844,293.1499938964844,0.0198668595403432,-868.8805541992188,304.1507568359375,0.5880351662635803,0.0603510253131389,0.0551952645182609,293.1712646484375,297.1499938964844,293.1499938964844,0.0266707018017768,-1056.7789306640625,304.1514892578125,0.6194220185279846,0.0698225572705268,0.0671274214982986,293.1738586425781,297.1499938964844,293.1499938964844,0.0363579839468002,-909.0789184570312,304.1521911621094,0.6502557396888733,0.0814744606614112,0.0577425211668014,293.1701354980469,297.1499938964844,293.1499938964844,0.0505204983055591,-1474.69580078125,304.15167236328125,0.6925675272941589,0.0978802368044853,0.0936727598309516,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5452190041542053,0.050000000745058,0.229012981057167,291.1561584472656,291.1499938964844,272.6130065917969,271.7637634277344,284.30535888671875,293.3116760253906,291.1562805175781,1.0,0.1619055569171905,1.0,1.0,0.9926783442497252,1.0,-0.6033243536949158,0.2627483606338501,0.340576022863388,0.0883641764521598,0.0,0.0,0.1311639696359634,25.35618782043457,25.0,0.8255520462989807,-4173.64990234375,38.49747848510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1496887207031,304.20050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.390625,18000.0,0.0,0.0,0.0931220799684524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114474684000015,0.1114516928791999,-4.228756552038249e-06,0.0,9.450707148062064e-05,0.0,0.0,4.324937343597412,0.0,0.0,0.0,0.2715018391609192,4.0,0.0,1.0
308520,293.1626892089844,297.1499938964844,293.1499938964844,0.0198668595403432,-868.8805541992188,304.1507568359375,0.5880351662635803,0.0603510253131389,0.0551952645182609,293.1712646484375,297.1499938964844,293.1499938964844,0.0266707018017768,-1056.7789306640625,304.1514892578125,0.6194220185279846,0.0698225572705268,0.0671274214982986,293.1738586425781,297.1499938964844,293.1499938964844,0.0363579839468002,-909.0789184570312,304.1521911621094,0.6502557396888733,0.0814744606614112,0.0577425211668014,293.1701354980469,297.1499938964844,293.1499938964844,0.0505204983055591,-1474.69580078125,304.15167236328125,0.6925675272941589,0.0978802368044853,0.0936727598309516,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5452190041542053,0.050000000745058,0.229012981057167,291.1561584472656,291.1499938964844,272.6130065917969,271.7637634277344,284.30535888671875,293.3116760253906,291.1562805175781,1.0,0.1619055569171905,1.0,1.0,0.9926783442497252,1.0,-0.6033243536949158,0.2627483606338501,0.340576022863388,0.0883641764521598,0.0,0.0,0.1311639696359634,25.35618782043457,25.0,0.8255520462989807,-4173.64990234375,38.49747848510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1496887207031,304.20050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.390625,18000.0,0.0,0.0,0.0931220799684524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114474684000015,0.1114516928791999,-4.228756552038249e-06,0.0,9.450707148062064e-05,0.0,0.0,4.324937343597412,0.0,0.0,0.0,0.2715018391609192,4.0,0.0,1.0
308580,293.1620178222656,297.1499938964844,293.1499938964844,0.0197446383535861,-866.1831665039062,304.15069580078125,0.5873802304267883,0.0601661503314971,0.0550260059535503,293.1703186035156,297.1499938964844,293.1499938964844,0.026392500847578,-1051.52978515625,304.1514587402344,0.61847323179245,0.0694767609238624,0.0667959824204444,293.173095703125,297.1499938964844,293.1499938964844,0.0359656810760498,-904.072509765625,304.152099609375,0.6491202116012573,0.0810267403721809,0.0574268139898777,293.16925048828125,297.1499938964844,293.1499938964844,0.0502348914742469,-1469.710693359375,304.151611328125,0.69179368019104,0.0975546389818191,0.0933599099516868,293.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5452641844749451,0.050000000745058,0.2290113419294357,291.1566467285156,291.1499938964844,272.6075744628906,271.760498046875,284.30487060546875,293.31182861328125,291.1567077636719,1.0,0.1617405414581298,1.0,1.0,0.9923865795135498,1.0,-0.6019671559333801,0.2621067762374878,0.3398604094982147,0.088250882923603,0.0,0.0,0.1302435100078582,25.33864974975586,25.0,0.6183642745018005,-4164.494140625,38.33704376220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1503601074219,304.1896057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.484375,18000.0,0.0,0.0,0.0931164473295211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110546067357063,0.1110588386654853,-4.228146281093359e-06,0.0,9.45013525779359e-05,0.0,0.0,4.308752536773682,0.0,0.0,0.0,0.2714404463768005,4.0,0.0,1.0
308640,293.1620178222656,297.1499938964844,293.1499938964844,0.0197446383535861,-866.1831665039062,304.15069580078125,0.5873802304267883,0.0601661503314971,0.0550260059535503,293.1703186035156,297.1499938964844,293.1499938964844,0.026392500847578,-1051.52978515625,304.1514587402344,0.61847323179245,0.0694767609238624,0.0667959824204444,293.173095703125,297.1499938964844,293.1499938964844,0.0359656810760498,-904.072509765625,304.152099609375,0.6491202116012573,0.0810267403721809,0.0574268139898777,293.16925048828125,297.1499938964844,293.1499938964844,0.0502348914742469,-1469.710693359375,304.151611328125,0.69179368019104,0.0975546389818191,0.0933599099516868,293.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5452641844749451,0.050000000745058,0.2290113419294357,291.1566467285156,291.1499938964844,272.6075744628906,271.760498046875,284.30487060546875,293.31182861328125,291.1567077636719,1.0,0.1617405414581298,1.0,1.0,0.9923865795135498,1.0,-0.6019671559333801,0.2621067762374878,0.3398604094982147,0.088250882923603,0.0,0.0,0.1302435100078582,25.33864974975586,25.0,0.6183642745018005,-4164.494140625,38.33704376220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1503601074219,304.1896057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.484375,18000.0,0.0,0.0,0.0931164473295211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110546067357063,0.1110588386654853,-4.228146281093359e-06,0.0,9.45013525779359e-05,0.0,0.0,4.308752536773682,0.0,0.0,0.0,0.2714404463768005,4.0,0.0,1.0
308700,293.16168212890625,297.1499938964844,293.1499938964844,0.0196869783103466,-864.9072265625,304.15069580078125,0.5870681405067444,0.0600784569978714,0.054945670068264,293.1698608398437,297.1499938964844,293.1499938964844,0.0262604150921106,-1048.9891357421875,304.15142822265625,0.618011474609375,0.069310039281845,0.0666361823678016,293.1727294921875,297.1499938964844,293.1499938964844,0.0357749685645103,-901.6363525390624,304.1520690917969,0.6485658288002014,0.0808084234595298,0.0572728775441646,293.1687927246094,297.1499938964844,293.1499938964844,0.0500986836850643,-1467.3358154296875,304.15155029296875,0.691422700881958,0.0973991155624389,0.0932104140520095,293.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.5452853441238403,0.050000000745058,0.2290105670690536,291.15679931640625,291.1499938964844,272.60467529296875,271.7587585449219,284.3044738769531,293.3118896484375,291.1568603515625,1.0,0.1616612821817398,1.0,1.0,0.9922407269477844,1.0,-0.6013139486312866,0.2617993056774139,0.3395146429538727,0.0881937071681022,0.0,0.0,0.1297708004713058,25.330278396606445,25.0,0.4818260371685028,-4160.09912109375,38.26005935668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.152099609375,304.1846008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.513671875,18000.0,0.0,0.0,0.0930960550904274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108518913388252,0.1108561158180236,-4.227827503200388e-06,0.0,9.448065975448117e-05,0.0,0.0,4.300400257110596,0.0,0.0,0.0,0.2714087069034576,4.0,0.0,1.0
308760,293.161376953125,297.1499938964844,293.1499938964844,0.0196314789354801,-863.67724609375,304.1506652832031,0.5867656469345093,0.0599937289953231,0.0548680201172828,293.1694030761719,297.1499938964844,293.1499938964844,0.0261327009648084,-1046.5208740234375,304.1513977050781,0.6175574064254761,0.0691470950841903,0.0664800032973289,293.17236328125,297.1499938964844,293.1499938964844,0.0355876646935939,-899.2422485351562,304.15203857421875,0.6480196118354797,0.0805935561656951,0.0571213662624359,293.1683654785156,297.1499938964844,293.1499938964844,0.0499666482210159,-1465.0355224609375,304.1515197753906,0.6910617351531982,0.0972481518983841,0.0930652543902397,293.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.545305609703064,0.050000000745058,0.2290098220109939,291.15692138671875,291.1499938964844,272.6016845703125,271.7569885253906,284.303955078125,293.3119812011719,291.1569519042969,1.0,0.1615840196609497,1.0,1.0,0.99209326505661,1.0,-0.6006763577461243,0.2615007758140564,0.3391756117343902,0.0881347507238388,0.0,0.0,0.1292962431907653,25.3221378326416,25.0,0.3316458761692047,-4155.83544921875,38.18505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1545715332031,304.17987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.53125,18000.0,0.0,0.0,0.0930639579892158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106477826833725,0.1106520071625709,-4.2275032683392055e-06,0.0,9.444808529224248e-05,0.0,0.0,4.291990280151367,0.0,0.0,0.0,0.2713766992092132,4.0,0.0,1.0
308820,293.1607360839844,297.1499938964844,293.1499938964844,0.0195266399532556,-861.3489990234375,304.1506042480469,0.5861882567405701,0.0598327480256557,0.0547203794121742,293.1685485839844,297.1499938964844,293.1499938964844,0.0258870292454957,-1041.7572021484375,304.1513366699219,0.6166700720787048,0.0688317716121673,0.0661777779459953,293.171630859375,297.1499938964844,293.1499938964844,0.0352227874100208,-894.5737915039062,304.1519775390625,0.6469504833221436,0.0801735445857048,0.0568252019584178,293.16748046875,297.1499938964844,293.1499938964844,0.0497145280241966,-1460.6480712890625,304.15142822265625,0.6903682351112366,0.0969591736793518,0.0927872583270073,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.5453436374664307,0.050000000745058,0.2290084511041641,291.156982421875,291.1499938964844,272.5953369140625,271.7532958984375,284.30255126953125,293.3121337890625,291.156982421875,1.0,0.16143499314785,1.0,1.0,0.9917983412742616,1.0,-0.5994457602500916,0.260930597782135,0.3385151624679565,0.0880080014467239,0.0,0.0,0.1283579617738723,25.30645751953125,25.0,0.005056329537183,-4147.72607421875,38.04060745239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1610717773437,304.17108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5234375,18000.0,0.0,0.0,0.0929666459560394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102425530552864,0.1102467775344848,-4.226852070132736e-06,0.0,9.434932144358754e-05,0.0,0.0,4.275291442871094,0.0,0.0,0.0,0.2713130116462707,4.0,0.0,1.0
308880,293.1607360839844,297.1499938964844,293.1499938964844,0.0195266399532556,-861.3489990234375,304.1506042480469,0.5861882567405701,0.0598327480256557,0.0547203794121742,293.1685485839844,297.1499938964844,293.1499938964844,0.0258870292454957,-1041.7572021484375,304.1513366699219,0.6166700720787048,0.0688317716121673,0.0661777779459953,293.171630859375,297.1499938964844,293.1499938964844,0.0352227874100208,-894.5737915039062,304.1519775390625,0.6469504833221436,0.0801735445857048,0.0568252019584178,293.16748046875,297.1499938964844,293.1499938964844,0.0497145280241966,-1460.6480712890625,304.15142822265625,0.6903682351112366,0.0969591736793518,0.0927872583270073,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.5453436374664307,0.050000000745058,0.2290084511041641,291.156982421875,291.1499938964844,272.5953369140625,271.7532958984375,284.30255126953125,293.3121337890625,291.156982421875,1.0,0.16143499314785,1.0,1.0,0.9917983412742616,1.0,-0.5994457602500916,0.260930597782135,0.3385151624679565,0.0880080014467239,0.0,0.0,0.1283579617738723,25.30645751953125,25.0,0.005056329537183,-4147.72607421875,38.04060745239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1610717773437,304.17108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5234375,18000.0,0.0,0.0,0.0929666459560394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102425530552864,0.1102467775344848,-4.226852070132736e-06,0.0,9.434932144358754e-05,0.0,0.0,4.275291442871094,0.0,0.0,0.0,0.2713130116462707,4.0,0.0,1.0
308940,293.16015625,297.1499938964844,293.1499938964844,0.0194298904389143,-859.195556640625,304.15057373046875,0.5856479406356812,0.0596829839050769,0.0545828677713871,293.167724609375,297.1499938964844,293.1499938964844,0.025653913617134,-1037.2177734375,304.1512756347656,0.6158099174499512,0.0685300976037979,0.0658886358141899,293.1709289550781,297.1499938964844,293.1499938964844,0.0348706878721714,-890.0628051757812,304.1518859863281,0.6459120512008667,0.0797662958502769,0.0565380342304706,293.1666564941406,297.1499938964844,293.1499938964844,0.0494782626628875,-1456.5428466796875,304.1513366699219,0.6897128820419312,0.0966873466968536,0.0925255566835403,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.5453784465789795,0.050000000745058,0.2290071845054626,291.1568298339844,291.1499938964844,272.5885925292969,271.7494201660156,284.30059814453125,293.3122863769531,291.1567687988281,1.0,0.1612930595874786,1.0,1.0,0.9915034174919128,1.0,-0.598273515701294,0.2603966891765594,0.3378768265247345,0.0878675132989883,0.0,0.0,0.1274588257074356,25.29150009155273,25.0,-0.3273610770702362,-4140.22607421875,37.90333557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688537597656,304.1632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.466796875,18000.0,0.0,0.0,0.0928281992673873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098519563674926,0.1098561882972717,-4.226213604852092e-06,0.0,9.420881542610005e-05,0.0,0.0,4.259192943572998,0.0,0.0,0.0,0.2712514698505401,4.0,0.0,1.0
309000,293.16015625,297.1499938964844,293.1499938964844,0.0194298904389143,-859.195556640625,304.15057373046875,0.5856479406356812,0.0596829839050769,0.0545828677713871,293.167724609375,297.1499938964844,293.1499938964844,0.025653913617134,-1037.2177734375,304.1512756347656,0.6158099174499512,0.0685300976037979,0.0658886358141899,293.1709289550781,297.1499938964844,293.1499938964844,0.0348706878721714,-890.0628051757812,304.1518859863281,0.6459120512008667,0.0797662958502769,0.0565380342304706,293.1666564941406,297.1499938964844,293.1499938964844,0.0494782626628875,-1456.5428466796875,304.1513366699219,0.6897128820419312,0.0966873466968536,0.0925255566835403,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.5453784465789795,0.050000000745058,0.2290071845054626,291.1568298339844,291.1499938964844,272.5885925292969,271.7494201660156,284.30059814453125,293.3122863769531,291.1567687988281,1.0,0.1612930595874786,1.0,1.0,0.9915034174919128,1.0,-0.598273515701294,0.2603966891765594,0.3378768265247345,0.0878675132989883,0.0,0.0,0.1274588257074356,25.29150009155273,25.0,-0.3273610770702362,-4140.22607421875,37.90333557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688537597656,304.1632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.466796875,18000.0,0.0,0.0,0.0928281992673873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098519563674926,0.1098561882972717,-4.226213604852092e-06,0.0,9.420881542610005e-05,0.0,0.0,4.259192943572998,0.0,0.0,0.0,0.2712514698505401,4.0,0.0,1.0
309060,293.1595764160156,297.1499938964844,293.1499938964844,0.0193411540240049,-857.2168579101562,304.1505432128906,0.585145890712738,0.0595445483922958,0.0544555634260177,293.1669311523437,297.1499938964844,293.1499938964844,0.0254329126328229,-1032.8963623046875,304.1512145996094,0.6149770021438599,0.0682417973875999,0.0656122788786888,293.1702880859375,297.1499938964844,293.1499938964844,0.0345311947166919,-885.707275390625,304.1518249511719,0.6449045538902283,0.0793717801570892,0.05625981092453,293.16583251953125,297.1499938964844,293.1499938964844,0.0492578409612178,-1452.718994140625,304.1512756347656,0.6890966296195984,0.0964327380061149,0.0922802090644836,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.5454105138778687,0.050000000745058,0.2290060222148895,291.15643310546875,291.1499938964844,272.5814514160156,271.74542236328125,284.298095703125,293.3124694824219,291.1563415527344,1.0,0.1611580401659011,1.0,1.0,0.9912074208259584,1.0,-0.5971593260765076,0.2598982751369476,0.3372610807418823,0.0877148136496543,0.0,0.0,0.1266259849071502,25.27718544006348,25.0,-0.6243740916252136,-4133.38525390625,37.77307891845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1769714355469,304.1561889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0926545262336731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094879880547523,0.1094922125339508,-4.225608336128062e-06,0.0,9.403256262885408e-05,0.0,0.0,4.24418830871582,0.0,0.0,0.0,0.2711939215660095,4.0,0.0,1.0
309120,293.1595764160156,297.1499938964844,293.1499938964844,0.0193411540240049,-857.2168579101562,304.1505432128906,0.585145890712738,0.0595445483922958,0.0544555634260177,293.1669311523437,297.1499938964844,293.1499938964844,0.0254329126328229,-1032.8963623046875,304.1512145996094,0.6149770021438599,0.0682417973875999,0.0656122788786888,293.1702880859375,297.1499938964844,293.1499938964844,0.0345311947166919,-885.707275390625,304.1518249511719,0.6449045538902283,0.0793717801570892,0.05625981092453,293.16583251953125,297.1499938964844,293.1499938964844,0.0492578409612178,-1452.718994140625,304.1512756347656,0.6890966296195984,0.0964327380061149,0.0922802090644836,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.5454105138778687,0.050000000745058,0.2290060222148895,291.15643310546875,291.1499938964844,272.5814514160156,271.74542236328125,284.298095703125,293.3124694824219,291.1563415527344,1.0,0.1611580401659011,1.0,1.0,0.9912074208259584,1.0,-0.5971593260765076,0.2598982751369476,0.3372610807418823,0.0877148136496543,0.0,0.0,0.1266259849071502,25.27718544006348,25.0,-0.6243740916252136,-4133.38525390625,37.77307891845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1769714355469,304.1561889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0926545262336731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094879880547523,0.1094922125339508,-4.225608336128062e-06,0.0,9.403256262885408e-05,0.0,0.0,4.24418830871582,0.0,0.0,0.0,0.2711939215660095,4.0,0.0,1.0
