time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309180,293.15899658203125,297.1499938964844,293.1499938964844,0.0192603915929794,-855.4131469726562,304.1504821777344,0.5846841931343079,0.0594176687300205,0.0543386675417423,293.1661682128906,297.1499938964844,293.1499938964844,0.0252236444503068,-1028.787841796875,304.1511535644531,0.6141722202301025,0.0679667741060257,0.0653486028313636,293.16961669921875,297.1499938964844,293.1499938964844,0.03420415148139,-881.5048828125,304.1517639160156,0.6439290046691895,0.0789900943636894,0.055990595370531,293.1650085449219,297.1499938964844,293.1499938964844,0.0490532591938972,-1449.175048828125,304.15118408203125,0.6885212063789368,0.0961956158280372,0.0920514538884162,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.545440673828125,0.050000000745058,0.2290049195289611,291.1558837890625,291.1499938964844,272.5740051269531,271.74127197265625,284.2951965332031,293.3126220703125,291.1557312011719,1.0,0.1610297858715057,1.0,1.0,0.9909113645553588,1.0,-0.5961036682128906,0.2594334185123443,0.3366702795028686,0.0875545516610145,0.0,0.0,0.1258815824985504,25.26344108581543,25.0,-0.8490437269210815,-4127.224609375,37.64976501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1845397949219,304.14996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2265625,18000.0,0.0,0.0,0.0924544036388397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091607436537742,0.1091649681329727,-4.225054453854682e-06,0.0,9.382946882396936e-05,0.0,0.0,4.230694770812988,0.0,0.0,0.0,0.2711420357227325,4.0,0.0,1.0
309240,293.15899658203125,297.1499938964844,293.1499938964844,0.0192603915929794,-855.4131469726562,304.1504821777344,0.5846841931343079,0.0594176687300205,0.0543386675417423,293.1661682128906,297.1499938964844,293.1499938964844,0.0252236444503068,-1028.787841796875,304.1511535644531,0.6141722202301025,0.0679667741060257,0.0653486028313636,293.16961669921875,297.1499938964844,293.1499938964844,0.03420415148139,-881.5048828125,304.1517639160156,0.6439290046691895,0.0789900943636894,0.055990595370531,293.1650085449219,297.1499938964844,293.1499938964844,0.0490532591938972,-1449.175048828125,304.15118408203125,0.6885212063789368,0.0961956158280372,0.0920514538884162,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.545440673828125,0.050000000745058,0.2290049195289611,291.1558837890625,291.1499938964844,272.5740051269531,271.74127197265625,284.2951965332031,293.3126220703125,291.1557312011719,1.0,0.1610297858715057,1.0,1.0,0.9909113645553588,1.0,-0.5961036682128906,0.2594334185123443,0.3366702795028686,0.0875545516610145,0.0,0.0,0.1258815824985504,25.26344108581543,25.0,-0.8490437269210815,-4127.224609375,37.64976501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1845397949219,304.14996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2265625,18000.0,0.0,0.0,0.0924544036388397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091607436537742,0.1091649681329727,-4.225054453854682e-06,0.0,9.382946882396936e-05,0.0,0.0,4.230694770812988,0.0,0.0,0.0,0.2711420357227325,4.0,0.0,1.0
309300,293.1587219238281,297.1499938964844,293.1499938964844,0.0192229747772216,-854.5765991210938,304.1504821777344,0.5844690799713135,0.0593586303293705,0.054284181445837,293.1658020019531,297.1499938964844,293.1499938964844,0.0251232776790857,-1026.8114013671875,304.151123046875,0.6137807369232178,0.0678342133760452,0.0652214810252189,293.1693115234375,297.1499938964844,293.1499938964844,0.034045223146677,-879.4601440429688,304.1517333984375,0.6434534788131714,0.0788040831685066,0.0558593831956386,293.1646423339844,297.1499938964844,293.1499938964844,0.0489568710327148,-1447.507080078125,304.1511535644531,0.6882492899894714,0.0960836932063102,0.0919433608651161,293.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15557861328125,0.5454553365707397,0.050000000745058,0.2290043979883194,291.1555480957031,291.1499938964844,272.5701599121094,271.7391662597656,284.2936096191406,293.31268310546875,291.1553955078125,1.0,0.1609681695699691,1.0,1.0,0.9907633662223816,1.0,-0.5955979228019714,0.2592127323150635,0.3363851606845855,0.0874735713005065,0.0,0.0,0.1255470067262649,25.256759643554688,25.0,-0.9288219213485718,-4124.39501953125,37.5906867980957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1878967285156,304.1471252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1484375,18000.0,0.0,0.0,0.0923477485775947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090130060911178,0.1090172305703163,-4.224801159580238e-06,0.0,9.372122440254316e-05,0.0,0.0,4.224601268768311,0.0,0.0,0.0,0.271118551492691,4.0,0.0,1.0
309360,293.158447265625,297.1499938964844,293.1499938964844,0.0191873125731945,-853.7786254882812,304.15045166015625,0.5842635631561279,0.0593022294342517,0.0542320720851421,293.1654663085937,297.1499938964844,293.1499938964844,0.0250254161655902,-1024.8802490234375,304.151123046875,0.613395631313324,0.0677045881748199,0.0650971531867981,293.16900634765625,297.1499938964844,293.1499938964844,0.0338890068233013,-877.4484252929688,304.1517028808594,0.6429854035377502,0.0786209627985954,0.0557301938533782,293.16424560546875,297.1499938964844,293.1499938964844,0.0488639697432518,-1445.900390625,304.151123046875,0.6879870891571045,0.0959757268428802,0.0918390378355979,293.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.5454697608947754,0.050000000745058,0.2290038764476776,291.1552124023437,291.1499938964844,272.5662536621094,271.737060546875,284.2919616699219,293.3127746582031,291.1550598144531,1.0,0.1609080284833908,1.0,1.0,0.990614414215088,1.0,-0.5951052904129028,0.2589987218379974,0.3361065685749054,0.087392970919609,0.0,0.0,0.1252360045909881,25.250185012817383,25.0,-0.9884137511253356,-4121.71044921875,37.53313446044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1908874511719,304.1444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.068359375,18000.0,0.0,0.0,0.0922388210892677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088753268122673,0.1088795512914657,-4.2245633267157245e-06,0.0,9.361068077851088e-05,0.0,0.0,4.2189226150512695,0.0,0.0,0.0,0.2710966169834137,4.0,0.0,1.0
309420,293.15789794921875,297.1499938964844,293.1499938964844,0.0191215481609106,-852.3054809570312,304.1504211425781,0.5838843584060669,0.0591979697346687,0.0541355274617672,293.1647644042969,297.1499938964844,293.1499938964844,0.0248374938964843,-1021.160400390625,304.15106201171875,0.6126472353935242,0.0674547031521797,0.0648574009537696,293.1683959960937,297.1499938964844,293.1499938964844,0.0335851088166236,-873.5292358398438,304.1516418457031,0.642073392868042,0.0782640054821968,0.0554783195257186,293.1634521484375,297.1499938964844,293.1499938964844,0.0486892536282539,-1442.881103515625,304.1510314941406,0.6874943375587463,0.0957726016640663,0.0916424915194511,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.5454986095428467,0.050000000745058,0.229002833366394,291.15447998046875,291.1499938964844,272.5582275390625,271.7327880859375,284.2885437011719,293.3129272460937,291.1543273925781,1.0,0.1607924103736877,1.0,1.0,0.9903164505958556,1.0,-0.5941622853279114,0.2585901319980621,0.3355721831321716,0.0872370824217796,0.0,0.0,0.1246903464198112,25.237340927124023,25.0,-1.0459959506988523,-4116.77392578125,37.42287826538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19549560546875,304.13934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90625,18000.0,0.0,0.0,0.0920190066099166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086327582597732,0.1086369827389717,-4.224139502184698e-06,0.0,9.338759991806e-05,0.0,0.0,4.208914756774902,0.0,0.0,0.0,0.2710579037666321,4.0,0.0,1.0
309480,293.15789794921875,297.1499938964844,293.1499938964844,0.0191215481609106,-852.3054809570312,304.1504211425781,0.5838843584060669,0.0591979697346687,0.0541355274617672,293.1647644042969,297.1499938964844,293.1499938964844,0.0248374938964843,-1021.160400390625,304.15106201171875,0.6126472353935242,0.0674547031521797,0.0648574009537696,293.1683959960937,297.1499938964844,293.1499938964844,0.0335851088166236,-873.5292358398438,304.1516418457031,0.642073392868042,0.0782640054821968,0.0554783195257186,293.1634521484375,297.1499938964844,293.1499938964844,0.0486892536282539,-1442.881103515625,304.1510314941406,0.6874943375587463,0.0957726016640663,0.0916424915194511,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.5454986095428467,0.050000000745058,0.229002833366394,291.15447998046875,291.1499938964844,272.5582275390625,271.7327880859375,284.2885437011719,293.3129272460937,291.1543273925781,1.0,0.1607924103736877,1.0,1.0,0.9903164505958556,1.0,-0.5941622853279114,0.2585901319980621,0.3355721831321716,0.0872370824217796,0.0,0.0,0.1246903464198112,25.237340927124023,25.0,-1.0459959506988523,-4116.77392578125,37.42287826538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19549560546875,304.13934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90625,18000.0,0.0,0.0,0.0920190066099166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086327582597732,0.1086369827389717,-4.224139502184698e-06,0.0,9.338759991806e-05,0.0,0.0,4.208914756774902,0.0,0.0,0.0,0.2710579037666321,4.0,0.0,1.0
309540,293.1573791503906,297.1499938964844,293.1499938964844,0.0190632827579975,-850.9983520507812,304.1503601074219,0.5835497975349426,0.0591054633259773,0.0540495403110981,293.1640930175781,297.1499938964844,293.1499938964844,0.0246599037200212,-1017.6304931640624,304.1510009765625,0.6119297742843628,0.067217543721199,0.06462974101305,293.16778564453125,297.1499938964844,293.1499938964844,0.0332926474511623,-869.7496948242188,304.1515808105469,0.6411951184272766,0.0779197663068771,0.0552353411912918,293.1626892089844,297.1499938964844,293.1499938964844,0.0485295057296752,-1440.123046875,304.15093994140625,0.6870460510253906,0.0955870151519775,0.091462567448616,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5455281138420105,0.050000000745058,0.229001760482788,291.1537475585937,291.1499938964844,272.54998779296875,271.7284851074219,284.2850341796875,293.3131103515625,291.1535949707031,1.0,0.1606830805540084,1.0,1.0,0.9900185465812684,1.0,-0.593277096748352,0.258205384016037,0.3350716829299927,0.0870945155620575,0.0,0.0,0.1242459267377853,25.224872589111328,25.0,-1.0281460285186768,-4112.3720703125,37.31915664672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1980285644531,304.1346130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.74609375,18000.0,0.0,0.0,0.0918056145310401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084340512752533,0.1084382757544517,-4.223787072987761e-06,0.0,9.317103103967384e-05,0.0,0.0,4.200713157653809,0.0,0.0,0.0,0.271026074886322,4.0,0.0,1.0
309600,293.1573791503906,297.1499938964844,293.1499938964844,0.0190632827579975,-850.9983520507812,304.1503601074219,0.5835497975349426,0.0591054633259773,0.0540495403110981,293.1640930175781,297.1499938964844,293.1499938964844,0.0246599037200212,-1017.6304931640624,304.1510009765625,0.6119297742843628,0.067217543721199,0.06462974101305,293.16778564453125,297.1499938964844,293.1499938964844,0.0332926474511623,-869.7496948242188,304.1515808105469,0.6411951184272766,0.0779197663068771,0.0552353411912918,293.1626892089844,297.1499938964844,293.1499938964844,0.0485295057296752,-1440.123046875,304.15093994140625,0.6870460510253906,0.0955870151519775,0.091462567448616,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5455281138420105,0.050000000745058,0.229001760482788,291.1537475585937,291.1499938964844,272.54998779296875,271.7284851074219,284.2850341796875,293.3131103515625,291.1535949707031,1.0,0.1606830805540084,1.0,1.0,0.9900185465812684,1.0,-0.593277096748352,0.258205384016037,0.3350716829299927,0.0870945155620575,0.0,0.0,0.1242459267377853,25.224872589111328,25.0,-1.0281460285186768,-4112.3720703125,37.31915664672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1980285644531,304.1346130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.74609375,18000.0,0.0,0.0,0.0918056145310401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084340512752533,0.1084382757544517,-4.223787072987761e-06,0.0,9.317103103967384e-05,0.0,0.0,4.200713157653809,0.0,0.0,0.0,0.271026074886322,4.0,0.0,1.0
309660,293.1568603515625,297.1499938964844,293.1499938964844,0.0190118420869112,-849.8427734375,304.1503295898437,0.5832571387290955,0.0590237863361835,0.05397330224514,293.1634521484375,297.1499938964844,293.1499938964844,0.0244916286319494,-1014.27197265625,304.15093994140625,0.6112412214279175,0.0669920295476913,0.0644131228327751,293.1672058105469,297.1499938964844,293.1499938964844,0.0330105759203434,-866.0963745117188,304.1515197753906,0.6403481960296631,0.0775871500372886,0.0550005175173282,293.1619567871094,297.1499938964844,293.1499938964844,0.0483834184706211,-1437.6026611328125,304.15087890625,0.6866393089294434,0.0954176113009452,0.091297946870327,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5455586910247803,0.050000000745058,0.2290006428956985,291.1530456542969,291.1499938964844,272.5409851074219,271.7246398925781,284.2813415527344,293.3132629394531,291.15289306640625,1.0,0.1605793982744217,1.0,1.0,0.989720344543457,1.0,-0.592444896697998,0.2578410804271698,0.3346037864685058,0.0869674980640411,0.0,0.0,0.1238889545202255,25.21270179748535,25.0,-0.9943745732307434,-4108.44384765625,37.22138214111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1985778808594,304.13006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.59765625,18000.0,0.0,0.0,0.0916063413023948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082732230424881,0.1082774475216865,-4.223496944177896e-06,0.0,9.29687957977876e-05,0.0,0.0,4.194072723388672,0.0,0.0,0.0,0.2710002362728119,4.0,0.0,1.0
309720,293.1568603515625,297.1499938964844,293.1499938964844,0.0190118420869112,-849.8427734375,304.1503295898437,0.5832571387290955,0.0590237863361835,0.05397330224514,293.1634521484375,297.1499938964844,293.1499938964844,0.0244916286319494,-1014.27197265625,304.15093994140625,0.6112412214279175,0.0669920295476913,0.0644131228327751,293.1672058105469,297.1499938964844,293.1499938964844,0.0330105759203434,-866.0963745117188,304.1515197753906,0.6403481960296631,0.0775871500372886,0.0550005175173282,293.1619567871094,297.1499938964844,293.1499938964844,0.0483834184706211,-1437.6026611328125,304.15087890625,0.6866393089294434,0.0954176113009452,0.091297946870327,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5455586910247803,0.050000000745058,0.2290006428956985,291.1530456542969,291.1499938964844,272.5409851074219,271.7246398925781,284.2813415527344,293.3132629394531,291.15289306640625,1.0,0.1605793982744217,1.0,1.0,0.989720344543457,1.0,-0.592444896697998,0.2578410804271698,0.3346037864685058,0.0869674980640411,0.0,0.0,0.1238889545202255,25.21270179748535,25.0,-0.9943745732307434,-4108.44384765625,37.22138214111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1985778808594,304.13006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.59765625,18000.0,0.0,0.0,0.0916063413023948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082732230424881,0.1082774475216865,-4.223496944177896e-06,0.0,9.29687957977876e-05,0.0,0.0,4.194072723388672,0.0,0.0,0.0,0.2710002362728119,4.0,0.0,1.0
309780,293.1563415527344,297.1499938964844,293.1499938964844,0.0189675837755203,-848.8484497070312,304.1502990722656,0.5830084681510925,0.0589533001184463,0.0539072081446647,293.1628112792969,297.1499938964844,293.1499938964844,0.0243331510573625,-1011.09716796875,304.1509094238281,0.6105855107307434,0.0667786598205566,0.0642080679535865,293.1666564941406,297.1499938964844,293.1499938964844,0.0327393300831317,-862.5760498046875,304.1514587402344,0.639533281326294,0.0772663205862045,0.0547740496695041,293.1612243652344,297.1499938964844,293.1499938964844,0.0482520908117294,-1435.33935546875,304.1508178710937,0.6862766742706299,0.095265232026577,0.0911494940519332,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.545590341091156,0.050000000745058,0.2289994955062866,291.1523132324219,291.1499938964844,272.5307006835937,271.7217102050781,284.2771911621094,293.3134155273437,291.15216064453125,1.0,0.1604816317558288,1.0,1.0,0.9894222021102904,1.0,-0.5916681289672852,0.2574984431266784,0.3341697156429291,0.0868560448288917,0.0,0.0,0.1236294582486152,25.200830459594727,25.0,-1.0286080837249756,-4105.0634765625,37.1297607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971130371094,304.1256408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.447265625,18000.0,0.0,0.0,0.0914293527603149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081527024507522,0.1081569269299507,-4.223270934744505e-06,0.0,9.278917423216626e-05,0.0,0.0,4.189088821411133,0.0,0.0,0.0,0.2709807455539703,4.0,0.0,1.0
309840,293.1563415527344,297.1499938964844,293.1499938964844,0.0189675837755203,-848.8484497070312,304.1502990722656,0.5830084681510925,0.0589533001184463,0.0539072081446647,293.1628112792969,297.1499938964844,293.1499938964844,0.0243331510573625,-1011.09716796875,304.1509094238281,0.6105855107307434,0.0667786598205566,0.0642080679535865,293.1666564941406,297.1499938964844,293.1499938964844,0.0327393300831317,-862.5760498046875,304.1514587402344,0.639533281326294,0.0772663205862045,0.0547740496695041,293.1612243652344,297.1499938964844,293.1499938964844,0.0482520908117294,-1435.33935546875,304.1508178710937,0.6862766742706299,0.095265232026577,0.0911494940519332,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.545590341091156,0.050000000745058,0.2289994955062866,291.1523132324219,291.1499938964844,272.5307006835937,271.7217102050781,284.2771911621094,293.3134155273437,291.15216064453125,1.0,0.1604816317558288,1.0,1.0,0.9894222021102904,1.0,-0.5916681289672852,0.2574984431266784,0.3341697156429291,0.0868560448288917,0.0,0.0,0.1236294582486152,25.200830459594727,25.0,-1.0286080837249756,-4105.0634765625,37.1297607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971130371094,304.1256408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.447265625,18000.0,0.0,0.0,0.0914293527603149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081527024507522,0.1081569269299507,-4.223270934744505e-06,0.0,9.278917423216626e-05,0.0,0.0,4.189088821411133,0.0,0.0,0.0,0.2709807455539703,4.0,0.0,1.0
309900,293.1560974121094,297.1499938964844,293.1499938964844,0.0189480818808078,-848.4107666015625,304.1502685546875,0.5829001665115356,0.0589221268892288,0.0538778491318225,293.1625061035156,297.1499938964844,293.1499938964844,0.0242575090378522,-1009.5780029296876,304.15087890625,0.6102709174156189,0.0666764006018638,0.0641097649931907,293.1663818359375,297.1499938964844,293.1499938964844,0.0326076410710811,-860.8643188476562,304.15142822265625,0.6391372680664062,0.0771101340651512,0.054663810878992,293.1608581542969,297.1499938964844,293.1499938964844,0.0481919571757316,-1434.30419921875,304.1507568359375,0.6861116886138916,0.095195323228836,0.0910812467336654,293.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.5456065535545349,0.050000000745058,0.228998914361,291.1519470214844,291.1499938964844,272.5251159667969,271.7205505371094,284.2749328613281,293.3135070800781,291.1517944335937,1.0,0.1604349017143249,1.0,1.0,0.9892730712890624,1.0,-0.5913000106811523,0.2573348581790924,0.3339651823043823,0.0868063569068908,0.0,0.0,0.1235398575663566,25.19501304626465,25.0,-1.0544531345367432,-4103.6064453125,37.08620071411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1956787109375,304.12359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.365234375,18000.0,0.0,0.0,0.0913511738181114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081089898943901,0.1081132143735885,-4.223183168505784e-06,0.0,9.27098299143836e-05,0.0,0.0,4.187275409698486,0.0,0.0,0.0,0.2709735631942749,4.0,0.0,1.0
309960,293.1558532714844,297.1499938964844,293.1499938964844,0.0189302321523427,-848.0103759765625,304.1502685546875,0.5828019976615906,0.058893509209156,0.0538508258759975,293.1622009277344,297.1499938964844,293.1499938964844,0.0241841152310371,-1008.1014404296876,304.1508483886719,0.6099646687507629,0.0665769204497337,0.0640141367912292,293.1661071777344,297.1499938964844,293.1499938964844,0.0324783958494663,-859.1826171875,304.15142822265625,0.6387483477592468,0.0769565850496292,0.0545554459095001,293.1604919433594,297.1499938964844,293.1499938964844,0.048135332763195,-1433.3299560546875,304.1507263183594,0.6859570741653442,0.095129407942295,0.0910168066620826,293.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.5456230044364929,0.050000000745058,0.2289983034133911,291.15155029296875,291.1499938964844,272.51922607421875,271.7195739746094,284.2725830078125,293.3135986328125,291.1513977050781,1.0,0.1603895723819732,1.0,1.0,0.9891229271888732,1.0,-0.590944766998291,0.2571761012077331,0.3337686359882355,0.0867607295513153,0.0,0.0,0.1234768852591514,25.18927764892578,25.0,-1.072562336921692,-4102.3125,37.0440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1938171386719,304.1217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.283203125,18000.0,0.0,0.0,0.0912804901599884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080764755606651,0.1080807000398635,-4.223112682666397e-06,0.0,9.263809624826536e-05,0.0,0.0,4.185921669006348,0.0,0.0,0.0,0.2709681093692779,4.0,0.0,1.0
310020,293.1553649902344,297.1499938964844,293.1499938964844,0.0188992489129304,-847.31640625,304.1502380371094,0.5826351046562195,0.0588437691330909,0.0538035556674003,293.16162109375,297.1499938964844,293.1499938964844,0.0240437220782041,-1005.269775390625,304.1507873535156,0.6093766093254089,0.0663860440254211,0.063830591738224,293.1655578613281,297.1499938964844,293.1499938964844,0.0322268418967723,-855.9041137695312,304.1513671875,0.6379910111427307,0.0766571313142776,0.0543441101908683,293.1597595214844,297.1499938964844,293.1499938964844,0.0480321869254112,-1431.556884765625,304.1506652832031,0.6856783032417297,0.095009259879589,0.09089907258749,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.5456565618515015,0.050000000745058,0.2289970964193344,291.1507873535156,291.1499938964844,272.5066223144531,271.7181396484375,284.2676086425781,293.3137512207031,291.150634765625,1.0,0.1603029370307922,1.0,1.0,0.98882257938385,1.0,-0.5902713537216187,0.256872296333313,0.3333990573883056,0.0866817459464073,0.0,0.0,0.1234278008341789,25.178056716918945,25.0,-1.0691931247711182,-4100.21630859375,36.96394729614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18902587890625,304.1184997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1171875,18000.0,0.0,0.0,0.0911631360650062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080442145466804,0.1080484390258789,-4.223024006932974e-06,0.0,9.251898882212116e-05,0.0,0.0,4.184560298919678,0.0,0.0,0.0,0.2709623575210571,4.0,0.0,1.0
310080,293.1553649902344,297.1499938964844,293.1499938964844,0.0188992489129304,-847.31640625,304.1502380371094,0.5826351046562195,0.0588437691330909,0.0538035556674003,293.16162109375,297.1499938964844,293.1499938964844,0.0240437220782041,-1005.269775390625,304.1507873535156,0.6093766093254089,0.0663860440254211,0.063830591738224,293.1655578613281,297.1499938964844,293.1499938964844,0.0322268418967723,-855.9041137695312,304.1513671875,0.6379910111427307,0.0766571313142776,0.0543441101908683,293.1597595214844,297.1499938964844,293.1499938964844,0.0480321869254112,-1431.556884765625,304.1506652832031,0.6856783032417297,0.095009259879589,0.09089907258749,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.5456565618515015,0.050000000745058,0.2289970964193344,291.1507873535156,291.1499938964844,272.5066223144531,271.7181396484375,284.2676086425781,293.3137512207031,291.150634765625,1.0,0.1603029370307922,1.0,1.0,0.98882257938385,1.0,-0.5902713537216187,0.256872296333313,0.3333990573883056,0.0866817459464073,0.0,0.0,0.1234278008341789,25.178056716918945,25.0,-1.0691931247711182,-4100.21630859375,36.96394729614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18902587890625,304.1184997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1171875,18000.0,0.0,0.0,0.0911631360650062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080442145466804,0.1080484390258789,-4.223024006932974e-06,0.0,9.251898882212116e-05,0.0,0.0,4.184560298919678,0.0,0.0,0.0,0.2709623575210571,4.0,0.0,1.0
310140,293.1549072265625,297.1499938964844,293.1499938964844,0.0188744962215423,-846.7630615234375,304.15020751953125,0.5825077891349792,0.0588040649890899,0.0537653788924217,293.1610717773437,297.1499938964844,293.1499938964844,0.0239116828888654,-1002.5972900390624,304.1507568359375,0.6088216304779053,0.0662059560418129,0.0636573582887649,293.1650390625,297.1499938964844,293.1499938964844,0.0319843105971813,-852.7357788085938,304.1513061523437,0.6372608542442322,0.0763678252696991,0.0541399456560611,293.1590576171875,297.1499938964844,293.1499938964844,0.047942467033863,-1430.015869140625,304.1506042480469,0.6854405403137207,0.0949048772454261,0.0907963439822197,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.5456909537315369,0.050000000745058,0.2289958298206329,291.1500549316406,291.1499938964844,272.49298095703125,271.7173156738281,284.2622985839844,293.3139343261719,291.14990234375,1.0,0.1602217406034469,1.0,1.0,0.988522171974182,1.0,-0.5896478295326233,0.2565865814685821,0.3330612480640411,0.0866197571158409,0.0,0.0,0.1234766468405723,25.167179107666016,25.0,-1.0023709535598757,-4098.78173828125,36.88937759399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1830139160156,304.1162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.962890625,18000.0,0.0,0.0,0.0910805612802505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080543026328086,0.1080585271120071,-4.223005362291588e-06,0.0,9.243519161827862e-05,0.0,0.0,4.184940338134766,0.0,0.0,0.0,0.2709632515907287,4.0,0.0,1.0
310200,293.1549072265625,297.1499938964844,293.1499938964844,0.0188744962215423,-846.7630615234375,304.15020751953125,0.5825077891349792,0.0588040649890899,0.0537653788924217,293.1610717773437,297.1499938964844,293.1499938964844,0.0239116828888654,-1002.5972900390624,304.1507568359375,0.6088216304779053,0.0662059560418129,0.0636573582887649,293.1650390625,297.1499938964844,293.1499938964844,0.0319843105971813,-852.7357788085938,304.1513061523437,0.6372608542442322,0.0763678252696991,0.0541399456560611,293.1590576171875,297.1499938964844,293.1499938964844,0.047942467033863,-1430.015869140625,304.1506042480469,0.6854405403137207,0.0949048772454261,0.0907963439822197,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.5456909537315369,0.050000000745058,0.2289958298206329,291.1500549316406,291.1499938964844,272.49298095703125,271.7173156738281,284.2622985839844,293.3139343261719,291.14990234375,1.0,0.1602217406034469,1.0,1.0,0.988522171974182,1.0,-0.5896478295326233,0.2565865814685821,0.3330612480640411,0.0866197571158409,0.0,0.0,0.1234766468405723,25.167179107666016,25.0,-1.0023709535598757,-4098.78173828125,36.88937759399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1830139160156,304.1162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.962890625,18000.0,0.0,0.0,0.0910805612802505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080543026328086,0.1080585271120071,-4.223005362291588e-06,0.0,9.243519161827862e-05,0.0,0.0,4.184940338134766,0.0,0.0,0.0,0.2709632515907287,4.0,0.0,1.0
310260,293.1544494628906,297.1499938964844,293.1499938964844,0.0188553091138601,-846.3351440429688,304.150146484375,0.5824167132377625,0.0587734952569007,0.053735464811325,293.1605224609375,297.1499938964844,293.1499938964844,0.0237870644778013,-1000.06591796875,304.15069580078125,0.6082967519760132,0.0660356655716896,0.0634934529662132,293.16455078125,297.1499938964844,293.1499938964844,0.0317497625946998,-849.6640625,304.1512756347656,0.6365550756454468,0.0760876759886741,0.0539422333240509,293.15838623046875,297.1499938964844,293.1499938964844,0.0478647872805595,-1428.6827392578125,304.1505126953125,0.6852403879165649,0.0948148891329765,0.0907073095440864,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.5457261800765991,0.050000000745058,0.2289945483207702,291.1493835449219,291.1499938964844,272.4783630371094,271.71697998046875,284.2567138671875,293.3141174316406,291.1492614746094,1.0,0.160145491361618,1.0,1.0,0.9882219433784484,1.0,-0.5890695452690125,0.2563167810440063,0.3327527642250061,0.0865743905305862,0.0,0.0,0.123604841530323,25.15662002563477,25.0,-0.8854712247848511,-4097.93310546875,36.8198356628418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1761779785156,304.11480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.828125,18000.0,0.0,0.0,0.0910309255123138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080993190407753,0.1081035360693931,-4.223046289553167e-06,0.0,9.238482016371564e-05,0.0,0.0,4.186758995056152,0.0,0.0,0.0,0.2709697186946869,4.0,0.0,1.0
310320,293.1544494628906,297.1499938964844,293.1499938964844,0.0188553091138601,-846.3351440429688,304.150146484375,0.5824167132377625,0.0587734952569007,0.053735464811325,293.1605224609375,297.1499938964844,293.1499938964844,0.0237870644778013,-1000.06591796875,304.15069580078125,0.6082967519760132,0.0660356655716896,0.0634934529662132,293.16455078125,297.1499938964844,293.1499938964844,0.0317497625946998,-849.6640625,304.1512756347656,0.6365550756454468,0.0760876759886741,0.0539422333240509,293.15838623046875,297.1499938964844,293.1499938964844,0.0478647872805595,-1428.6827392578125,304.1505126953125,0.6852403879165649,0.0948148891329765,0.0907073095440864,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.5457261800765991,0.050000000745058,0.2289945483207702,291.1493835449219,291.1499938964844,272.4783630371094,271.71697998046875,284.2567138671875,293.3141174316406,291.1492614746094,1.0,0.160145491361618,1.0,1.0,0.9882219433784484,1.0,-0.5890695452690125,0.2563167810440063,0.3327527642250061,0.0865743905305862,0.0,0.0,0.123604841530323,25.15662002563477,25.0,-0.8854712247848511,-4097.93310546875,36.8198356628418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1761779785156,304.11480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.828125,18000.0,0.0,0.0,0.0910309255123138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080993190407753,0.1081035360693931,-4.223046289553167e-06,0.0,9.238482016371564e-05,0.0,0.0,4.186758995056152,0.0,0.0,0.0,0.2709697186946869,4.0,0.0,1.0
310380,293.15399169921875,297.1499938964844,293.1499938964844,0.0188417490571737,-846.033935546875,304.1501159667969,0.5823628306388855,0.0587522760033607,0.0537140108644962,293.1600036621094,297.1499938964844,293.1499938964844,0.0236699320375919,-997.677978515625,304.1506652832031,0.6078034043312073,0.0658754780888557,0.0633391439914703,293.1640625,297.1499938964844,293.1499938964844,0.0315231941640377,-846.689208984375,304.1512145996094,0.6358741521835327,0.0758168697357177,0.0537510961294174,293.15771484375,297.1499938964844,293.1499938964844,0.0477993749082088,-1427.560546875,304.15045166015625,0.6850789785385132,0.0947397202253341,0.0906323790550232,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5457623600959778,0.050000000745058,0.2289932370185852,291.1488342285156,291.1499938964844,272.462890625,271.7170715332031,284.2508850097656,293.3143005371094,291.14874267578125,1.0,0.1600742936134338,1.0,1.0,0.9879217147827148,1.0,-0.5885377526283264,0.256063163280487,0.3324745595455169,0.0865463465452194,0.0,0.0,0.1238011643290519,25.14637756347656,25.0,-0.735625684261322,-4097.64404296875,36.75542449951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688842773437,304.11431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.71484375,18000.0,0.0,0.0,0.0910148248076438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081748306751251,0.1081790477037429,-4.223140877002152e-06,0.0,9.236847836291416e-05,0.0,0.0,4.189835071563721,0.0,0.0,0.0,0.2709810435771942,4.0,0.0,1.0
310440,293.15399169921875,297.1499938964844,293.1499938964844,0.0188417490571737,-846.033935546875,304.1501159667969,0.5823628306388855,0.0587522760033607,0.0537140108644962,293.1600036621094,297.1499938964844,293.1499938964844,0.0236699320375919,-997.677978515625,304.1506652832031,0.6078034043312073,0.0658754780888557,0.0633391439914703,293.1640625,297.1499938964844,293.1499938964844,0.0315231941640377,-846.689208984375,304.1512145996094,0.6358741521835327,0.0758168697357177,0.0537510961294174,293.15771484375,297.1499938964844,293.1499938964844,0.0477993749082088,-1427.560546875,304.15045166015625,0.6850789785385132,0.0947397202253341,0.0906323790550232,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5457623600959778,0.050000000745058,0.2289932370185852,291.1488342285156,291.1499938964844,272.462890625,271.7170715332031,284.2508850097656,293.3143005371094,291.14874267578125,1.0,0.1600742936134338,1.0,1.0,0.9879217147827148,1.0,-0.5885377526283264,0.256063163280487,0.3324745595455169,0.0865463465452194,0.0,0.0,0.1238011643290519,25.14637756347656,25.0,-0.735625684261322,-4097.64404296875,36.75542449951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688842773437,304.11431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.71484375,18000.0,0.0,0.0,0.0910148248076438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081748306751251,0.1081790477037429,-4.223140877002152e-06,0.0,9.236847836291416e-05,0.0,0.0,4.189835071563721,0.0,0.0,0.0,0.2709810435771942,4.0,0.0,1.0
310500,293.1537780761719,297.1499938964844,293.1499938964844,0.0188371706753969,-845.9329223632812,304.1501159667969,0.5823505520820618,0.0587453581392765,0.0537066124379634,293.1597595214844,297.1499938964844,293.1499938964844,0.0236143004149198,-996.5407104492188,304.150634765625,0.6075695157051086,0.0657994076609611,0.0632658079266548,293.1638488769531,297.1499938964844,293.1499938964844,0.0314130149781703,-845.2395629882812,304.1512145996094,0.6355435252189636,0.0756851434707641,0.0536581091582775,293.1573791503906,297.1499938964844,293.1499938964844,0.0477714911103248,-1427.0823974609375,304.1504211425781,0.6850137114524841,0.094708003103733,0.0906004831194877,293.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.5457808375358582,0.050000000745058,0.2289925664663314,291.1485900878906,291.1499938964844,272.454833984375,271.7172546386719,284.2478942871094,293.3143920898437,291.14849853515625,1.0,0.1600406616926193,1.0,1.0,0.9877715706825256,1.0,-0.5882901549339294,0.2559427320957184,0.332347422838211,0.0865392014384269,0.0,0.0,0.1239208877086639,25.14137840270996,25.0,-0.6551172733306885,-4097.7021484375,36.72523498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651916503906,304.1143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.669921875,18000.0,0.0,0.0,0.091019332408905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082224249839782,0.1082266494631767,-4.223206360620679e-06,0.0,9.237304766429588e-05,0.0,0.0,4.191780090332031,0.0,0.0,0.0,0.2709882855415344,4.0,0.0,1.0
310560,293.153564453125,297.1499938964844,293.1499938964844,0.0188337657600641,-845.8582763671875,304.1501159667969,0.5823461413383484,0.0587403960525989,0.0537009947001934,293.15948486328125,297.1499938964844,293.1499938964844,0.0235602464526891,-995.4337768554688,304.150634765625,0.6073424816131592,0.0657255053520202,0.0631945207715034,293.1636047363281,297.1499938964844,293.1499938964844,0.0313044898211956,-843.8099365234375,304.15118408203125,0.63521808385849,0.0755553692579269,0.053566500544548,293.15704345703125,297.1499938964844,293.1499938964844,0.0477461814880371,-1426.6485595703125,304.150390625,0.6849567294120789,0.0946794152259826,0.0905715599656105,293.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.5457995533943176,0.050000000745058,0.2289918810129165,291.1484069824219,291.1499938964844,272.44659423828125,271.7174987792969,284.2448425292969,293.3144836425781,291.1483154296875,1.0,0.1600081026554107,1.0,1.0,0.987620770931244,1.0,-0.5880523920059204,0.2558256387710571,0.3322267532348633,0.0865359455347061,0.0,0.0,0.1240501031279563,25.136438369750977,25.0,-0.5744370818138123,-4097.86328125,36.69611740112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614990234375,304.1146545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.62890625,18000.0,0.0,0.0,0.0910301432013511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082744225859642,0.1082786470651626,-4.223280029691523e-06,0.0,9.238402708433568e-05,0.0,0.0,4.193906784057617,0.0,0.0,0.0,0.2709962725639343,4.0,0.0,1.0
310620,293.15313720703125,297.1499938964844,293.1499938964844,0.01883090659976,-845.7982177734375,304.15008544921875,0.5823639631271362,0.0587371252477169,0.0536957308650016,293.15899658203125,297.1499938964844,293.1499938964844,0.0234574992209672,-993.3243408203124,304.1506042480469,0.6069121956825256,0.0655851066112518,0.0630589500069618,293.16314697265625,297.1499938964844,293.1499938964844,0.0310930460691452,-841.0189208984375,304.1511535644531,0.6345850229263306,0.0753024816513061,0.0533879324793815,293.1564025878906,297.1499938964844,293.1499938964844,0.0477042756974697,-1425.930419921875,304.1503295898437,0.6848706603050232,0.0946328192949295,0.0905237644910812,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5458378791809082,0.050000000745058,0.2289904803037643,291.1480712890625,291.1499938964844,272.4295959472656,271.7181091308594,284.2386474609375,293.3146667480469,291.14801025390625,1.0,0.1599465012550354,1.0,1.0,0.9873191714286804,1.0,-0.5876100659370422,0.2556025981903076,0.3320074379444122,0.0865426883101463,0.0,0.0,0.1243342533707618,25.126752853393555,25.0,-0.4243581891059875,-4098.50439453125,36.6414909362793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15435791015625,304.1157531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.564453125,18000.0,0.0,0.0,0.0910711511969566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083904579281807,0.1083946824073791,-4.2234501052007545e-06,0.0,9.24256382859312e-05,0.0,0.0,4.198659420013428,0.0,0.0,0.0,0.2710141539573669,4.0,0.0,1.0
310680,293.15313720703125,297.1499938964844,293.1499938964844,0.01883090659976,-845.7982177734375,304.15008544921875,0.5823639631271362,0.0587371252477169,0.0536957308650016,293.15899658203125,297.1499938964844,293.1499938964844,0.0234574992209672,-993.3243408203124,304.1506042480469,0.6069121956825256,0.0655851066112518,0.0630589500069618,293.16314697265625,297.1499938964844,293.1499938964844,0.0310930460691452,-841.0189208984375,304.1511535644531,0.6345850229263306,0.0753024816513061,0.0533879324793815,293.1564025878906,297.1499938964844,293.1499938964844,0.0477042756974697,-1425.930419921875,304.1503295898437,0.6848706603050232,0.0946328192949295,0.0905237644910812,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5458378791809082,0.050000000745058,0.2289904803037643,291.1480712890625,291.1499938964844,272.4295959472656,271.7181091308594,284.2386474609375,293.3146667480469,291.14801025390625,1.0,0.1599465012550354,1.0,1.0,0.9873191714286804,1.0,-0.5876100659370422,0.2556025981903076,0.3320074379444122,0.0865426883101463,0.0,0.0,0.1243342533707618,25.126752853393555,25.0,-0.4243581891059875,-4098.50439453125,36.6414909362793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15435791015625,304.1157531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.564453125,18000.0,0.0,0.0,0.0910711511969566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083904579281807,0.1083946824073791,-4.2234501052007545e-06,0.0,9.24256382859312e-05,0.0,0.0,4.198659420013428,0.0,0.0,0.0,0.2710141539573669,4.0,0.0,1.0
310740,293.1527099609375,297.1499938964844,293.1499938964844,0.0188332684338092,-845.8561401367188,304.1500549316406,0.5824168920516968,0.0587425827980041,0.05369833111763,293.1585388183594,297.1499938964844,293.1499938964844,0.023361898958683,-991.3552856445312,304.1505432128906,0.6065141558647156,0.0654546394944191,0.0629327371716499,293.1627197265625,297.1499938964844,293.1499938964844,0.030889019370079,-838.31884765625,304.1510925292969,0.6339754462242126,0.0750583931803703,0.0532155111432075,293.15576171875,297.1499938964844,293.1499938964844,0.0476738773286342,-1425.41015625,304.1502685546875,0.684821605682373,0.0946001261472702,0.0904891490936279,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5458775162696838,0.050000000745058,0.2289890348911285,291.1478271484375,291.1499938964844,272.4119567871094,271.7188720703125,284.2323303222656,293.3148498535156,291.14776611328125,1.0,0.1598894894123077,1.0,1.0,0.9870176315307616,1.0,-0.5872114896774292,0.2553943395614624,0.3318171203136444,0.0865668207406997,0.0,0.0,0.1246436610817909,25.11728858947754,25.0,-0.2967305481433868,-4099.533203125,36.59157943725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14776611328125,304.1175537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.51953125,18000.0,0.0,0.0,0.0911340713500976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085185036063194,0.1085227280855178,-4.223643827572232e-06,0.0,9.248949208995327e-05,0.0,0.0,4.2039103507995605,0.0,0.0,0.0,0.2710340023040771,4.0,0.0,1.0
310800,293.1527099609375,297.1499938964844,293.1499938964844,0.0188332684338092,-845.8561401367188,304.1500549316406,0.5824168920516968,0.0587425827980041,0.05369833111763,293.1585388183594,297.1499938964844,293.1499938964844,0.023361898958683,-991.3552856445312,304.1505432128906,0.6065141558647156,0.0654546394944191,0.0629327371716499,293.1627197265625,297.1499938964844,293.1499938964844,0.030889019370079,-838.31884765625,304.1510925292969,0.6339754462242126,0.0750583931803703,0.0532155111432075,293.15576171875,297.1499938964844,293.1499938964844,0.0476738773286342,-1425.41015625,304.1502685546875,0.684821605682373,0.0946001261472702,0.0904891490936279,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5458775162696838,0.050000000745058,0.2289890348911285,291.1478271484375,291.1499938964844,272.4119567871094,271.7188720703125,284.2323303222656,293.3148498535156,291.14776611328125,1.0,0.1598894894123077,1.0,1.0,0.9870176315307616,1.0,-0.5872114896774292,0.2553943395614624,0.3318171203136444,0.0865668207406997,0.0,0.0,0.1246436610817909,25.11728858947754,25.0,-0.2967305481433868,-4099.533203125,36.59157943725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14776611328125,304.1175537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.51953125,18000.0,0.0,0.0,0.0911340713500976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085185036063194,0.1085227280855178,-4.223643827572232e-06,0.0,9.248949208995327e-05,0.0,0.0,4.2039103507995605,0.0,0.0,0.0,0.2710340023040771,4.0,0.0,1.0
310860,293.1523132324219,297.1499938964844,293.1499938964844,0.0188409071415662,-846.0335693359375,304.1500244140625,0.5825052857398987,0.0587568059563636,0.0537088140845298,293.1580505371094,297.1499938964844,293.1499938964844,0.0232736747711896,-989.53271484375,304.1505126953125,0.6061499118804932,0.0653344467282295,0.0628161653876304,293.16229248046875,297.1499938964844,293.1499938964844,0.0306925605982542,-835.7122802734375,304.15106201171875,0.6333900094032288,0.074823260307312,0.0530493259429931,293.1551513671875,297.1499938964844,293.1499938964844,0.0476551167666912,-1425.0904541015625,304.15020751953125,0.6848099231719971,0.0945813953876495,0.0904677510261535,293.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5459187626838684,0.050000000745058,0.2289875149726867,291.14764404296875,291.1499938964844,272.3937683105469,271.7196655273437,284.2259216308594,293.3150634765625,291.1476135253906,1.0,0.1598370373249054,1.0,1.0,0.98671555519104,1.0,-0.586857259273529,0.2552011013031006,0.3316561281681061,0.0866084992885589,0.0,0.0,0.1249697282910347,25.10800743103028,25.0,-0.1965158283710479,-4100.91796875,36.54638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1419677734375,304.1200256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48828125,18000.0,0.0,0.0,0.0912141799926757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086546778678894,0.1086589023470878,-4.223853920848342e-06,0.0,9.257080091629176e-05,0.0,0.0,4.209499835968018,0.0,0.0,0.0,0.2710551917552948,4.0,0.0,1.0
310920,293.1523132324219,297.1499938964844,293.1499938964844,0.0188409071415662,-846.0335693359375,304.1500244140625,0.5825052857398987,0.0587568059563636,0.0537088140845298,293.1580505371094,297.1499938964844,293.1499938964844,0.0232736747711896,-989.53271484375,304.1505126953125,0.6061499118804932,0.0653344467282295,0.0628161653876304,293.16229248046875,297.1499938964844,293.1499938964844,0.0306925605982542,-835.7122802734375,304.15106201171875,0.6333900094032288,0.074823260307312,0.0530493259429931,293.1551513671875,297.1499938964844,293.1499938964844,0.0476551167666912,-1425.0904541015625,304.15020751953125,0.6848099231719971,0.0945813953876495,0.0904677510261535,293.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5459187626838684,0.050000000745058,0.2289875149726867,291.14764404296875,291.1499938964844,272.3937683105469,271.7196655273437,284.2259216308594,293.3150634765625,291.1476135253906,1.0,0.1598370373249054,1.0,1.0,0.98671555519104,1.0,-0.586857259273529,0.2552011013031006,0.3316561281681061,0.0866084992885589,0.0,0.0,0.1249697282910347,25.10800743103028,25.0,-0.1965158283710479,-4100.91796875,36.54638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1419677734375,304.1200256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48828125,18000.0,0.0,0.0,0.0912141799926757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086546778678894,0.1086589023470878,-4.223853920848342e-06,0.0,9.257080091629176e-05,0.0,0.0,4.209499835968018,0.0,0.0,0.0,0.2710551917552948,4.0,0.0,1.0
