time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
310980,293.15191650390625,297.1499938964844,293.1499938964844,0.0188536792993545,-846.3275146484375,304.1499938964844,0.5826281309127808,0.0587795153260231,0.0537269040942192,293.1575927734375,297.1499938964844,293.1499938964844,0.0231927931308746,-987.8572998046876,304.1504821777344,0.605819821357727,0.0652244985103607,0.062709204852581,293.161865234375,297.1499938964844,293.1499938964844,0.0305035691708326,-833.1987915039062,304.1510314941406,0.632828414440155,0.0745969414710998,0.0528892613947391,293.154541015625,297.1499938964844,293.1499938964844,0.0476476550102233,-1424.9654541015625,304.150146484375,0.6848344802856445,0.0945761203765869,0.0904590860009193,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5459617972373962,0.050000000745058,0.2289859503507614,291.1475524902344,291.1499938964844,272.3750915527344,271.72039794921875,284.219482421875,293.31524658203125,291.14752197265625,1.0,0.1597889512777328,1.0,1.0,0.9864135384559632,1.0,-0.5865461826324463,0.2550223767757416,0.3315238058567047,0.0866674333810806,0.0,0.0,0.1253060102462768,25.09886360168457,25.0,-0.1241069734096527,-4102.619140625,36.505741119384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13702392578125,304.1231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46875,18000.0,0.0,0.0,0.0913062617182731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087959706783294,0.1088001951575279,-4.2240749280608725e-06,0.0,9.266425331588836e-05,0.0,0.0,4.215302467346191,0.0,0.0,0.0,0.2710772454738617,4.0,0.0,1.0
311040,293.15191650390625,297.1499938964844,293.1499938964844,0.0188536792993545,-846.3275146484375,304.1499938964844,0.5826281309127808,0.0587795153260231,0.0537269040942192,293.1575927734375,297.1499938964844,293.1499938964844,0.0231927931308746,-987.8572998046876,304.1504821777344,0.605819821357727,0.0652244985103607,0.062709204852581,293.161865234375,297.1499938964844,293.1499938964844,0.0305035691708326,-833.1987915039062,304.1510314941406,0.632828414440155,0.0745969414710998,0.0528892613947391,293.154541015625,297.1499938964844,293.1499938964844,0.0476476550102233,-1424.9654541015625,304.150146484375,0.6848344802856445,0.0945761203765869,0.0904590860009193,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5459617972373962,0.050000000745058,0.2289859503507614,291.1475524902344,291.1499938964844,272.3750915527344,271.72039794921875,284.219482421875,293.31524658203125,291.14752197265625,1.0,0.1597889512777328,1.0,1.0,0.9864135384559632,1.0,-0.5865461826324463,0.2550223767757416,0.3315238058567047,0.0866674333810806,0.0,0.0,0.1253060102462768,25.09886360168457,25.0,-0.1241069734096527,-4102.619140625,36.505741119384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13702392578125,304.1231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46875,18000.0,0.0,0.0,0.0913062617182731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087959706783294,0.1088001951575279,-4.2240749280608725e-06,0.0,9.266425331588836e-05,0.0,0.0,4.215302467346191,0.0,0.0,0.0,0.2710772454738617,4.0,0.0,1.0
311100,293.1517028808594,297.1499938964844,293.1499938964844,0.0188621412962675,-846.5216064453125,304.14996337890625,0.5827034115791321,0.0587942823767662,0.0537390038371086,293.1573791503906,297.1499938964844,293.1499938964844,0.0231553874909877,-987.0810546875,304.15045166015625,0.6056690812110901,0.0651737749576568,0.0626596957445144,293.16168212890625,297.1499938964844,293.1499938964844,0.0304121263325214,-831.98046875,304.1510009765625,0.6325573921203613,0.0744874030351638,0.0528117306530475,293.1542358398437,297.1499938964844,293.1499938964844,0.0476484782993793,-1424.9815673828125,304.1501159667969,0.6848613619804382,0.0945788696408271,0.0904598459601402,293.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5459840893745422,0.050000000745058,0.2289851307868957,291.1474914550781,291.1499938964844,272.3656005859375,271.720703125,284.2162475585937,293.3153686523437,291.1474914550781,1.0,0.1597666293382644,1.0,1.0,0.9862625002861024,1.0,-0.5864081978797913,0.2549390494823456,0.3314691483974457,0.0867036134004592,0.0,0.0,0.1254769265651703,25.094331741333008,25.0,-0.0984858348965644,-4103.58935546875,36.48724365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13494873046875,304.1249389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4609375,18000.0,0.0,0.0,0.0913555696606636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088680103421211,0.1088722348213195,-4.224188160151243e-06,0.0,9.271429007640108e-05,0.0,0.0,4.218262672424316,0.0,0.0,0.0,0.2710885107517242,4.0,0.0,1.0
311160,293.1515197753906,297.1499938964844,293.1499938964844,0.0188719742000103,-846.746826171875,304.14996337890625,0.5827878713607788,0.0588112585246562,0.0537531077861785,293.1571350097656,297.1499938964844,293.1499938964844,0.0231200344860553,-986.3466186523438,304.15045166015625,0.6055281162261963,0.0651259124279022,0.0626128688454628,293.1614685058594,297.1499938964844,293.1499938964844,0.0303227342665195,-830.7880859375,304.1509704589844,0.6322930455207825,0.0743802636861801,0.0527358762919902,293.1539306640625,297.1499938964844,293.1499938964844,0.0476523078978061,-1425.049560546875,304.15008544921875,0.6848978996276855,0.0945851430296897,0.0904639512300491,293.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5460069179534912,0.050000000745058,0.2289842963218689,291.1474609375,291.1499938964844,272.35601806640625,271.720947265625,284.2130126953125,293.3154602050781,291.1474609375,1.0,0.159745454788208,1.0,1.0,0.9861114621162416,1.0,-0.5862818360328674,0.2548597157001495,0.3314221203327179,0.0867442563176155,0.0,0.0,0.1256492435932159,25.08981704711914,25.0,-0.0792352482676506,-4104.6337890625,36.46994400024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1331481933594,304.1268615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.455078125,18000.0,0.0,0.0,0.0914062112569809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089407578110694,0.1089449822902679,-4.224302756483667e-06,0.0,9.276568744098768e-05,0.0,0.0,4.22125244140625,0.0,0.0,0.0,0.2710998952388763,4.0,0.0,1.0
311220,293.151123046875,297.1499938964844,293.1499938964844,0.0188955496996641,-847.2861328125,304.1499328613281,0.5829828381538391,0.058851595968008,0.0537870004773139,293.1566772460937,297.1499938964844,293.1499938964844,0.0230553112924098,-985.0001220703124,304.150390625,0.6052747964859009,0.0650385916233062,0.0625270530581474,293.1610412597656,297.1499938964844,293.1499938964844,0.0301498863846063,-828.4788208007812,304.15093994140625,0.6317834854125977,0.0741730034351348,0.0525890067219734,293.1533203125,297.1499938964844,293.1499938964844,0.047668483108282,-1425.3330078125,304.1500549316406,0.6849982738494873,0.0946076959371566,0.090481586754322,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5460543036460876,0.050000000745058,0.2289825677871704,291.1474304199219,291.1499938964844,272.3366394042969,271.7212829589844,284.20654296875,293.315673828125,291.1473999023437,1.0,0.1597062945365905,1.0,1.0,0.9858092665672302,1.0,-0.5860623717308044,0.2547124326229095,0.3313499093055725,0.0868383944034576,0.0,0.0,0.1259975135326385,25.0808162689209,25.0,-0.0571152679622173,-4106.92724609375,36.438751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1302185058594,304.13116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4453125,18000.0,0.0,0.0,0.0915095284581184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090879887342453,0.1090922132134437,-4.2245355871273205e-06,0.0,9.287053399020806e-05,0.0,0.0,4.227303981781006,0.0,0.0,0.0,0.271122932434082,4.0,0.0,1.0
311280,293.151123046875,297.1499938964844,293.1499938964844,0.0188955496996641,-847.2861328125,304.1499328613281,0.5829828381538391,0.058851595968008,0.0537870004773139,293.1566772460937,297.1499938964844,293.1499938964844,0.0230553112924098,-985.0001220703124,304.150390625,0.6052747964859009,0.0650385916233062,0.0625270530581474,293.1610412597656,297.1499938964844,293.1499938964844,0.0301498863846063,-828.4788208007812,304.15093994140625,0.6317834854125977,0.0741730034351348,0.0525890067219734,293.1533203125,297.1499938964844,293.1499938964844,0.047668483108282,-1425.3330078125,304.1500549316406,0.6849982738494873,0.0946076959371566,0.090481586754322,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5460543036460876,0.050000000745058,0.2289825677871704,291.1474304199219,291.1499938964844,272.3366394042969,271.7212829589844,284.20654296875,293.315673828125,291.1473999023437,1.0,0.1597062945365905,1.0,1.0,0.9858092665672302,1.0,-0.5860623717308044,0.2547124326229095,0.3313499093055725,0.0868383944034576,0.0,0.0,0.1259975135326385,25.0808162689209,25.0,-0.0571152679622173,-4106.92724609375,36.438751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1302185058594,304.13116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4453125,18000.0,0.0,0.0,0.0915095284581184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090879887342453,0.1090922132134437,-4.2245355871273205e-06,0.0,9.287053399020806e-05,0.0,0.0,4.227303981781006,0.0,0.0,0.0,0.271122932434082,4.0,0.0,1.0
311340,293.1507568359375,297.1499938964844,293.1499938964844,0.0189244244247674,-847.9456176757812,304.14990234375,0.5832130312919617,0.0589004978537559,0.0538285449147224,293.1562194824219,297.1499938964844,293.1499938964844,0.0229988619685173,-983.823974609375,304.1503601074219,0.6050615310668945,0.0649629160761833,0.0624520853161811,293.16064453125,297.1499938964844,293.1499938964844,0.029985211789608,-826.2741088867188,304.1509094238281,0.6313005089759827,0.073975421488285,0.0524488054215908,293.1527404785156,297.1499938964844,293.1499938964844,0.0476961061358451,-1425.8145751953125,304.1499938964844,0.6851354837417603,0.0946436151862144,0.0905118361115455,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5461041927337646,0.050000000745058,0.2289807498455047,291.1473693847656,291.1499938964844,272.3170471191406,271.7212829589844,284.2001342773437,293.3158874511719,291.1473693847656,1.0,0.1596713960170745,1.0,1.0,0.9855071306228638,1.0,-0.5858880877494812,0.2545807063579559,0.3313074111938476,0.086949847638607,0.0,0.0,0.1263509094715118,25.071815490722656,25.0,-0.0534349046647548,-4109.48291015625,36.41215133666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1282043457031,304.13592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.09161327034235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092375442385673,0.1092417687177658,-4.224772510497132e-06,0.0,9.29758170968853e-05,0.0,0.0,4.233452796936035,0.0,0.0,0.0,0.2711463570594787,4.0,0.0,1.0
311400,293.1507568359375,297.1499938964844,293.1499938964844,0.0189244244247674,-847.9456176757812,304.14990234375,0.5832130312919617,0.0589004978537559,0.0538285449147224,293.1562194824219,297.1499938964844,293.1499938964844,0.0229988619685173,-983.823974609375,304.1503601074219,0.6050615310668945,0.0649629160761833,0.0624520853161811,293.16064453125,297.1499938964844,293.1499938964844,0.029985211789608,-826.2741088867188,304.1509094238281,0.6313005089759827,0.073975421488285,0.0524488054215908,293.1527404785156,297.1499938964844,293.1499938964844,0.0476961061358451,-1425.8145751953125,304.1499938964844,0.6851354837417603,0.0946436151862144,0.0905118361115455,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5461041927337646,0.050000000745058,0.2289807498455047,291.1473693847656,291.1499938964844,272.3170471191406,271.7212829589844,284.2001342773437,293.3158874511719,291.1473693847656,1.0,0.1596713960170745,1.0,1.0,0.9855071306228638,1.0,-0.5858880877494812,0.2545807063579559,0.3313074111938476,0.086949847638607,0.0,0.0,0.1263509094715118,25.071815490722656,25.0,-0.0534349046647548,-4109.48291015625,36.41215133666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1282043457031,304.13592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.09161327034235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092375442385673,0.1092417687177658,-4.224772510497132e-06,0.0,9.29758170968853e-05,0.0,0.0,4.233452796936035,0.0,0.0,0.0,0.2711463570594787,4.0,0.0,1.0
311460,293.1503601074219,297.1499938964844,293.1499938964844,0.0189591832458972,-848.7384033203125,304.1498718261719,0.5834823250770569,0.0589588396251201,0.0538785271346569,293.15576171875,297.1499938964844,293.1499938964844,0.0229520071297884,-982.8466186523438,304.1503295898437,0.6048952341079712,0.0649008154869079,0.0623897202312946,293.1602478027344,297.1499938964844,293.1499938964844,0.0298306681215763,-824.1930541992188,304.1508483886719,0.6308485269546509,0.0737890154123306,0.0523162744939327,293.15216064453125,297.1499938964844,293.1499938964844,0.0477363392710685,-1426.5145263671875,304.1499328613281,0.6853134036064148,0.0946942046284675,0.0905559137463569,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.54615718126297,0.050000000745058,0.2289788126945495,291.1473083496094,291.1499938964844,272.2972717285156,271.7208557128906,284.1938171386719,293.3160705566406,291.1473083496094,1.0,0.1596411764621734,1.0,1.0,0.985204577445984,1.0,-0.5857647657394409,0.2544670403003692,0.3312976956367492,0.087079532444477,0.0,0.0,0.1267116069793701,25.06275177001953,25.0,-0.0667964443564415,-4112.314453125,36.39064407348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1270446777344,304.14117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.42578125,18000.0,0.0,0.0,0.0917149037122726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093901842832565,0.1093944087624549,-4.225013526593102e-06,0.0,9.307896834798156e-05,0.0,0.0,4.239729404449463,0.0,0.0,0.0,0.2711702585220337,4.0,0.0,1.0
311520,293.1503601074219,297.1499938964844,293.1499938964844,0.0189591832458972,-848.7384033203125,304.1498718261719,0.5834823250770569,0.0589588396251201,0.0538785271346569,293.15576171875,297.1499938964844,293.1499938964844,0.0229520071297884,-982.8466186523438,304.1503295898437,0.6048952341079712,0.0649008154869079,0.0623897202312946,293.1602478027344,297.1499938964844,293.1499938964844,0.0298306681215763,-824.1930541992188,304.1508483886719,0.6308485269546509,0.0737890154123306,0.0523162744939327,293.15216064453125,297.1499938964844,293.1499938964844,0.0477363392710685,-1426.5145263671875,304.1499328613281,0.6853134036064148,0.0946942046284675,0.0905559137463569,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.54615718126297,0.050000000745058,0.2289788126945495,291.1473083496094,291.1499938964844,272.2972717285156,271.7208557128906,284.1938171386719,293.3160705566406,291.1473083496094,1.0,0.1596411764621734,1.0,1.0,0.985204577445984,1.0,-0.5857647657394409,0.2544670403003692,0.3312976956367492,0.087079532444477,0.0,0.0,0.1267116069793701,25.06275177001953,25.0,-0.0667964443564415,-4112.314453125,36.39064407348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1270446777344,304.14117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.42578125,18000.0,0.0,0.0,0.0917149037122726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093901842832565,0.1093944087624549,-4.225013526593102e-06,0.0,9.307896834798156e-05,0.0,0.0,4.239729404449463,0.0,0.0,0.0,0.2711702585220337,4.0,0.0,1.0
311580,293.1499938964844,297.1499938964844,293.1499938964844,0.0189999062567949,-849.6659545898438,304.1498413085937,0.5837912559509277,0.0590267553925514,0.0539369955658912,293.1552734375,297.1499938964844,293.1499938964844,0.0229154601693153,-982.084228515625,304.1502685546875,0.6047801971435547,0.064853511750698,0.0623409263789653,293.1598205566406,297.1499938964844,293.1499938964844,0.0296930447220802,-822.236328125,304.1508178710937,0.6304301619529724,0.0736147612333297,0.0521919801831245,293.1515808105469,297.1499938964844,293.1499938964844,0.0477891415357589,-1427.4324951171875,304.1498718261719,0.6855323910713196,0.094759427011013,0.0906137153506279,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5462138056755066,0.050000000745058,0.2289767414331436,291.1472473144531,291.1499938964844,272.2774658203125,271.7199401855469,284.1875915527344,293.3162841796875,291.1472473144531,1.0,0.1596156060695648,1.0,1.0,0.9849020838737488,1.0,-0.5856940746307373,0.2543722987174988,0.3313218057155609,0.0872276723384857,0.0,0.0,0.1270826458930969,25.05353164672852,25.0,-0.0946164801716804,-4115.4130859375,36.374305725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1265563964844,304.1468200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.41015625,18000.0,0.0,0.0,0.0918129980564117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095470711588859,0.1095512956380844,-4.225260909151984e-06,0.0,9.317851800005884e-05,0.0,0.0,4.246181011199951,0.0,0.0,0.0,0.2711948156356811,4.0,0.0,1.0
311640,293.1499938964844,297.1499938964844,293.1499938964844,0.0189999062567949,-849.6659545898438,304.1498413085937,0.5837912559509277,0.0590267553925514,0.0539369955658912,293.1552734375,297.1499938964844,293.1499938964844,0.0229154601693153,-982.084228515625,304.1502685546875,0.6047801971435547,0.064853511750698,0.0623409263789653,293.1598205566406,297.1499938964844,293.1499938964844,0.0296930447220802,-822.236328125,304.1508178710937,0.6304301619529724,0.0736147612333297,0.0521919801831245,293.1515808105469,297.1499938964844,293.1499938964844,0.0477891415357589,-1427.4324951171875,304.1498718261719,0.6855323910713196,0.094759427011013,0.0906137153506279,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5462138056755066,0.050000000745058,0.2289767414331436,291.1472473144531,291.1499938964844,272.2774658203125,271.7199401855469,284.1875915527344,293.3162841796875,291.1472473144531,1.0,0.1596156060695648,1.0,1.0,0.9849020838737488,1.0,-0.5856940746307373,0.2543722987174988,0.3313218057155609,0.0872276723384857,0.0,0.0,0.1270826458930969,25.05353164672852,25.0,-0.0946164801716804,-4115.4130859375,36.374305725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1265563964844,304.1468200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.41015625,18000.0,0.0,0.0,0.0918129980564117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095470711588859,0.1095512956380844,-4.225260909151984e-06,0.0,9.317851800005884e-05,0.0,0.0,4.246181011199951,0.0,0.0,0.0,0.2711948156356811,4.0,0.0,1.0
311700,293.1498107910156,297.1499938964844,293.1499938964844,0.0190225355327129,-850.1807250976562,304.1498413085937,0.5839608907699585,0.0590643472969532,0.0539694316685199,293.155029296875,297.1499938964844,293.1499938964844,0.0229013375937938,-981.7898559570312,304.1502685546875,0.604743480682373,0.0648358464241027,0.0623220056295394,293.1596069335937,297.1499938964844,293.1499938964844,0.0296291131526231,-821.3124389648438,304.1507873535156,0.6302346587181091,0.0735325440764427,0.0521331429481506,293.1512756347656,297.1499938964844,293.1499938964844,0.0478202402591705,-1427.97314453125,304.1498413085937,0.6856574416160583,0.0947975143790245,0.0906477347016334,293.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5462436676025391,0.050000000745058,0.2289756536483764,291.147216796875,291.1499938964844,272.2675476074219,271.7192687988281,284.1845397949219,293.3163757324219,291.1471862792969,1.0,0.1596045494079589,1.0,1.0,0.9847508072853088,1.0,-0.5856792330741882,0.2543323636054992,0.3313468396663666,0.0873086526989936,0.0,0.0,0.1272732466459274,25.04882431030273,25.0,-0.1134970635175705,-4117.0615234375,36.368106842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264953613281,304.1497497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.400390625,18000.0,0.0,0.0,0.0918605700135231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096275746822357,0.1096317991614341,-4.225387328915531e-06,0.0,9.322680125478656e-05,0.0,0.0,4.249491691589356,0.0,0.0,0.0,0.2712073922157287,4.0,0.0,1.0
311760,293.1496276855469,297.1499938964844,293.1499938964844,0.0190467201173305,-850.7305297851562,304.1498413085937,0.584140956401825,0.0591043829917907,0.0540040582418441,293.15478515625,297.1499938964844,293.1499938964844,0.0228902008384466,-981.5580444335938,304.1502380371094,0.6047218441963196,0.0648224651813507,0.0623070262372493,293.1593933105469,297.1499938964844,293.1499938964844,0.0295672118663787,-820.42626953125,304.1507568359375,0.6300490498542786,0.073453813791275,0.0520766861736774,293.1510009765625,297.1499938964844,293.1499938964844,0.0478545315563678,-1428.569091796875,304.1498107910156,0.6857931017875671,0.094839297235012,0.0906852260231971,293.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.546274721622467,0.050000000745058,0.2289745062589645,291.14715576171875,291.1499938964844,272.25762939453125,271.7184143066406,284.1815185546875,293.3164978027344,291.14715576171875,1.0,0.1595946699380874,1.0,1.0,0.9845997095108032,1.0,-0.5856786966323853,0.2542977333068847,0.3313809633255005,0.0873943492770195,0.0,0.0,0.1274680644273758,25.04403114318848,25.0,-0.135272666811943,-4118.7783203125,36.3632698059082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12652587890625,304.1528015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.38671875,18000.0,0.0,0.0,0.091907188296318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097097992897033,0.1097140237689018,-4.225516022415832e-06,0.0,9.327410953119396e-05,0.0,0.0,4.252872943878174,0.0,0.0,0.0,0.2712202668190002,4.0,0.0,1.0
311820,293.14923095703125,297.1499938964844,293.1499938964844,0.0190997198224067,-851.9337158203125,304.1498107910156,0.5845320820808411,0.059191808104515,0.0540797933936119,293.1542358398437,297.1499938964844,293.1499938964844,0.0228771157562732,-981.287353515625,304.1501770019531,0.6047251224517822,0.0648089349269867,0.0622892156243324,293.1589660644531,297.1499938964844,293.1499938964844,0.0294471699744462,-818.7716064453125,304.15069580078125,0.629708468914032,0.0733071491122245,0.0519710853695869,293.150390625,297.1499938964844,293.1499938964844,0.0479324758052825,-1429.924072265625,304.1497497558594,0.6860959529876709,0.094933733344078,0.0907703787088394,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.5463405847549438,0.050000000745058,0.2289721071720123,291.14703369140625,291.1499938964844,272.2379150390625,271.7162170410156,284.1756286621094,293.3166809082031,291.1470031738281,1.0,0.1595783978700637,1.0,1.0,0.9842976331710817,1.0,-0.5857207775115967,0.2542442977428436,0.331476479768753,0.0875800177454948,0.0,0.0,0.1278721988201141,25.034160614013672,25.0,-0.1841600835323333,-4122.41357421875,36.3576774597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268005371094,304.1590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.357421875,18000.0,0.0,0.0,0.0919979363679885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109880194067955,0.109884425997734,-4.2257820496161e-06,0.0,9.336621587863192e-05,0.0,0.0,4.259880542755127,0.0,0.0,0.0,0.2712469100952148,4.0,0.0,1.0
311880,293.14923095703125,297.1499938964844,293.1499938964844,0.0190997198224067,-851.9337158203125,304.1498107910156,0.5845320820808411,0.059191808104515,0.0540797933936119,293.1542358398437,297.1499938964844,293.1499938964844,0.0228771157562732,-981.287353515625,304.1501770019531,0.6047251224517822,0.0648089349269867,0.0622892156243324,293.1589660644531,297.1499938964844,293.1499938964844,0.0294471699744462,-818.7716064453125,304.15069580078125,0.629708468914032,0.0733071491122245,0.0519710853695869,293.150390625,297.1499938964844,293.1499938964844,0.0479324758052825,-1429.924072265625,304.1497497558594,0.6860959529876709,0.094933733344078,0.0907703787088394,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.5463405847549438,0.050000000745058,0.2289721071720123,291.14703369140625,291.1499938964844,272.2379150390625,271.7162170410156,284.1756286621094,293.3166809082031,291.1470031738281,1.0,0.1595783978700637,1.0,1.0,0.9842976331710817,1.0,-0.5857207775115967,0.2542442977428436,0.331476479768753,0.0875800177454948,0.0,0.0,0.1278721988201141,25.034160614013672,25.0,-0.1841600835323333,-4122.41357421875,36.3576774597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268005371094,304.1590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.357421875,18000.0,0.0,0.0,0.0919979363679885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109880194067955,0.109884425997734,-4.2257820496161e-06,0.0,9.336621587863192e-05,0.0,0.0,4.259880542755127,0.0,0.0,0.0,0.2712469100952148,4.0,0.0,1.0
311940,293.1488647460937,297.1499938964844,293.1499938964844,0.019159173592925,-853.28076171875,304.1497802734375,0.5849663615226746,0.059289377182722,0.0541645213961601,293.1536865234375,297.1499938964844,293.1499938964844,0.0228773821145296,-981.297119140625,304.1501159667969,0.6047961115837097,0.0648145601153373,0.062289074063301,293.1584777832031,297.1499938964844,293.1499938964844,0.029327854514122,-817.2871704101562,304.1506652832031,0.6294124722480774,0.0731761083006858,0.0518761202692985,293.1498107910156,297.1499938964844,293.1499938964844,0.0480233170092105,-1431.5032958984375,304.1496887207031,0.6864426136016846,0.0950431451201438,0.090869553387165,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5464118719100952,0.050000000745058,0.2289694994688034,291.1468811035156,291.1499938964844,272.2183532714844,271.7132873535156,284.1699523925781,293.31689453125,291.1468505859375,1.0,0.1595669984817505,1.0,1.0,0.9839954972267152,1.0,-0.585824191570282,0.2542137801647186,0.3316104412078857,0.0877851694822311,0.0,0.0,0.1282996833324432,25.02384376525879,25.0,-0.2357321679592132,-4126.3330078125,36.35783004760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271667480469,304.1655578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3203125,18000.0,0.0,0.0,0.0920861586928367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110060304403305,0.1100645288825035,-4.226061719236896e-06,0.0,9.345574653707445e-05,0.0,0.0,4.267287731170654,0.0,0.0,0.0,0.2712750434875488,4.0,0.0,1.0
312000,293.1488647460937,297.1499938964844,293.1499938964844,0.019159173592925,-853.28076171875,304.1497802734375,0.5849663615226746,0.059289377182722,0.0541645213961601,293.1536865234375,297.1499938964844,293.1499938964844,0.0228773821145296,-981.297119140625,304.1501159667969,0.6047961115837097,0.0648145601153373,0.062289074063301,293.1584777832031,297.1499938964844,293.1499938964844,0.029327854514122,-817.2871704101562,304.1506652832031,0.6294124722480774,0.0731761083006858,0.0518761202692985,293.1498107910156,297.1499938964844,293.1499938964844,0.0480233170092105,-1431.5032958984375,304.1496887207031,0.6864426136016846,0.0950431451201438,0.090869553387165,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5464118719100952,0.050000000745058,0.2289694994688034,291.1468811035156,291.1499938964844,272.2183532714844,271.7132873535156,284.1699523925781,293.31689453125,291.1468505859375,1.0,0.1595669984817505,1.0,1.0,0.9839954972267152,1.0,-0.585824191570282,0.2542137801647186,0.3316104412078857,0.0877851694822311,0.0,0.0,0.1282996833324432,25.02384376525879,25.0,-0.2357321679592132,-4126.3330078125,36.35783004760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271667480469,304.1655578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3203125,18000.0,0.0,0.0,0.0920861586928367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110060304403305,0.1100645288825035,-4.226061719236896e-06,0.0,9.345574653707445e-05,0.0,0.0,4.267287731170654,0.0,0.0,0.0,0.2712750434875488,4.0,0.0,1.0
312060,293.1484680175781,297.1499938964844,293.1499938964844,0.0192255470901727,-854.7810668945312,304.14971923828125,0.5854466557502747,0.0593977347016334,0.0542588420212268,293.1531066894531,297.1499938964844,293.1499938964844,0.0228925757110118,-981.620361328125,304.1500549316406,0.6049428582191467,0.0648415014147758,0.0623086914420127,293.1579895019531,297.1499938964844,293.1499938964844,0.029198195785284,-815.9999389648438,304.1506652832031,0.6291666626930237,0.0730624720454216,0.0517930649220943,293.14923095703125,297.1499938964844,293.1499938964844,0.0481277890503406,-1433.3199462890625,304.14959716796875,0.686835765838623,0.0951683670282363,0.0909835621714592,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5464891791343689,0.050000000745058,0.2289666831493377,291.1466979980469,291.1499938964844,272.19903564453125,271.70947265625,284.1644897460937,293.3170471191406,291.1466369628906,1.0,0.159560889005661,1.0,1.0,0.983694553375244,1.0,-0.5859947204589844,0.2542087137699127,0.3317860066890716,0.0880106762051582,0.0,0.0,0.1287559419870376,25.013015747070312,25.0,-0.2877256870269775,-4130.56298828125,36.36425018310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275329589844,304.1723022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.0921731814742088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102524921298027,0.1102567166090011,-4.226359124004375e-06,0.0,9.35440621105954e-05,0.0,0.0,4.275192260742188,0.0,0.0,0.0,0.2713050246238708,4.0,0.0,1.0
312120,293.1484680175781,297.1499938964844,293.1499938964844,0.0192255470901727,-854.7810668945312,304.14971923828125,0.5854466557502747,0.0593977347016334,0.0542588420212268,293.1531066894531,297.1499938964844,293.1499938964844,0.0228925757110118,-981.620361328125,304.1500549316406,0.6049428582191467,0.0648415014147758,0.0623086914420127,293.1579895019531,297.1499938964844,293.1499938964844,0.029198195785284,-815.9999389648438,304.1506652832031,0.6291666626930237,0.0730624720454216,0.0517930649220943,293.14923095703125,297.1499938964844,293.1499938964844,0.0481277890503406,-1433.3199462890625,304.14959716796875,0.686835765838623,0.0951683670282363,0.0909835621714592,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5464891791343689,0.050000000745058,0.2289666831493377,291.1466979980469,291.1499938964844,272.19903564453125,271.70947265625,284.1644897460937,293.3170471191406,291.1466369628906,1.0,0.159560889005661,1.0,1.0,0.983694553375244,1.0,-0.5859947204589844,0.2542087137699127,0.3317860066890716,0.0880106762051582,0.0,0.0,0.1287559419870376,25.013015747070312,25.0,-0.2877256870269775,-4130.56298828125,36.36425018310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275329589844,304.1723022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.0921731814742088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102524921298027,0.1102567166090011,-4.226359124004375e-06,0.0,9.35440621105954e-05,0.0,0.0,4.275192260742188,0.0,0.0,0.0,0.2713050246238708,4.0,0.0,1.0
312180,293.1480712890625,297.1499938964844,293.1499938964844,0.0192992445081472,-856.4425048828125,304.1496887207031,0.5859752297401428,0.0595174245536327,0.0543632619082927,293.1524658203125,297.1499938964844,293.1499938964844,0.0229241922497749,-982.2880249023438,304.1499938964844,0.6051723957061768,0.0648917704820633,0.062350045889616,293.157470703125,297.1499938964844,293.1499938964844,0.0289736129343509,-814.984619140625,304.1508178710937,0.6289757490158081,0.0729677602648735,0.0517230555415153,293.14862060546875,297.1499938964844,293.1499938964844,0.0482465252280235,-1435.3851318359375,304.1495361328125,0.6872777342796326,0.0953101366758346,0.0911131277680397,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5465729236602783,0.050000000745058,0.228963628411293,291.1464538574219,291.1499938964844,272.1800842285156,271.70477294921875,284.1593322753906,293.3172302246094,291.1463928222656,1.0,0.1595604866743087,1.0,1.0,0.9833936095237732,1.0,-0.5862374901771545,0.2542313635349273,0.3320060968399048,0.0882575064897537,0.0,0.0,0.1292466223239898,25.00164794921875,25.0,-0.3348272740840912,-4135.1298828125,36.3774299621582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,304.1792907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.220703125,18000.0,0.0,0.0,0.09226094186306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104593053460121,0.1104635298252105,-4.226678811392048e-06,0.0,9.363312710775062e-05,0.0,0.0,4.2836995124816895,0.0,0.0,0.0,0.2713373005390167,4.0,0.0,1.0
312240,293.1480712890625,297.1499938964844,293.1499938964844,0.0192992445081472,-856.4425048828125,304.1496887207031,0.5859752297401428,0.0595174245536327,0.0543632619082927,293.1524658203125,297.1499938964844,293.1499938964844,0.0229241922497749,-982.2880249023438,304.1499938964844,0.6051723957061768,0.0648917704820633,0.062350045889616,293.157470703125,297.1499938964844,293.1499938964844,0.0289736129343509,-814.984619140625,304.1508178710937,0.6289757490158081,0.0729677602648735,0.0517230555415153,293.14862060546875,297.1499938964844,293.1499938964844,0.0482465252280235,-1435.3851318359375,304.1495361328125,0.6872777342796326,0.0953101366758346,0.0911131277680397,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5465729236602783,0.050000000745058,0.228963628411293,291.1464538574219,291.1499938964844,272.1800842285156,271.70477294921875,284.1593322753906,293.3172302246094,291.1463928222656,1.0,0.1595604866743087,1.0,1.0,0.9833936095237732,1.0,-0.5862374901771545,0.2542313635349273,0.3320060968399048,0.0882575064897537,0.0,0.0,0.1292466223239898,25.00164794921875,25.0,-0.3348272740840912,-4135.1298828125,36.3774299621582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,304.1792907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.220703125,18000.0,0.0,0.0,0.09226094186306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104593053460121,0.1104635298252105,-4.226678811392048e-06,0.0,9.363312710775062e-05,0.0,0.0,4.2836995124816895,0.0,0.0,0.0,0.2713373005390167,4.0,0.0,1.0
312300,293.1478576660156,297.1499938964844,293.1499938964844,0.0193387363106012,-857.3309326171875,304.1496887207031,0.5862566232681274,0.0595813430845737,0.0544190891087055,293.1521301269531,297.1499938964844,293.1499938964844,0.0229460690170526,-982.748779296875,304.14996337890625,0.6053175330162048,0.0649254992604255,0.0623787380754947,293.1571960449219,297.1499938964844,293.1499938964844,0.028828702867031,-814.46923828125,304.1509094238281,0.6289002895355225,0.0729273185133934,0.0516928024590015,293.1483154296875,297.1499938964844,293.1499938964844,0.0483109764754772,-1436.50634765625,304.1495056152344,0.6875161528587341,0.0953869372606277,0.0911834761500358,293.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5466170310974121,0.050000000745058,0.2289620190858841,291.1463317871094,291.1499938964844,272.1707458496094,271.7020263671875,284.1568603515625,293.3173217773437,291.1462707519531,1.0,0.1595623940229416,1.0,1.0,0.9832431077957152,1.0,-0.5863850712776184,0.2542527616024017,0.332132339477539,0.0883887186646461,0.0,0.0,0.1295052319765091,24.995779037475582,25.0,-0.3537863194942474,-4137.53564453125,36.38648986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,304.1828918457031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.19140625,18000.0,0.0,0.0,0.0923057124018669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105684265494346,0.1105726510286331,-4.226847067911876e-06,0.0,9.36785654630512e-05,0.0,0.0,4.28818941116333,0.0,0.0,0.0,0.2713543474674225,4.0,0.0,1.0
312360,293.1476745605469,297.1499938964844,293.1499938964844,0.0193801708519458,-858.2615356445312,304.149658203125,0.5865505933761597,0.0596482120454311,0.0544775798916816,293.1517944335937,297.1499938964844,293.1499938964844,0.0229724887758493,-983.3043212890624,304.14990234375,0.6054853796958923,0.06496562063694,0.0624134354293346,293.1568908691406,297.1499938964844,293.1499938964844,0.0287388507276773,-814.0492553710938,304.1509094238281,0.628840446472168,0.0728923454880714,0.0516662634909153,293.1480407714844,297.1499938964844,293.1499938964844,0.0483791343867778,-1437.692138671875,304.14947509765625,0.6877672672271729,0.0954680442810058,0.0912578925490379,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5466628670692444,0.050000000745058,0.2289603501558303,291.14617919921875,291.1499938964844,272.1615295410156,271.6990661621094,284.1544494628906,293.3173828125,291.1461486816406,1.0,0.1595658808946609,1.0,1.0,0.9830934405326844,1.0,-0.5865523815155029,0.2542817890644073,0.3322705924510956,0.0885254591703414,0.0,0.0,0.1297738552093505,24.98977279663086,25.0,-0.3697588443756103,-4140.033203125,36.39739990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275634765625,304.1865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.092351533472538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110681913793087,0.110686145722866,-4.227022145641968e-06,0.0,9.372506610816345e-05,0.0,0.0,4.292859554290772,0.0,0.0,0.0,0.2713720500469208,4.0,0.0,1.0
312420,293.14727783203125,297.1499938964844,293.1499938964844,0.0194684788584709,-860.2398681640625,304.1496276855469,0.5871732234954834,0.0597902499139308,0.0546019524335861,293.1510925292969,297.1499938964844,293.1499938964844,0.0230382680892944,-984.6844482421876,304.1498413085937,0.6058849096298218,0.0650640502572059,0.0624998733401298,293.15631103515625,297.1499938964844,293.1499938964844,0.0286532565951347,-813.47314453125,304.1507568359375,0.6287655830383301,0.0728379637002945,0.0516239181160926,293.1474304199219,297.1499938964844,293.1499938964844,0.0485257282853126,-1440.2432861328125,304.1494140625,0.6883049607276917,0.0956422910094261,0.0914180502295494,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5467591285705566,0.050000000745058,0.2289568483829498,291.1459045410156,291.1499938964844,272.1434631347656,271.6922607421875,284.14990234375,293.3175354003906,291.1458435058594,1.0,0.1595773547887802,1.0,1.0,0.9827941060066224,1.0,-0.5869425535202026,0.2543613910675049,0.3325811624526977,0.0888149738311767,0.0,0.0,0.1303396224975586,24.97739219665528,25.0,-0.3913958072662353,-4145.283203125,36.42448043823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1270751953125,304.1939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.095703125,18000.0,0.0,0.0,0.0924471765756607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109214499592781,0.1109256818890571,-4.227392309985589e-06,0.0,9.382212738273664e-05,0.0,0.0,4.302718639373779,0.0,0.0,0.0,0.2714094519615173,4.0,0.0,1.0
312480,293.14727783203125,297.1499938964844,293.1499938964844,0.0194684788584709,-860.2398681640625,304.1496276855469,0.5871732234954834,0.0597902499139308,0.0546019524335861,293.1510925292969,297.1499938964844,293.1499938964844,0.0230382680892944,-984.6844482421876,304.1498413085937,0.6058849096298218,0.0650640502572059,0.0624998733401298,293.15631103515625,297.1499938964844,293.1499938964844,0.0286532565951347,-813.47314453125,304.1507568359375,0.6287655830383301,0.0728379637002945,0.0516239181160926,293.1474304199219,297.1499938964844,293.1499938964844,0.0485257282853126,-1440.2432861328125,304.1494140625,0.6883049607276917,0.0956422910094261,0.0914180502295494,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5467591285705566,0.050000000745058,0.2289568483829498,291.1459045410156,291.1499938964844,272.1434631347656,271.6922607421875,284.14990234375,293.3175354003906,291.1458435058594,1.0,0.1595773547887802,1.0,1.0,0.9827941060066224,1.0,-0.5869425535202026,0.2543613910675049,0.3325811624526977,0.0888149738311767,0.0,0.0,0.1303396224975586,24.97739219665528,25.0,-0.3913958072662353,-4145.283203125,36.42448043823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1270751953125,304.1939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.095703125,18000.0,0.0,0.0,0.0924471765756607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109214499592781,0.1109256818890571,-4.227392309985589e-06,0.0,9.382212738273664e-05,0.0,0.0,4.302718639373779,0.0,0.0,0.0,0.2714094519615173,4.0,0.0,1.0
312540,293.1468505859375,297.1499938964844,293.1499938964844,0.0195639114826917,-862.3699340820312,304.14959716796875,0.5878404974937439,0.0599430538713932,0.0547359511256217,293.1503601074219,297.1499938964844,293.1499938964844,0.0231211576610803,-986.41845703125,304.1497497558594,0.6063680052757263,0.0651864185929298,0.0626087859272956,293.1557006835937,297.1499938964844,293.1499938964844,0.0286736637353897,-813.2692260742188,304.15045166015625,0.6287501454353333,0.072804145514965,0.0515957772731781,293.1468200683594,297.1499938964844,293.1499938964844,0.0486855655908584,-1443.025634765625,304.1493530273437,0.6888883709907532,0.0958320796489715,0.0915928781032562,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5468614101409912,0.050000000745058,0.2289531379938125,291.1456298828125,291.1499938964844,272.1259765625,271.6842956542969,284.145751953125,293.31768798828125,291.14556884765625,1.0,0.1595948338508606,1.0,1.0,0.9824947118759156,1.0,-0.5874056220054626,0.2544692456722259,0.3329364061355591,0.0891255959868431,0.0,0.0,0.1309419721364975,24.964563369750977,25.0,-0.3941235840320587,-4150.8603515625,36.45851135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126220703125,304.2015380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03125,18000.0,0.0,0.0,0.0925493538379669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111773923039436,0.111181616783142,-4.227788849675562e-06,0.0,9.3925824330654e-05,0.0,0.0,4.313257694244385,0.0,0.0,0.0,0.2714494466781616,4.0,0.0,1.0
312600,293.1468505859375,297.1499938964844,293.1499938964844,0.0195639114826917,-862.3699340820312,304.14959716796875,0.5878404974937439,0.0599430538713932,0.0547359511256217,293.1503601074219,297.1499938964844,293.1499938964844,0.0231211576610803,-986.41845703125,304.1497497558594,0.6063680052757263,0.0651864185929298,0.0626087859272956,293.1557006835937,297.1499938964844,293.1499938964844,0.0286736637353897,-813.2692260742188,304.15045166015625,0.6287501454353333,0.072804145514965,0.0515957772731781,293.1468200683594,297.1499938964844,293.1499938964844,0.0486855655908584,-1443.025634765625,304.1493530273437,0.6888883709907532,0.0958320796489715,0.0915928781032562,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5468614101409912,0.050000000745058,0.2289531379938125,291.1456298828125,291.1499938964844,272.1259765625,271.6842956542969,284.145751953125,293.31768798828125,291.14556884765625,1.0,0.1595948338508606,1.0,1.0,0.9824947118759156,1.0,-0.5874056220054626,0.2544692456722259,0.3329364061355591,0.0891255959868431,0.0,0.0,0.1309419721364975,24.964563369750977,25.0,-0.3941235840320587,-4150.8603515625,36.45851135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126220703125,304.2015380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03125,18000.0,0.0,0.0,0.0925493538379669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111773923039436,0.111181616783142,-4.227788849675562e-06,0.0,9.3925824330654e-05,0.0,0.0,4.313257694244385,0.0,0.0,0.0,0.2714494466781616,4.0,0.0,1.0
312660,293.1464538574219,297.1499938964844,293.1499938964844,0.0196669530123472,-864.6605834960938,304.1495666503906,0.5885545015335083,0.06010727211833,0.0548801943659782,293.14959716796875,297.1499938964844,293.1499938964844,0.0232227835804224,-988.5374145507812,304.149658203125,0.6069410443305969,0.0653348118066787,0.0627421960234642,293.1550598144531,297.1499938964844,293.1499938964844,0.0285424534231424,-812.8104858398438,304.1505126953125,0.6287985444068909,0.072792187333107,0.051582995802164,293.14617919921875,297.1499938964844,293.1499938964844,0.0488594360649585,-1446.05322265625,304.1492614746094,0.6895199418067932,0.0960384234786033,0.0917833447456359,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5469697713851929,0.050000000745058,0.2289491891860962,291.1453552246094,291.1499938964844,272.109130859375,271.67510986328125,284.1419677734375,293.3178100585937,291.1452941894531,1.0,0.159618929028511,1.0,1.0,0.9821975231170654,1.0,-0.5879473686218262,0.2546077668666839,0.3333396315574646,0.0894583165645599,0.0,0.0,0.1315815448760986,24.951324462890625,25.0,-0.3820459246635437,-4156.7783203125,36.500118255615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249084472656,304.2093200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.96875,18000.0,0.0,0.0,0.0926603004336357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114503070712089,0.111454539000988,-4.228213128953939e-06,0.0,9.40384270506911e-05,0.0,0.0,4.324501037597656,0.0,0.0,0.0,0.2714921236038208,4.0,0.0,1.0
312720,293.1464538574219,297.1499938964844,293.1499938964844,0.0196669530123472,-864.6605834960938,304.1495666503906,0.5885545015335083,0.06010727211833,0.0548801943659782,293.14959716796875,297.1499938964844,293.1499938964844,0.0232227835804224,-988.5374145507812,304.149658203125,0.6069410443305969,0.0653348118066787,0.0627421960234642,293.1550598144531,297.1499938964844,293.1499938964844,0.0285424534231424,-812.8104858398438,304.1505126953125,0.6287985444068909,0.072792187333107,0.051582995802164,293.14617919921875,297.1499938964844,293.1499938964844,0.0488594360649585,-1446.05322265625,304.1492614746094,0.6895199418067932,0.0960384234786033,0.0917833447456359,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5469697713851929,0.050000000745058,0.2289491891860962,291.1453552246094,291.1499938964844,272.109130859375,271.67510986328125,284.1419677734375,293.3178100585937,291.1452941894531,1.0,0.159618929028511,1.0,1.0,0.9821975231170654,1.0,-0.5879473686218262,0.2546077668666839,0.3333396315574646,0.0894583165645599,0.0,0.0,0.1315815448760986,24.951324462890625,25.0,-0.3820459246635437,-4156.7783203125,36.500118255615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249084472656,304.2093200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.96875,18000.0,0.0,0.0,0.0926603004336357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114503070712089,0.111454539000988,-4.228213128953939e-06,0.0,9.40384270506911e-05,0.0,0.0,4.324501037597656,0.0,0.0,0.0,0.2714921236038208,4.0,0.0,1.0
