time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312780,293.1460266113281,297.1499938964844,293.1499938964844,0.0197774618864059,-867.1068725585938,304.1495361328125,0.5893132090568542,0.0602825693786144,0.0550343915820121,293.1487731933594,297.1499938964844,293.1499938964844,0.0233431253582239,-991.03759765625,304.1495666503906,0.6076018214225769,0.0655089616775512,0.0628999099135398,293.15435791015625,297.1499938964844,293.1499938964844,0.0285681337118148,-812.8892822265625,304.1502990722656,0.6289107203483582,0.0728025510907173,0.051585603505373,293.14556884765625,297.1499938964844,293.1499938964844,0.0490468889474868,-1449.3184814453125,304.1492004394531,0.6901980638504028,0.0962608531117439,0.0919890329241752,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5470837950706482,0.050000000745058,0.2289450615644455,291.1451110839844,291.1499938964844,272.0930480957031,271.6645812988281,284.1386413574219,293.3179016113281,291.1450500488281,1.0,0.1596496850252151,1.0,1.0,0.9819002747535706,1.0,-0.5885667204856873,0.2547765970230102,0.333790123462677,0.0898129492998123,0.0,0.0,0.1322551220655441,24.93774032592773,25.0,-0.357373982667923,-4163.017578125,36.54928207397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12322998046875,304.2172546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.908203125,18000.0,0.0,0.0,0.0927812308073043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117390021681785,0.111743226647377,-4.228664238326019e-06,0.0,9.416115790372714e-05,0.0,0.0,4.336400508880615,0.0,0.0,0.0,0.2715373337268829,4.0,0.0,1.0
312840,293.1460266113281,297.1499938964844,293.1499938964844,0.0197774618864059,-867.1068725585938,304.1495361328125,0.5893132090568542,0.0602825693786144,0.0550343915820121,293.1487731933594,297.1499938964844,293.1499938964844,0.0233431253582239,-991.03759765625,304.1495666503906,0.6076018214225769,0.0655089616775512,0.0628999099135398,293.15435791015625,297.1499938964844,293.1499938964844,0.0285681337118148,-812.8892822265625,304.1502990722656,0.6289107203483582,0.0728025510907173,0.051585603505373,293.14556884765625,297.1499938964844,293.1499938964844,0.0490468889474868,-1449.3184814453125,304.1492004394531,0.6901980638504028,0.0962608531117439,0.0919890329241752,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5470837950706482,0.050000000745058,0.2289450615644455,291.1451110839844,291.1499938964844,272.0930480957031,271.6645812988281,284.1386413574219,293.3179016113281,291.1450500488281,1.0,0.1596496850252151,1.0,1.0,0.9819002747535706,1.0,-0.5885667204856873,0.2547765970230102,0.333790123462677,0.0898129492998123,0.0,0.0,0.1322551220655441,24.93774032592773,25.0,-0.357373982667923,-4163.017578125,36.54928207397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12322998046875,304.2172546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.908203125,18000.0,0.0,0.0,0.0927812308073043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117390021681785,0.111743226647377,-4.228664238326019e-06,0.0,9.416115790372714e-05,0.0,0.0,4.336400508880615,0.0,0.0,0.0,0.2715373337268829,4.0,0.0,1.0
312900,293.14581298828125,297.1499938964844,293.1499938964844,0.0198355428874492,-868.3882446289062,304.1495056152344,0.5897091031074524,0.0603743828833103,0.0551152303814888,293.1483764648437,297.1499938964844,293.1499938964844,0.0234104879200458,-992.4329223632812,304.1495361328125,0.6079652309417725,0.0656058490276336,0.0629880353808403,293.1540222167969,297.1499938964844,293.1499938964844,0.0285502411425113,-812.9777221679688,304.1502685546875,0.6289910674095154,0.072816178202629,0.0515928044915199,293.145263671875,297.1499938964844,293.1499938964844,0.0491457022726535,-1451.0401611328125,304.149169921875,0.6905544996261597,0.0963781103491783,0.0920976027846336,293.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5471428632736206,0.050000000745058,0.2289429157972335,291.1449890136719,291.1499938964844,272.0852966308594,271.6588134765625,284.1371459960937,293.3179626464844,291.1449279785156,1.0,0.1596676558256149,1.0,1.0,0.9817516803741456,1.0,-0.5889058709144592,0.2548725306987762,0.334033340215683,0.0899985879659652,0.0,0.0,0.1326037049293518,24.93083953857422,25.0,-0.3401850759983063,-4166.25390625,36.57676696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12225341796875,304.2212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.880859375,18000.0,0.0,0.0,0.0928457975387573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118889227509498,0.1118931546807289,-4.228899342706427e-06,0.0,9.422667790204288e-05,0.0,0.0,4.342582702636719,0.0,0.0,0.0,0.2715608179569244,4.0,0.0,1.0
312960,293.1455993652344,297.1499938964844,293.1499938964844,0.0198954194784164,-869.7061157226562,304.14947509765625,0.5901151895523071,0.0604687929153442,0.0551984198391437,293.14794921875,297.1499938964844,293.1499938964844,0.0234824493527412,-993.9204711914062,304.14947509765625,0.6083493828773499,0.0657089501619339,0.0630820617079734,293.1536560058594,297.1499938964844,293.1499938964844,0.0286099817603826,-813.1441650390625,304.1501159667969,0.6290873289108276,0.0728354007005691,0.0516038686037063,293.1449584960937,297.1499938964844,293.1499938964844,0.0492477044463157,-1452.81787109375,304.1491394042969,0.6909217834472656,0.0964991673827171,0.0922097861766815,293.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5472031831741333,0.050000000745058,0.228940725326538,291.1448669433594,291.1499938964844,272.0777587890625,271.6526794433594,284.1357421875,293.3179931640625,291.1448059082031,1.0,0.1596872955560684,1.0,1.0,0.9816048741340636,1.0,-0.5892638564109802,0.2549757957458496,0.3342880308628082,0.0901895463466644,0.0,0.0,0.1329590380191803,24.923877716064453,25.0,-0.3207233846187591,-4169.5615234375,36.60610961914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1211853027344,304.2253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.85546875,18000.0,0.0,0.0,0.0929130688309669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120421290397644,0.1120463535189628,-4.229140358802397e-06,0.0,9.429494821233676e-05,0.0,0.0,4.348902225494385,0.0,0.0,0.0,0.2715848684310913,4.0,0.0,1.0
313020,293.1451721191406,297.1499938964844,293.1499938964844,0.0200205985456705,-872.451416015625,304.1494445800781,0.590957760810852,0.0606654733419418,0.0553718693554401,293.1470947265625,297.1499938964844,293.1499938964844,0.0236404445022344,-997.1754150390624,304.1493835449219,0.609179675579071,0.0659340694546699,0.0632880106568336,293.1529541015625,297.1499938964844,293.1499938964844,0.0286942217499017,-813.7406616210938,304.1499328613281,0.6293269395828247,0.0728902593255043,0.0516374818980693,293.14434814453125,297.1499938964844,293.1499938964844,0.0494612902402877,-1456.5413818359375,304.1490783691406,0.6916888356208801,0.0967527478933334,0.0924450159072876,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5473275780677795,0.050000000745058,0.2289362251758575,291.1446533203125,291.1499938964844,272.0633850097656,271.6393127441406,284.13336181640625,293.3180847167969,291.1446228027344,1.0,0.1597316861152649,1.0,1.0,0.9813112616539,1.0,-0.5900363922119141,0.2552043199539184,0.3348320722579956,0.0905877277255058,0.0,0.0,0.1336879283189773,24.90981674194336,25.0,-0.273581713438034,-4176.37890625,36.67047119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1189270019531,304.2334899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.806640625,18000.0,0.0,0.0,0.0930559337139129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123575642704963,0.1123617887496948,-4.2296383071516175e-06,0.0,9.44399434956722e-05,0.0,0.0,4.361918926239014,0.0,0.0,0.0,0.2716343700885772,4.0,0.0,1.0
313080,293.1451721191406,297.1499938964844,293.1499938964844,0.0200205985456705,-872.451416015625,304.1494445800781,0.590957760810852,0.0606654733419418,0.0553718693554401,293.1470947265625,297.1499938964844,293.1499938964844,0.0236404445022344,-997.1754150390624,304.1493835449219,0.609179675579071,0.0659340694546699,0.0632880106568336,293.1529541015625,297.1499938964844,293.1499938964844,0.0286942217499017,-813.7406616210938,304.1499328613281,0.6293269395828247,0.0728902593255043,0.0516374818980693,293.14434814453125,297.1499938964844,293.1499938964844,0.0494612902402877,-1456.5413818359375,304.1490783691406,0.6916888356208801,0.0967527478933334,0.0924450159072876,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5473275780677795,0.050000000745058,0.2289362251758575,291.1446533203125,291.1499938964844,272.0633850097656,271.6393127441406,284.13336181640625,293.3180847167969,291.1446228027344,1.0,0.1597316861152649,1.0,1.0,0.9813112616539,1.0,-0.5900363922119141,0.2552043199539184,0.3348320722579956,0.0905877277255058,0.0,0.0,0.1336879283189773,24.90981674194336,25.0,-0.273581713438034,-4176.37890625,36.67047119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1189270019531,304.2334899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.806640625,18000.0,0.0,0.0,0.0930559337139129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123575642704963,0.1123617887496948,-4.2296383071516175e-06,0.0,9.44399434956722e-05,0.0,0.0,4.361918926239014,0.0,0.0,0.0,0.2716343700885772,4.0,0.0,1.0
313140,293.144775390625,297.1499938964844,293.1499938964844,0.0201528314501047,-875.3368530273438,304.1494140625,0.5918384790420532,0.0608722083270549,0.0555543974041938,293.146240234375,297.1499938964844,293.1499938964844,0.0238169226795434,-1000.7938232421876,304.1492919921875,0.6100890636444092,0.0661837309598922,0.0635172501206398,293.1521911621094,297.1499938964844,293.1499938964844,0.0289102680981159,-814.6206665039062,304.1495666503906,0.6296290755271912,0.0729671940207481,0.0516864582896232,293.14373779296875,297.1499938964844,293.1499938964844,0.0496871508657932,-1460.48095703125,304.1490173339844,0.6924973726272583,0.0970210805535316,0.0926942601799964,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5474565029144287,0.050000000745058,0.2289315611124038,291.1444702148437,291.1499938964844,272.04998779296875,271.6243896484375,284.13153076171875,293.3181457519531,291.1444702148437,1.0,0.1597828716039657,1.0,1.0,0.9810176491737366,1.0,-0.5908828377723694,0.2554615437984466,0.3354212939739227,0.0910073593258857,0.0,0.0,0.1344360411167144,24.89561462402344,25.0,-0.2153345346450805,-4183.43896484375,36.7422981262207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11651611328125,304.2417297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.767578125,18000.0,0.0,0.0,0.0932096093893051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11268300563097,0.1126872301101684,-4.230154445394874e-06,0.0,9.459590364713222e-05,0.0,0.0,4.375356674194336,0.0,0.0,0.0,0.2716855108737945,4.0,0.0,1.0
313200,293.144775390625,297.1499938964844,293.1499938964844,0.0201528314501047,-875.3368530273438,304.1494140625,0.5918384790420532,0.0608722083270549,0.0555543974041938,293.146240234375,297.1499938964844,293.1499938964844,0.0238169226795434,-1000.7938232421876,304.1492919921875,0.6100890636444092,0.0661837309598922,0.0635172501206398,293.1521911621094,297.1499938964844,293.1499938964844,0.0289102680981159,-814.6206665039062,304.1495666503906,0.6296290755271912,0.0729671940207481,0.0516864582896232,293.14373779296875,297.1499938964844,293.1499938964844,0.0496871508657932,-1460.48095703125,304.1490173339844,0.6924973726272583,0.0970210805535316,0.0926942601799964,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5474565029144287,0.050000000745058,0.2289315611124038,291.1444702148437,291.1499938964844,272.04998779296875,271.6243896484375,284.13153076171875,293.3181457519531,291.1444702148437,1.0,0.1597828716039657,1.0,1.0,0.9810176491737366,1.0,-0.5908828377723694,0.2554615437984466,0.3354212939739227,0.0910073593258857,0.0,0.0,0.1344360411167144,24.89561462402344,25.0,-0.2153345346450805,-4183.43896484375,36.7422981262207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11651611328125,304.2417297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.767578125,18000.0,0.0,0.0,0.0932096093893051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11268300563097,0.1126872301101684,-4.230154445394874e-06,0.0,9.459590364713222e-05,0.0,0.0,4.375356674194336,0.0,0.0,0.0,0.2716855108737945,4.0,0.0,1.0
313260,293.14434814453125,297.1499938964844,293.1499938964844,0.0202922970056533,-878.3638305664062,304.1493835449219,0.5927574634552002,0.0610891953110694,0.0557462312281131,293.1453552246094,297.1499938964844,293.1499938964844,0.0240128058940172,-1004.7889404296876,304.1492004394531,0.6110790371894836,0.0664588958024978,0.0637707635760307,293.15142822265625,297.1499938964844,293.1499938964844,0.029061896726489,-815.4031372070312,304.1494140625,0.6299963593482971,0.0730668976902961,0.051751535385847,293.14312744140625,297.1499938964844,293.1499938964844,0.0499254912137985,-1464.6400146484375,304.14892578125,0.6933479905128479,0.0973045751452446,0.092957966029644,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5475896596908569,0.050000000745058,0.2289267629384994,291.1443786621094,291.1499938964844,272.0387878417969,271.61016845703125,284.13067626953125,293.3182067871094,291.1443786621094,1.0,0.1598412990570068,1.0,1.0,0.9807268381118774,1.0,-0.5918061137199402,0.2557487189769745,0.3360574245452881,0.09144888818264,0.0,0.0,0.1351943463087082,24.88136100769043,25.0,-0.0890806838870048,-4190.6416015625,36.82200241088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1140441894531,304.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.744140625,18000.0,0.0,0.0,0.0933740735054016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130153760313987,0.1130196079611778,-4.23068604504806e-06,0.0,9.47628141148016e-05,0.0,0.0,4.3890910148620605,0.0,0.0,0.0,0.2717378437519073,4.0,0.0,1.0
313320,293.14434814453125,297.1499938964844,293.1499938964844,0.0202922970056533,-878.3638305664062,304.1493835449219,0.5927574634552002,0.0610891953110694,0.0557462312281131,293.1453552246094,297.1499938964844,293.1499938964844,0.0240128058940172,-1004.7889404296876,304.1492004394531,0.6110790371894836,0.0664588958024978,0.0637707635760307,293.15142822265625,297.1499938964844,293.1499938964844,0.029061896726489,-815.4031372070312,304.1494140625,0.6299963593482971,0.0730668976902961,0.051751535385847,293.14312744140625,297.1499938964844,293.1499938964844,0.0499254912137985,-1464.6400146484375,304.14892578125,0.6933479905128479,0.0973045751452446,0.092957966029644,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5475896596908569,0.050000000745058,0.2289267629384994,291.1443786621094,291.1499938964844,272.0387878417969,271.61016845703125,284.13067626953125,293.3182067871094,291.1443786621094,1.0,0.1598412990570068,1.0,1.0,0.9807268381118774,1.0,-0.5918061137199402,0.2557487189769745,0.3360574245452881,0.09144888818264,0.0,0.0,0.1351943463087082,24.88136100769043,25.0,-0.0890806838870048,-4190.6416015625,36.82200241088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1140441894531,304.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.744140625,18000.0,0.0,0.0,0.0933740735054016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130153760313987,0.1130196079611778,-4.23068604504806e-06,0.0,9.47628141148016e-05,0.0,0.0,4.3890910148620605,0.0,0.0,0.0,0.2717378437519073,4.0,0.0,1.0
313380,293.1439514160156,297.1499938964844,293.1499938964844,0.0204378198832273,-881.5033569335938,304.1493530273437,0.5937072038650513,0.0613147690892219,0.0559459552168846,293.1444702148437,297.1499938964844,293.1499938964844,0.0242257080972194,-1009.10546875,304.14910888671875,0.6121318936347961,0.0667562484741211,0.0640455484390258,293.1506652832031,297.1499938964844,293.1499938964844,0.0292349401861429,-816.5375366210938,304.1493530273437,0.6304209232330322,0.0731868147850036,0.0518309026956558,293.1425170898437,297.1499938964844,293.1499938964844,0.0501739084720611,-1468.9757080078125,304.1488952636719,0.6942338943481445,0.097600981593132,0.0932341068983078,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5477261543273926,0.050000000745058,0.2289218306541443,291.1444396972656,291.1499938964844,272.03076171875,271.598876953125,284.1312561035156,293.3182678222656,291.1444702148437,1.0,0.1599063128232956,1.0,1.0,0.9804359674453736,1.0,-0.5927963256835938,0.2560617923736572,0.3367345333099365,0.091910146176815,0.0,0.0,0.1359338164329528,24.867168426513672,25.0,0.1818614900112152,-4197.765625,36.90873336791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116638183594,304.25848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.759765625,18000.0,0.0,0.0,0.0935468673706054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133444532752037,0.1133486777544021,-4.231221737427404e-06,0.0,9.493817196926102e-05,0.0,0.0,4.40270471572876,0.0,0.0,0.0,0.2717898190021515,4.0,0.0,1.0
313440,293.1439514160156,297.1499938964844,293.1499938964844,0.0204378198832273,-881.5033569335938,304.1493530273437,0.5937072038650513,0.0613147690892219,0.0559459552168846,293.1444702148437,297.1499938964844,293.1499938964844,0.0242257080972194,-1009.10546875,304.14910888671875,0.6121318936347961,0.0667562484741211,0.0640455484390258,293.1506652832031,297.1499938964844,293.1499938964844,0.0292349401861429,-816.5375366210938,304.1493530273437,0.6304209232330322,0.0731868147850036,0.0518309026956558,293.1425170898437,297.1499938964844,293.1499938964844,0.0501739084720611,-1468.9757080078125,304.1488952636719,0.6942338943481445,0.097600981593132,0.0932341068983078,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5477261543273926,0.050000000745058,0.2289218306541443,291.1444396972656,291.1499938964844,272.03076171875,271.598876953125,284.1312561035156,293.3182678222656,291.1444702148437,1.0,0.1599063128232956,1.0,1.0,0.9804359674453736,1.0,-0.5927963256835938,0.2560617923736572,0.3367345333099365,0.091910146176815,0.0,0.0,0.1359338164329528,24.867168426513672,25.0,0.1818614900112152,-4197.765625,36.90873336791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116638183594,304.25848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.759765625,18000.0,0.0,0.0,0.0935468673706054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133444532752037,0.1133486777544021,-4.231221737427404e-06,0.0,9.493817196926102e-05,0.0,0.0,4.40270471572876,0.0,0.0,0.0,0.2717898190021515,4.0,0.0,1.0
313500,293.14373779296875,297.1499938964844,293.1499938964844,0.0205128025263547,-883.1132202148438,304.1493225097656,0.5941930413246155,0.0614307224750518,0.0560487546026706,293.14404296875,297.1499938964844,293.1499938964844,0.0243387650698423,-1011.38671875,304.1490783691406,0.6126797795295715,0.0669134929776191,0.0641911849379539,293.1502990722656,297.1499938964844,293.1499938964844,0.0293252617120742,-817.3466186523438,304.1492919921875,0.6306546926498413,0.0732544660568237,0.0518760159611702,293.1422119140625,297.1499938964844,293.1499938964844,0.0503017976880073,-1471.207763671875,304.1488647460937,0.6946898698806763,0.0977540463209152,0.0933769047260284,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.547795295715332,0.050000000745058,0.2289193421602249,291.1445617675781,291.1499938964844,272.0278625488281,271.59423828125,284.1320495605469,293.3182983398437,291.1446228027344,1.0,0.1599414646625518,1.0,1.0,0.9802905321121216,1.0,-0.5933170318603516,0.2562282681465149,0.3370887637138366,0.0921482965350151,0.0,0.0,0.1362835168838501,24.86015892028809,25.0,0.3354958593845367,-4201.22705078125,36.954856872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1105651855469,304.2624816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.791015625,18000.0,0.0,0.0,0.0936358198523521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135022044181823,0.1135064363479614,-4.2314845813962165e-06,0.0,9.50284520513378e-05,0.0,0.0,4.409238815307617,0.0,0.0,0.0,0.2718148529529571,4.0,0.0,1.0
313560,293.1435546875,297.1499938964844,293.1499938964844,0.0205891225486993,-884.7467041015625,304.1493225097656,0.594684898853302,0.0615484975278377,0.0561532564461231,293.1435852050781,297.1499938964844,293.1499938964844,0.0244558975100517,-1013.7427978515624,304.1490173339844,0.6132398247718811,0.0670758932828903,0.0643418058753013,293.14990234375,297.1499938964844,293.1499938964844,0.0293913166970014,-818.1202392578125,304.1493225097656,0.6309013962745667,0.0733267962932586,0.0519244559109211,293.1419372558594,297.1499938964844,293.1499938964844,0.0504318810999393,-1473.4783935546875,304.1488342285156,0.6951532959938049,0.0979099795222282,0.0935224741697311,293.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5478649139404297,0.050000000745058,0.2289168387651443,291.1447448730469,291.1499938964844,272.0256652832031,271.5902709960937,284.1332092285156,293.3183288574219,291.1448059082031,1.0,0.1599782556295395,1.0,1.0,0.980147123336792,1.0,-0.5938529968261719,0.2564005851745605,0.3374524414539337,0.0923910811543464,0.0,0.0,0.1366165727376938,24.853227615356445,25.0,0.4713618159294128,-4204.59326171875,37.00267028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10955810546875,304.2662658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8359375,18000.0,0.0,0.0,0.0937257930636406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136533841490745,0.1136576160788536,-4.231739239912713e-06,0.0,9.51197653193958e-05,0.0,0.0,4.4155049324035645,0.0,0.0,0.0,0.271838903427124,4.0,0.0,1.0
313620,293.1433410644531,297.1499938964844,293.1499938964844,0.0206824894994497,-886.7384033203125,304.1492919921875,0.5952825546264648,0.0616922080516815,0.0562808588147163,293.14306640625,297.1499938964844,293.1499938964844,0.0246020089834928,-1016.6715087890624,304.14898681640625,0.6139277815818787,0.067277692258358,0.0645292252302169,293.1494445800781,297.1499938964844,293.1499938964844,0.0294659174978733,-819.0902099609375,304.1493225097656,0.6312150955200195,0.0734199881553649,0.0519871227443218,293.1416015625,297.1499938964844,293.1499938964844,0.0505909621715545,-1476.2557373046875,304.1488037109375,0.6957189440727234,0.098100870847702,0.0937008410692215,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5479488372802734,0.050000000745058,0.2289138287305832,291.1449890136719,291.1499938964844,272.0238952636719,271.58624267578125,284.1349792480469,293.318359375,291.14508056640625,1.0,0.1600246727466583,1.0,1.0,0.9799749851226808,1.0,-0.5945167541503906,0.2566152215003967,0.3379015028476715,0.0926885977387428,0.0,0.0,0.1369911581277847,24.845048904418945,25.0,0.5979748368263245,-4208.4892578125,37.06234359741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1085510253906,304.2705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8984375,18000.0,0.0,0.0,0.0938343778252601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138243451714515,0.1138285771012306,-4.232030732964631e-06,0.0,9.522996697342025e-05,0.0,0.0,4.422595977783203,0.0,0.0,0.0,0.2718661725521087,4.0,0.0,1.0
313680,293.1431884765625,297.1499938964844,293.1499938964844,0.020745662972331,-888.0820922851562,304.1492919921875,0.5956844687461853,0.0617891736328601,0.0563670136034488,293.1427307128906,297.1499938964844,293.1499938964844,0.0247023031115531,-1018.6756591796876,304.1489562988281,0.6143936514854431,0.0674157068133354,0.0646575465798378,293.1491394042969,297.1499938964844,293.1499938964844,0.0295161064714193,-819.77392578125,304.1493225097656,0.6314331889152527,0.0734853968024253,0.052031222730875,293.141357421875,297.1499938964844,293.1499938964844,0.0506985299289226,-1478.13427734375,304.1487731933594,0.6961007118225098,0.0982300117611885,0.0938215777277946,293.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.5480049848556519,0.050000000745058,0.2289118021726608,291.1451721191406,291.1499938964844,272.0232238769531,271.58404541015625,284.1363830566406,293.318359375,291.1452941894531,1.0,0.1600567996501922,1.0,1.0,0.9798603057861328,1.0,-0.5949695110321045,0.2567622363567352,0.3382073044776916,0.0928902775049209,0.0,0.0,0.1372273564338684,24.839675903320312,25.0,0.6621183753013611,-4211.005859375,37.10330581665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1080017089844,304.27313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9453125,18000.0,0.0,0.0,0.0939067006111145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139325574040412,0.1139367893338203,-4.232216269883793e-06,0.0,9.530336683383211e-05,0.0,0.0,4.42708683013916,0.0,0.0,0.0,0.271883487701416,4.0,0.0,1.0
313740,293.142822265625,297.1499938964844,293.1499938964844,0.020907012745738,-891.5001220703125,304.1492614746094,0.5967010259628296,0.0620357766747474,0.0565862841904163,293.1418762207031,297.1499938964844,293.1499938964844,0.024963840842247,-1023.8789672851562,304.1488647460937,0.6155850291252136,0.067773588001728,0.0649907514452934,293.1483764648437,297.1499938964844,293.1499938964844,0.029646024107933,-821.6156005859375,304.1493225097656,0.6320116519927979,0.073661133646965,0.0521501488983631,293.14080810546875,297.1499938964844,293.1499938964844,0.0509730502963066,-1482.9310302734375,304.1487121582031,0.6970716714859009,0.0985596776008606,0.0941300466656684,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5481456518173218,0.050000000745058,0.2289067506790161,291.14569091796875,291.1499938964844,272.0231628417969,271.5799865722656,284.1407165527344,293.31842041015625,291.14581298828125,1.0,0.1601415127515792,1.0,1.0,0.9795734286308287,1.0,-0.5961394309997559,0.2571440637111664,0.3389953672885895,0.0934066027402877,0.0,0.0,0.1377656757831573,24.826595306396484,25.0,0.7480877637863159,-4216.99951171875,37.210105895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1071472167969,304.2791442871094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.06640625,18000.0,0.0,0.0,0.0940854400396347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141803637146949,0.114184595644474,-4.2326460061303806e-06,0.0,9.548475645715372e-05,0.0,0.0,4.437376499176025,0.0,0.0,0.0,0.2719231843948364,4.0,0.0,1.0
313800,293.142822265625,297.1499938964844,293.1499938964844,0.020907012745738,-891.5001220703125,304.1492614746094,0.5967010259628296,0.0620357766747474,0.0565862841904163,293.1418762207031,297.1499938964844,293.1499938964844,0.024963840842247,-1023.8789672851562,304.1488647460937,0.6155850291252136,0.067773588001728,0.0649907514452934,293.1483764648437,297.1499938964844,293.1499938964844,0.029646024107933,-821.6156005859375,304.1493225097656,0.6320116519927979,0.073661133646965,0.0521501488983631,293.14080810546875,297.1499938964844,293.1499938964844,0.0509730502963066,-1482.9310302734375,304.1487121582031,0.6970716714859009,0.0985596776008606,0.0941300466656684,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5481456518173218,0.050000000745058,0.2289067506790161,291.14569091796875,291.1499938964844,272.0231628417969,271.5799865722656,284.1407165527344,293.31842041015625,291.14581298828125,1.0,0.1601415127515792,1.0,1.0,0.9795734286308287,1.0,-0.5961394309997559,0.2571440637111664,0.3389953672885895,0.0934066027402877,0.0,0.0,0.1377656757831573,24.826595306396484,25.0,0.7480877637863159,-4216.99951171875,37.210105895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1071472167969,304.2791442871094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.06640625,18000.0,0.0,0.0,0.0940854400396347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141803637146949,0.114184595644474,-4.2326460061303806e-06,0.0,9.548475645715372e-05,0.0,0.0,4.437376499176025,0.0,0.0,0.0,0.2719231843948364,4.0,0.0,1.0
313860,293.1424560546875,297.1499938964844,293.1499938964844,0.0210730023682117,-894.9969482421875,304.14923095703125,0.5977314114570618,0.0622877515852451,0.0568105541169643,293.1410522460937,297.1499938964844,293.1499938964844,0.0252402555197477,-1029.343994140625,304.1487731933594,0.6168102025985718,0.0681486278772354,0.0653405860066413,293.14764404296875,297.1499938964844,293.1499938964844,0.0297873839735984,-823.6446533203125,304.1493225097656,0.6326349973678589,0.0738535597920417,0.0522809326648712,293.1402893066406,297.1499938964844,293.1499938964844,0.0512552000582218,-1487.8653564453125,304.148681640625,0.6980634331703186,0.0988983064889907,0.0944472476840019,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5482863187789917,0.050000000745058,0.2289017140865326,291.1462097167969,291.1499938964844,272.0252685546875,271.5778503417969,284.14605712890625,293.3184814453125,291.1463317871094,1.0,0.1602323502302169,1.0,1.0,0.9792904257774352,1.0,-0.5973600149154663,0.2575448751449585,0.3398151099681854,0.0939393639564514,0.0,0.0,0.1382330358028412,24.814083099365234,25.0,0.7341717481613159,-4222.59521484375,37.32292556762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070861816406,304.2843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.18359375,18000.0,0.0,0.0,0.0942577123641967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143963858485221,0.1144006252288818,-4.233023446431616e-06,0.0,9.565959771862254e-05,0.0,0.0,4.446352958679199,0.0,0.0,0.0,0.2719578444957733,4.0,0.0,1.0
313920,293.1424560546875,297.1499938964844,293.1499938964844,0.0210730023682117,-894.9969482421875,304.14923095703125,0.5977314114570618,0.0622877515852451,0.0568105541169643,293.1410522460937,297.1499938964844,293.1499938964844,0.0252402555197477,-1029.343994140625,304.1487731933594,0.6168102025985718,0.0681486278772354,0.0653405860066413,293.14764404296875,297.1499938964844,293.1499938964844,0.0297873839735984,-823.6446533203125,304.1493225097656,0.6326349973678589,0.0738535597920417,0.0522809326648712,293.1402893066406,297.1499938964844,293.1499938964844,0.0512552000582218,-1487.8653564453125,304.148681640625,0.6980634331703186,0.0988983064889907,0.0944472476840019,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5482863187789917,0.050000000745058,0.2289017140865326,291.1462097167969,291.1499938964844,272.0252685546875,271.5778503417969,284.14605712890625,293.3184814453125,291.1463317871094,1.0,0.1602323502302169,1.0,1.0,0.9792904257774352,1.0,-0.5973600149154663,0.2575448751449585,0.3398151099681854,0.0939393639564514,0.0,0.0,0.1382330358028412,24.814083099365234,25.0,0.7341717481613159,-4222.59521484375,37.32292556762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070861816406,304.2843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.18359375,18000.0,0.0,0.0,0.0942577123641967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143963858485221,0.1144006252288818,-4.233023446431616e-06,0.0,9.565959771862254e-05,0.0,0.0,4.446352958679199,0.0,0.0,0.0,0.2719578444957733,4.0,0.0,1.0
313980,293.14215087890625,297.1499938964844,293.1499938964844,0.0212434511631727,-898.5682373046875,304.1492004394531,0.5987728238105774,0.0625445544719696,0.0570393167436122,293.1402282714844,297.1499938964844,293.1499938964844,0.0255310405045747,-1035.0574951171875,304.1487121582031,0.6180651187896729,0.0685396492481231,0.0657059103250503,293.1469116210937,297.1499938964844,293.1499938964844,0.0299491621553897,-825.8505249023438,304.1492919921875,0.6333009004592896,0.0740619003772735,0.0524230450391769,293.1398010253906,297.1499938964844,293.1499938964844,0.0515446178615093,-1492.9322509765625,304.1486511230469,0.699073314666748,0.0992451682686805,0.0947724431753158,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5484265089035034,0.050000000745058,0.2288966923952102,291.1466979980469,291.1499938964844,272.0292663574219,271.577392578125,284.1523132324219,293.3185119628906,291.14678955078125,1.0,0.160329133272171,1.0,1.0,0.979007363319397,1.0,-0.5986278057098389,0.2579632997512817,0.3406644761562347,0.0944879800081253,0.0,0.0,0.1386388391256332,24.802202224731445,25.0,0.6485084295272827,-4227.85498046875,37.44150924682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1078796386719,304.28875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.287109375,18000.0,0.0,0.0,0.0944197550415992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145839393138885,0.1145881712436676,-4.2333513192716055e-06,0.0,9.582404891261832e-05,0.0,0.0,4.454148769378662,0.0,0.0,0.0,0.2719879746437073,4.0,0.0,1.0
314040,293.14215087890625,297.1499938964844,293.1499938964844,0.0212434511631727,-898.5682373046875,304.1492004394531,0.5987728238105774,0.0625445544719696,0.0570393167436122,293.1402282714844,297.1499938964844,293.1499938964844,0.0255310405045747,-1035.0574951171875,304.1487121582031,0.6180651187896729,0.0685396492481231,0.0657059103250503,293.1469116210937,297.1499938964844,293.1499938964844,0.0299491621553897,-825.8505249023438,304.1492919921875,0.6333009004592896,0.0740619003772735,0.0524230450391769,293.1398010253906,297.1499938964844,293.1499938964844,0.0515446178615093,-1492.9322509765625,304.1486511230469,0.699073314666748,0.0992451682686805,0.0947724431753158,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5484265089035034,0.050000000745058,0.2288966923952102,291.1466979980469,291.1499938964844,272.0292663574219,271.577392578125,284.1523132324219,293.3185119628906,291.14678955078125,1.0,0.160329133272171,1.0,1.0,0.979007363319397,1.0,-0.5986278057098389,0.2579632997512817,0.3406644761562347,0.0944879800081253,0.0,0.0,0.1386388391256332,24.802202224731445,25.0,0.6485084295272827,-4227.85498046875,37.44150924682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1078796386719,304.28875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.287109375,18000.0,0.0,0.0,0.0944197550415992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145839393138885,0.1145881712436676,-4.2333513192716055e-06,0.0,9.582404891261832e-05,0.0,0.0,4.454148769378662,0.0,0.0,0.0,0.2719879746437073,4.0,0.0,1.0
314100,293.1419982910156,297.1499938964844,293.1499938964844,0.0213302224874496,-900.3789672851562,304.1492004394531,0.5992966294288635,0.0626745298504829,0.0571551620960235,293.13983154296875,297.1499938964844,293.1499938964844,0.0256814286112785,-1037.99853515625,304.148681640625,0.6187018156051636,0.0687405094504356,0.0658937767148017,293.14654541015625,297.1499938964844,293.1499938964844,0.0300362687557935,-827.0172729492188,304.1492614746094,0.6336483955383301,0.0741715207695961,0.0524979904294014,293.1395568847656,297.1499938964844,293.1499938964844,0.0516918003559112,-1495.51123046875,304.14862060546875,0.6995840668678284,0.099421352148056,0.094937726855278,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5484963655471802,0.050000000745058,0.2288941890001297,291.1469116210937,291.1499938964844,272.0318908691406,271.5777282714844,284.15576171875,293.31854248046875,291.14697265625,1.0,0.1603795886039734,1.0,1.0,0.9788658022880554,1.0,-0.5992775559425354,0.2581783533096313,0.3410992324352264,0.0947678685188293,0.0,0.0,0.1388232856988906,24.79650115966797,25.0,0.5938552021980286,-4230.38671875,37.50279235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10858154296875,304.29083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.33203125,18000.0,0.0,0.0,0.0944961458444595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146690547466278,0.1146732866764068,-4.233499566907994e-06,0.0,9.590157424099743e-05,0.0,0.0,4.457686424255371,0.0,0.0,0.0,0.2720016539096832,4.0,0.0,1.0
314160,293.141845703125,297.1499938964844,293.1499938964844,0.0214180257171392,-902.2063598632812,304.149169921875,0.5998222231864929,0.0628055483102798,0.0572719760239124,293.13946533203125,297.1499938964844,293.1499938964844,0.0258351881057024,-1040.995849609375,304.14862060546875,0.6193447113037109,0.0689449459314346,0.0660851225256919,293.1462097167969,297.1499938964844,293.1499938964844,0.0301266368478536,-828.2266845703125,304.14923095703125,0.6340056657791138,0.0742848441004753,0.0525755733251571,293.13934326171875,297.1499938964844,293.1499938964844,0.0518406443297863,-1498.120849609375,304.1485900878906,0.7000985145568848,0.0995993912220001,0.0951047912240028,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5485658645629883,0.050000000745058,0.2288917005062103,291.1470947265625,291.1499938964844,272.0348815917969,271.578369140625,284.15936279296875,293.3185729980469,291.14715576171875,1.0,0.1604314595460891,1.0,1.0,0.9787266850471495,1.0,-0.5999380350112915,0.2583972811698913,0.3415407538414001,0.0950514152646064,0.0,0.0,0.1389965713024139,24.790979385375977,25.0,0.5351949334144592,-4232.86083984375,37.56543731689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094970703125,304.2927551269531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.37109375,18000.0,0.0,0.0,0.0945688784122467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147488877177238,0.1147531196475029,-4.233638264850015e-06,0.0,9.597538883099332e-05,0.0,0.0,4.461005210876465,0.0,0.0,0.0,0.2720144689083099,4.0,0.0,1.0
314220,293.1415710449219,297.1499938964844,293.1499938964844,0.0215963404625654,-905.9021606445312,304.1491394042969,0.6008768677711487,0.0630701035261154,0.0575079582631588,293.13873291015625,297.1499938964844,293.1499938964844,0.0261514000594615,-1047.130615234375,304.1485595703125,0.6206441521644592,0.0693626180291175,0.06647639721632,293.1455078125,297.1499938964844,293.1499938964844,0.0303157065063714,-830.7534790039062,304.149169921875,0.6347447037696838,0.0745207220315933,0.0527373664081096,293.1388854980469,297.1499938964844,293.1499938964844,0.0521424487233161,-1503.4171142578125,304.1485595703125,0.7011361718177795,0.0999600291252136,0.09544338285923,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.548704206943512,0.050000000745058,0.2288867682218551,291.1473999023437,291.1499938964844,272.0419006347656,271.5805053710937,284.1670837402344,293.3186340332031,291.1474609375,1.0,0.160538837313652,1.0,1.0,0.9784483313560486,1.0,-0.6012853980064392,0.2588445246219635,0.3424408435821533,0.0956286191940307,0.0,0.0,0.1393188387155532,24.780412673950195,25.0,0.4198825657367706,-4237.67822265625,37.694183349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116943359375,304.2964172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.0947041660547256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148969307541847,0.1149011626839637,-4.233893832861213e-06,0.0,9.611268615117297e-05,0.0,0.0,4.46715784072876,0.0,0.0,0.0,0.2720381915569305,4.0,0.0,1.0
314280,293.1415710449219,297.1499938964844,293.1499938964844,0.0215963404625654,-905.9021606445312,304.1491394042969,0.6008768677711487,0.0630701035261154,0.0575079582631588,293.13873291015625,297.1499938964844,293.1499938964844,0.0261514000594615,-1047.130615234375,304.1485595703125,0.6206441521644592,0.0693626180291175,0.06647639721632,293.1455078125,297.1499938964844,293.1499938964844,0.0303157065063714,-830.7534790039062,304.149169921875,0.6347447037696838,0.0745207220315933,0.0527373664081096,293.1388854980469,297.1499938964844,293.1499938964844,0.0521424487233161,-1503.4171142578125,304.1485595703125,0.7011361718177795,0.0999600291252136,0.09544338285923,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.548704206943512,0.050000000745058,0.2288867682218551,291.1473999023437,291.1499938964844,272.0419006347656,271.5805053710937,284.1670837402344,293.3186340332031,291.1474609375,1.0,0.160538837313652,1.0,1.0,0.9784483313560486,1.0,-0.6012853980064392,0.2588445246219635,0.3424408435821533,0.0956286191940307,0.0,0.0,0.1393188387155532,24.780412673950195,25.0,0.4198825657367706,-4237.67822265625,37.694183349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116943359375,304.2964172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.0947041660547256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148969307541847,0.1149011626839637,-4.233893832861213e-06,0.0,9.611268615117297e-05,0.0,0.0,4.46715784072876,0.0,0.0,0.0,0.2720381915569305,4.0,0.0,1.0
314340,293.14129638671875,297.1499938964844,293.1499938964844,0.0217781737446784,-909.650146484375,304.1491394042969,0.6019348502159119,0.0633378624916076,0.0577469319105148,293.1380310058594,297.1499938964844,293.1499938964844,0.0264789648354053,-1053.4447021484375,304.14849853515625,0.6219608783721924,0.0697915181517601,0.0668786764144897,293.1448669433594,297.1499938964844,293.1499938964844,0.0305157471448183,-833.4213256835938,304.14910888671875,0.635515570640564,0.0747686475515365,0.0529078245162963,293.1384582519531,297.1499938964844,293.1499938964844,0.0524495802819728,-1508.813232421875,304.1485290527344,0.7021845579147339,0.100326620042324,0.0957877710461616,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5488411784172058,0.050000000745058,0.2288818806409835,291.14764404296875,291.1499938964844,272.04998779296875,271.5835876464844,284.17535400390625,293.3186950683594,291.147705078125,1.0,0.1606510728597641,1.0,1.0,0.9781700372695924,1.0,-0.6026670336723328,0.2593039274215698,0.3433630764484405,0.0962190628051757,0.0,0.0,0.1396135836839676,24.77054214477539,25.0,0.3154127299785614,-4242.3486328125,37.82752227783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1143493652344,304.2998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.486328125,18000.0,0.0,0.0,0.0948249697685241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150318011641502,0.1150360330939292,-4.2341243897681125e-06,0.0,9.623528603697196e-05,0.0,0.0,4.472761631011963,0.0,0.0,0.0,0.2720597684383392,4.0,0.0,1.0
314400,293.14129638671875,297.1499938964844,293.1499938964844,0.0217781737446784,-909.650146484375,304.1491394042969,0.6019348502159119,0.0633378624916076,0.0577469319105148,293.1380310058594,297.1499938964844,293.1499938964844,0.0264789648354053,-1053.4447021484375,304.14849853515625,0.6219608783721924,0.0697915181517601,0.0668786764144897,293.1448669433594,297.1499938964844,293.1499938964844,0.0305157471448183,-833.4213256835938,304.14910888671875,0.635515570640564,0.0747686475515365,0.0529078245162963,293.1384582519531,297.1499938964844,293.1499938964844,0.0524495802819728,-1508.813232421875,304.1485290527344,0.7021845579147339,0.100326620042324,0.0957877710461616,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5488411784172058,0.050000000745058,0.2288818806409835,291.14764404296875,291.1499938964844,272.04998779296875,271.5835876464844,284.17535400390625,293.3186950683594,291.147705078125,1.0,0.1606510728597641,1.0,1.0,0.9781700372695924,1.0,-0.6026670336723328,0.2593039274215698,0.3433630764484405,0.0962190628051757,0.0,0.0,0.1396135836839676,24.77054214477539,25.0,0.3154127299785614,-4242.3486328125,37.82752227783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1143493652344,304.2998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.486328125,18000.0,0.0,0.0,0.0948249697685241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150318011641502,0.1150360330939292,-4.2341243897681125e-06,0.0,9.623528603697196e-05,0.0,0.0,4.472761631011963,0.0,0.0,0.0,0.2720597684383392,4.0,0.0,1.0
314460,293.1410522460937,297.1499938964844,293.1499938964844,0.0219631288200616,-913.4413452148438,304.14910888671875,0.6029937863349915,0.0636082142591476,0.0579883605241775,293.1373596191406,297.1499938964844,293.1499938964844,0.0268331300467252,-1059.892578125,304.1484069824219,0.6232903003692627,0.070229634642601,0.0672900602221489,293.14422607421875,297.1499938964844,293.1499938964844,0.0307252462953329,-836.209228515625,304.1490478515625,0.636313259601593,0.075026735663414,0.0530856363475322,293.1380920410156,297.1499938964844,293.1499938964844,0.0527612045407295,-1514.294921875,304.14849853515625,0.7032410502433777,0.1006982699036598,0.0961371138691902,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5489766597747803,0.050000000745058,0.2288770526647567,291.1478271484375,291.1499938964844,272.0589599609375,271.5873718261719,284.18408203125,293.3187561035156,291.1478576660156,1.0,0.1607676148414611,1.0,1.0,0.9778946042060852,1.0,-0.6040773391723633,0.2597730159759521,0.3443042933940887,0.0968215838074684,0.0,0.0,0.1398901641368866,24.7613468170166,25.0,0.2203630059957504,-4246.90966796875,37.96489715576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11724853515625,304.30291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.0949326455593109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115157701075077,0.1151619330048561,-4.234337211528327e-06,0.0,9.634456364437938e-05,0.0,0.0,4.477991580963135,0.0,0.0,0.0,0.2720798850059509,4.0,0.0,1.0
314520,293.1410522460937,297.1499938964844,293.1499938964844,0.0219631288200616,-913.4413452148438,304.14910888671875,0.6029937863349915,0.0636082142591476,0.0579883605241775,293.1373596191406,297.1499938964844,293.1499938964844,0.0268331300467252,-1059.892578125,304.1484069824219,0.6232903003692627,0.070229634642601,0.0672900602221489,293.14422607421875,297.1499938964844,293.1499938964844,0.0307252462953329,-836.209228515625,304.1490478515625,0.636313259601593,0.075026735663414,0.0530856363475322,293.1380920410156,297.1499938964844,293.1499938964844,0.0527612045407295,-1514.294921875,304.14849853515625,0.7032410502433777,0.1006982699036598,0.0961371138691902,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5489766597747803,0.050000000745058,0.2288770526647567,291.1478271484375,291.1499938964844,272.0589599609375,271.5873718261719,284.18408203125,293.3187561035156,291.1478576660156,1.0,0.1607676148414611,1.0,1.0,0.9778946042060852,1.0,-0.6040773391723633,0.2597730159759521,0.3443042933940887,0.0968215838074684,0.0,0.0,0.1398901641368866,24.7613468170166,25.0,0.2203630059957504,-4246.90966796875,37.96489715576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11724853515625,304.30291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.0949326455593109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115157701075077,0.1151619330048561,-4.234337211528327e-06,0.0,9.634456364437938e-05,0.0,0.0,4.477991580963135,0.0,0.0,0.0,0.2720798850059509,4.0,0.0,1.0
