time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314580,293.1408386230469,297.1499938964844,293.1499938964844,0.0221510641276836,-917.272216796875,304.14910888671875,0.6040520071983337,0.0638809129595756,0.0582320094108581,293.1367492675781,297.1499938964844,293.1499938964844,0.0271518658846616,-1066.521728515625,304.1484069824219,0.6246306896209717,0.0706758797168731,0.0677096173167228,293.1436462402344,297.1499938964844,293.1499938964844,0.0309436973184347,-839.1096801757812,304.1490173339844,0.6371356248855591,0.0752942264080047,0.0532703138887882,293.1377258300781,297.1499938964844,293.1499938964844,0.0530771240592002,-1519.8592529296875,304.1484680175781,0.7043043375015259,0.1010747626423835,0.0964911878108978,293.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5491101145744324,0.050000000745058,0.2288723140954971,291.14794921875,291.1499938964844,272.06854248046875,271.591552734375,284.193115234375,293.3188171386719,291.14794921875,1.0,0.1608884334564209,1.0,1.0,0.9776192307472228,1.0,-0.6055141091346741,0.260250985622406,0.345263123512268,0.0974357575178146,0.0,0.0,0.140155628323555,24.752910614013672,25.0,0.1291398108005523,-4251.3916015625,38.10618209838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12017822265625,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.54296875,18000.0,0.0,0.0,0.0950276628136634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152777224779129,0.1152819544076919,-4.234537300362717e-06,0.0,9.644099918659776e-05,0.0,0.0,4.482974529266357,0.0,0.0,0.0,0.2720989882946014,4.0,0.0,1.0
314640,293.1408386230469,297.1499938964844,293.1499938964844,0.0221510641276836,-917.272216796875,304.14910888671875,0.6040520071983337,0.0638809129595756,0.0582320094108581,293.1367492675781,297.1499938964844,293.1499938964844,0.0271518658846616,-1066.521728515625,304.1484069824219,0.6246306896209717,0.0706758797168731,0.0677096173167228,293.1436462402344,297.1499938964844,293.1499938964844,0.0309436973184347,-839.1096801757812,304.1490173339844,0.6371356248855591,0.0752942264080047,0.0532703138887882,293.1377258300781,297.1499938964844,293.1499938964844,0.0530771240592002,-1519.8592529296875,304.1484680175781,0.7043043375015259,0.1010747626423835,0.0964911878108978,293.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5491101145744324,0.050000000745058,0.2288723140954971,291.14794921875,291.1499938964844,272.06854248046875,271.591552734375,284.193115234375,293.3188171386719,291.14794921875,1.0,0.1608884334564209,1.0,1.0,0.9776192307472228,1.0,-0.6055141091346741,0.260250985622406,0.345263123512268,0.0974357575178146,0.0,0.0,0.140155628323555,24.752910614013672,25.0,0.1291398108005523,-4251.3916015625,38.10618209838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12017822265625,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.54296875,18000.0,0.0,0.0,0.0950276628136634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152777224779129,0.1152819544076919,-4.234537300362717e-06,0.0,9.644099918659776e-05,0.0,0.0,4.482974529266357,0.0,0.0,0.0,0.2720989882946014,4.0,0.0,1.0
314700,293.1407165527344,297.1499938964844,293.1499938964844,0.0222460478544235,-919.2003784179688,304.1490783691406,0.6045802235603333,0.0640179738402366,0.0583545304834842,293.1364440917969,297.1499938964844,293.1499938964844,0.0272926799952983,-1069.8504638671875,304.1484375,0.6253035068511963,0.0709013640880584,0.0679218098521232,293.1433410644531,297.1499938964844,293.1499938964844,0.0310558155179023,-840.5957641601562,304.14898681640625,0.637554407119751,0.0754308924078941,0.0533648207783699,293.1375427246094,297.1499938964844,293.1499938964844,0.053236499428749,-1522.6690673828125,304.1484680175781,0.7048377990722656,0.101264588534832,0.0966697931289672,293.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5491759777069092,0.050000000745058,0.2288699597120285,291.1479797363281,291.1499938964844,272.073486328125,271.59375,284.19775390625,293.31884765625,291.1479797363281,1.0,0.1609502732753753,1.0,1.0,0.977481484413147,1.0,-0.6062407493591309,0.2604925632476806,0.3457482159137726,0.0977468863129615,0.0,0.0,0.1402871906757354,24.74898147583008,25.0,0.0844923108816146,-4253.61572265625,38.178131103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1216125488281,304.30712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.546875,18000.0,0.0,0.0,0.0950711965560913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153368428349495,0.1153410747647285,-4.234635071043158e-06,0.0,9.648517880123109e-05,0.0,0.0,4.485428333282471,0.0,0.0,0.0,0.2721084058284759,4.0,0.0,1.0
314760,293.140625,297.1499938964844,293.1499938964844,0.0223416667431592,-921.1359252929688,304.1490783691406,0.6051074862480164,0.0641554743051529,0.058477446436882,293.1361694335937,297.1499938964844,293.1499938964844,0.0274296589195728,-1073.216064453125,304.1484680175781,0.6259773373603821,0.0711281672120094,0.0681353360414505,293.14306640625,297.1499938964844,293.1499938964844,0.0311696287244558,-842.1026000976562,304.1489562988281,0.6379775404930115,0.0755692571401596,0.0534605719149112,293.13739013671875,297.1499938964844,293.1499938964844,0.0533967353403568,-1525.4959716796875,304.1484375,0.705372154712677,0.101455420255661,0.0968493521213531,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5492412447929382,0.050000000745058,0.2288676500320434,291.1479797363281,291.1499938964844,272.0784606933594,271.595947265625,284.2024230957031,293.31890869140625,291.14801025390625,1.0,0.1610130220651626,1.0,1.0,0.9773464798927308,1.0,-0.6069721579551697,0.2607355117797851,0.3462366759777069,0.098060518503189,0.0,0.0,0.1404194086790084,24.74524688720703,25.0,0.0413672775030136,-4255.83544921875,38.25087738037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1229858398437,304.30841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.548828125,18000.0,0.0,0.0,0.09511249512434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153960525989532,0.1154002845287323,-4.234731477481546e-06,0.0,9.65270955930464e-05,0.0,0.0,4.487885475158691,0.0,0.0,0.0,0.2721177935600281,4.0,0.0,1.0
314820,293.14044189453125,297.1499938964844,293.1499938964844,0.0225346554070711,-925.0263061523438,304.1490783691406,0.6061583757400513,0.0644314736127853,0.0587242916226387,293.1356506347656,297.1499938964844,293.1499938964844,0.0277000814676284,-1080.0050048828125,304.1485290527344,0.627326488494873,0.0715847164392471,0.0685655251145362,293.142578125,297.1499938964844,293.1499938964844,0.0314015708863735,-845.1679077148438,304.14892578125,0.6388341188430786,0.0758499950170517,0.0536551624536514,293.1370544433594,297.1499938964844,293.1499938964844,0.0537195354700088,-1531.1961669921875,304.1484375,0.7064427137374878,0.1018396839499473,0.097211092710495,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5493696928024292,0.050000000745058,0.2288630902767181,291.1479797363281,291.1499938964844,272.0884704589844,271.6003112792969,284.2117919921875,293.3190002441406,291.1479797363281,1.0,0.1611410230398178,1.0,1.0,0.9770764708518982,1.0,-0.6084469556808472,0.2612246870994568,0.3472222685813904,0.0986949056386947,0.0,0.0,0.1406897902488708,24.73837852478028,25.0,-0.0394754558801651,-4260.28125,38.39855194091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1254272460937,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.541015625,18000.0,0.0,0.0,0.0951898545026779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155165508389473,0.1155207827687263,-4.234926109347725e-06,0.0,9.660560317570344e-05,0.0,0.0,4.492883682250977,0.0,0.0,0.0,0.2721368670463562,4.0,0.0,1.0
314880,293.14044189453125,297.1499938964844,293.1499938964844,0.0225346554070711,-925.0263061523438,304.1490783691406,0.6061583757400513,0.0644314736127853,0.0587242916226387,293.1356506347656,297.1499938964844,293.1499938964844,0.0277000814676284,-1080.0050048828125,304.1485290527344,0.627326488494873,0.0715847164392471,0.0685655251145362,293.142578125,297.1499938964844,293.1499938964844,0.0314015708863735,-845.1679077148438,304.14892578125,0.6388341188430786,0.0758499950170517,0.0536551624536514,293.1370544433594,297.1499938964844,293.1499938964844,0.0537195354700088,-1531.1961669921875,304.1484375,0.7064427137374878,0.1018396839499473,0.097211092710495,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5493696928024292,0.050000000745058,0.2288630902767181,291.1479797363281,291.1499938964844,272.0884704589844,271.6003112792969,284.2117919921875,293.3190002441406,291.1479797363281,1.0,0.1611410230398178,1.0,1.0,0.9770764708518982,1.0,-0.6084469556808472,0.2612246870994568,0.3472222685813904,0.0986949056386947,0.0,0.0,0.1406897902488708,24.73837852478028,25.0,-0.0394754558801651,-4260.28125,38.39855194091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1254272460937,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.541015625,18000.0,0.0,0.0,0.0951898545026779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155165508389473,0.1155207827687263,-4.234926109347725e-06,0.0,9.660560317570344e-05,0.0,0.0,4.492883682250977,0.0,0.0,0.0,0.2721368670463562,4.0,0.0,1.0
314940,293.1402587890625,297.1499938964844,293.1499938964844,0.0227297022938728,-928.9364624023438,304.1490478515625,0.6072028279304504,0.0647084861993789,0.0589721575379371,293.1351928710937,297.1499938964844,293.1499938964844,0.0279785171151161,-1086.8291015625,304.1485595703125,0.6286741495132446,0.0720435604453086,0.0689983740448951,293.14208984375,297.1499938964844,293.1499938964844,0.031637780368328,-848.2824096679688,304.1488952636719,0.6396996974945068,0.0761343240737915,0.0538526363670825,293.13677978515625,297.1499938964844,293.1499938964844,0.0540449395775795,-1536.9498291015625,304.1484069824219,0.7075139880180359,0.1022269427776336,0.097575806081295,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5494951605796814,0.050000000745058,0.2288586348295211,291.1479187011719,291.1499938964844,272.0982971191406,271.6043395996094,284.22119140625,293.319091796875,291.1478881835937,1.0,0.1612719595432281,1.0,1.0,0.9768064022064208,1.0,-0.6099331974983215,0.261716365814209,0.3482168614864349,0.0993378832936286,0.0,0.0,0.1409735232591629,24.73231506347656,25.0,-0.1123688444495201,-4264.76708984375,38.54869079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1274719238281,304.3131408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.0952627658843994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156423911452293,0.1156466230750083,-4.235126652929466e-06,0.0,9.667959966463968e-05,0.0,0.0,4.498101234436035,0.0,0.0,0.0,0.2721567451953888,4.0,0.0,1.0
315000,293.1402587890625,297.1499938964844,293.1499938964844,0.0227297022938728,-928.9364624023438,304.1490478515625,0.6072028279304504,0.0647084861993789,0.0589721575379371,293.1351928710937,297.1499938964844,293.1499938964844,0.0279785171151161,-1086.8291015625,304.1485595703125,0.6286741495132446,0.0720435604453086,0.0689983740448951,293.14208984375,297.1499938964844,293.1499938964844,0.031637780368328,-848.2824096679688,304.1488952636719,0.6396996974945068,0.0761343240737915,0.0538526363670825,293.13677978515625,297.1499938964844,293.1499938964844,0.0540449395775795,-1536.9498291015625,304.1484069824219,0.7075139880180359,0.1022269427776336,0.097575806081295,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5494951605796814,0.050000000745058,0.2288586348295211,291.1479187011719,291.1499938964844,272.0982971191406,271.6043395996094,284.22119140625,293.319091796875,291.1478881835937,1.0,0.1612719595432281,1.0,1.0,0.9768064022064208,1.0,-0.6099331974983215,0.261716365814209,0.3482168614864349,0.0993378832936286,0.0,0.0,0.1409735232591629,24.73231506347656,25.0,-0.1123688444495201,-4264.76708984375,38.54869079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1274719238281,304.3131408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.0952627658843994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156423911452293,0.1156466230750083,-4.235126652929466e-06,0.0,9.667959966463968e-05,0.0,0.0,4.498101234436035,0.0,0.0,0.0,0.2721567451953888,4.0,0.0,1.0
315060,293.1401062011719,297.1499938964844,293.1499938964844,0.0229265484958887,-932.8609008789062,304.1490478515625,0.6082392334938049,0.0649861618876457,0.0592207089066505,293.1347961425781,297.1499938964844,293.1499938964844,0.028260888531804,-1093.6759033203125,304.1485595703125,0.6300162672996521,0.0725028663873672,0.0694320946931839,293.1416931152344,297.1499938964844,293.1499938964844,0.0318765789270401,-851.4237670898438,304.1488647460937,0.640568733215332,0.0764202773571014,0.0540515892207622,293.1365051269531,297.1499938964844,293.1499938964844,0.054372452199459,-1542.7486572265625,304.1484069824219,0.7085838317871094,0.1026166975498199,0.0979430079460144,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5496174097061157,0.050000000745058,0.2288543134927749,291.1477966308594,291.1499938964844,272.1076965332031,271.6078491210937,284.23046875,293.3191833496094,291.14776611328125,1.0,0.161405399441719,1.0,1.0,0.9765409231185912,1.0,-0.6114262938499451,0.2622084319591522,0.3492178618907928,0.0999884381890297,0.0,0.0,0.1412763595581054,24.7270736694336,25.0,-0.1769849210977554,-4269.328125,38.700828552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12896728515625,304.3153381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.490234375,18000.0,0.0,0.0,0.0953340977430343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157762706279754,0.1157805100083351,-4.235338565194979e-06,0.0,9.67519881669432e-05,0.0,0.0,4.50365161895752,0.0,0.0,0.0,0.2721778452396393,4.0,0.0,1.0
315120,293.1401062011719,297.1499938964844,293.1499938964844,0.0229265484958887,-932.8609008789062,304.1490478515625,0.6082392334938049,0.0649861618876457,0.0592207089066505,293.1347961425781,297.1499938964844,293.1499938964844,0.028260888531804,-1093.6759033203125,304.1485595703125,0.6300162672996521,0.0725028663873672,0.0694320946931839,293.1416931152344,297.1499938964844,293.1499938964844,0.0318765789270401,-851.4237670898438,304.1488647460937,0.640568733215332,0.0764202773571014,0.0540515892207622,293.1365051269531,297.1499938964844,293.1499938964844,0.054372452199459,-1542.7486572265625,304.1484069824219,0.7085838317871094,0.1026166975498199,0.0979430079460144,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5496174097061157,0.050000000745058,0.2288543134927749,291.1477966308594,291.1499938964844,272.1076965332031,271.6078491210937,284.23046875,293.3191833496094,291.14776611328125,1.0,0.161405399441719,1.0,1.0,0.9765409231185912,1.0,-0.6114262938499451,0.2622084319591522,0.3492178618907928,0.0999884381890297,0.0,0.0,0.1412763595581054,24.7270736694336,25.0,-0.1769849210977554,-4269.328125,38.700828552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12896728515625,304.3153381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.490234375,18000.0,0.0,0.0,0.0953340977430343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157762706279754,0.1157805100083351,-4.235338565194979e-06,0.0,9.67519881669432e-05,0.0,0.0,4.50365161895752,0.0,0.0,0.0,0.2721778452396393,4.0,0.0,1.0
315180,293.1399841308594,297.1499938964844,293.1499938964844,0.0231251325458288,-936.79833984375,304.1490173339844,0.6092677116394043,0.0652645379304885,0.059469886124134,293.1344299316406,297.1499938964844,293.1499938964844,0.0285478811711072,-1100.5076904296875,304.1485595703125,0.6313516497612,0.0729619339108467,0.0698657110333442,293.14129638671875,297.1499938964844,293.1499938964844,0.0321170277893543,-854.5797729492188,304.1488342285156,0.6414386630058289,0.0767071396112442,0.0542512685060501,293.1362609863281,297.1499938964844,293.1499938964844,0.0547018758952617,-1548.5889892578125,304.1483764648437,0.7096437215805054,0.1030088737607002,0.0983125120401382,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5497366786003113,0.050000000745058,0.2288500964641571,291.14764404296875,291.1499938964844,272.1164245605469,271.6105651855469,284.2395324707031,293.3193054199219,291.1476135253906,1.0,0.1615409553050995,1.0,1.0,0.9762753844261168,1.0,-0.6129237413406372,0.2626999914646148,0.3502237498760223,0.1006461083889007,0.0,0.0,0.1416034400463104,24.722576141357425,25.0,-0.2382409423589706,-4274.0078125,38.85464859008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298828125,304.3175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.451171875,18000.0,0.0,0.0,0.0954065173864364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159205809235572,0.1159248128533363,-4.23556457462837e-06,0.0,9.682548989076167e-05,0.0,0.0,4.509633541107178,0.0,0.0,0.0,0.2722005844116211,4.0,0.0,1.0
315240,293.1399841308594,297.1499938964844,293.1499938964844,0.0231251325458288,-936.79833984375,304.1490173339844,0.6092677116394043,0.0652645379304885,0.059469886124134,293.1344299316406,297.1499938964844,293.1499938964844,0.0285478811711072,-1100.5076904296875,304.1485595703125,0.6313516497612,0.0729619339108467,0.0698657110333442,293.14129638671875,297.1499938964844,293.1499938964844,0.0321170277893543,-854.5797729492188,304.1488342285156,0.6414386630058289,0.0767071396112442,0.0542512685060501,293.1362609863281,297.1499938964844,293.1499938964844,0.0547018758952617,-1548.5889892578125,304.1483764648437,0.7096437215805054,0.1030088737607002,0.0983125120401382,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5497366786003113,0.050000000745058,0.2288500964641571,291.14764404296875,291.1499938964844,272.1164245605469,271.6105651855469,284.2395324707031,293.3193054199219,291.1476135253906,1.0,0.1615409553050995,1.0,1.0,0.9762753844261168,1.0,-0.6129237413406372,0.2626999914646148,0.3502237498760223,0.1006461083889007,0.0,0.0,0.1416034400463104,24.722576141357425,25.0,-0.2382409423589706,-4274.0078125,38.85464859008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298828125,304.3175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.451171875,18000.0,0.0,0.0,0.0954065173864364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159205809235572,0.1159248128533363,-4.23556457462837e-06,0.0,9.682548989076167e-05,0.0,0.0,4.509633541107178,0.0,0.0,0.0,0.2722005844116211,4.0,0.0,1.0
315300,293.1399230957031,297.1499938964844,293.1499938964844,0.0232251193374395,-938.772705078125,304.1490173339844,0.6097794771194458,0.0654040575027465,0.0595947541296482,293.1342468261719,297.1499938964844,293.1499938964844,0.0288532245904207,-1103.6690673828125,304.1482849121094,0.6320177316665649,0.073191687464714,0.0700825899839401,293.1411437988281,297.1499938964844,293.1499938964844,0.0322378389537334,-856.1629028320312,304.1488342285156,0.6418742537498474,0.0768509283661842,0.0543513558804988,293.1361389160156,297.1499938964844,293.1499938964844,0.0548673048615455,-1551.52490234375,304.1483764648437,0.7101691961288452,0.103205882012844,0.09849813580513,293.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5497955083847046,0.050000000745058,0.2288480103015899,291.1475524902344,291.1499938964844,272.12042236328125,271.611572265625,284.2439270019531,293.3193664550781,291.1474914550781,1.0,0.161609411239624,1.0,1.0,0.976142644882202,1.0,-0.6136742830276489,0.262945681810379,0.3507286310195923,0.1009776219725608,0.0,0.0,0.1417773962020874,24.720542907714844,25.0,-0.2716864645481109,-4276.4072265625,38.9321403503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1301574707031,304.318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.427734375,18000.0,0.0,0.0,0.0954438298940658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159972101449966,0.1160014495253562,-4.235684627929004e-06,0.0,9.686335397418588e-05,0.0,0.0,4.512809753417969,0.0,0.0,0.0,0.2722126245498657,4.0,0.0,1.0
315360,293.1398620605469,297.1499938964844,293.1499938964844,0.0233255978673696,-940.7515869140624,304.1490173339844,0.610289990901947,0.0655438676476478,0.0597198531031608,293.13409423828125,297.1499938964844,293.1499938964844,0.0293529815971851,-1107.207275390625,304.1477355957031,0.6326846480369568,0.0734222382307052,0.0703000277280807,293.1409912109375,297.1499938964844,293.1499938964844,0.0323590710759162,-857.7499389648438,304.1488342285156,0.642310619354248,0.0769950449466705,0.0544516369700431,293.13604736328125,297.1499938964844,293.1499938964844,0.0550332479178905,-1554.4720458984375,304.1483764648437,0.7106921672821045,0.1034036055207252,0.0986843705177307,293.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5498540997505188,0.050000000745058,0.228845939040184,291.1474304199219,291.1499938964844,272.1241760253906,271.6122741699219,284.2482604980469,293.3194274902344,291.1473999023437,1.0,0.1616782993078231,1.0,1.0,0.9760101437568665,1.0,-0.6144267320632935,0.2631916105747223,0.3512351512908935,0.1013110056519508,0.0,0.0,0.1419595032930374,24.71860885620117,25.0,-0.3093531727790832,-4278.85888671875,39.01005172729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1302795410156,304.3197021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.400390625,18000.0,0.0,0.0,0.0954822450876236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160773262381553,0.116081565618515,-4.235809228703147e-06,0.0,9.690233855508268e-05,0.0,0.0,4.516130447387695,0.0,0.0,0.0,0.2722252309322357,4.0,0.0,1.0
315420,293.1397399902344,297.1499938964844,293.1499938964844,0.0235283765941858,-944.7293090820312,304.1490173339844,0.6113080978393555,0.0658247321844101,0.0599710866808891,293.1338195800781,297.1499938964844,293.1499938964844,0.0297368112951517,-1114.2049560546875,304.1478576660156,0.6340165734291077,0.0738826692104339,0.0707349851727485,293.14068603515625,297.1499938964844,293.1499938964844,0.0326032452285289,-860.9415893554688,304.1488037109375,0.643186628818512,0.0772846713662147,0.0546531043946743,293.13580322265625,297.1499938964844,293.1499938964844,0.0553672201931476,-1560.409912109375,304.1483459472656,0.7117323875427246,0.1038016602396965,0.0990592390298843,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5499703884124756,0.050000000745058,0.2288418412208557,291.14715576171875,291.1499938964844,272.1307373046875,271.6126708984375,284.25653076171875,293.319580078125,291.1471252441406,1.0,0.1618174165487289,1.0,1.0,0.9757450819015504,1.0,-0.6159370541572571,0.2636840641498565,0.3522529602050781,0.101983331143856,0.0,0.0,0.1423560231924057,24.71507453918457,25.0,-0.3911267220973968,-4283.97314453125,39.167137145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300048828125,304.322021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3359375,18000.0,0.0,0.0,0.0955640599131584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162514612078666,0.1162556931376457,-4.236078893882223e-06,0.0,9.698537178337574e-05,0.0,0.0,4.523347854614258,0.0,0.0,0.0,0.27225261926651,4.0,0.0,1.0
315480,293.1397399902344,297.1499938964844,293.1499938964844,0.0235283765941858,-944.7293090820312,304.1490173339844,0.6113080978393555,0.0658247321844101,0.0599710866808891,293.1338195800781,297.1499938964844,293.1499938964844,0.0297368112951517,-1114.2049560546875,304.1478576660156,0.6340165734291077,0.0738826692104339,0.0707349851727485,293.14068603515625,297.1499938964844,293.1499938964844,0.0326032452285289,-860.9415893554688,304.1488037109375,0.643186628818512,0.0772846713662147,0.0546531043946743,293.13580322265625,297.1499938964844,293.1499938964844,0.0553672201931476,-1560.409912109375,304.1483459472656,0.7117323875427246,0.1038016602396965,0.0990592390298843,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5499703884124756,0.050000000745058,0.2288418412208557,291.14715576171875,291.1499938964844,272.1307373046875,271.6126708984375,284.25653076171875,293.319580078125,291.1471252441406,1.0,0.1618174165487289,1.0,1.0,0.9757450819015504,1.0,-0.6159370541572571,0.2636840641498565,0.3522529602050781,0.101983331143856,0.0,0.0,0.1423560231924057,24.71507453918457,25.0,-0.3911267220973968,-4283.97314453125,39.167137145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300048828125,304.322021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3359375,18000.0,0.0,0.0,0.0955640599131584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162514612078666,0.1162556931376457,-4.236078893882223e-06,0.0,9.698537178337574e-05,0.0,0.0,4.523347854614258,0.0,0.0,0.0,0.27225261926651,4.0,0.0,1.0
315540,293.1396179199219,297.1499938964844,293.1499938964844,0.0237338207662105,-948.7381591796876,304.14898681640625,0.6123181581497192,0.0661076083779335,0.0602240152657032,293.1335754394531,297.1499938964844,293.1499938964844,0.0301085691899061,-1121.0902099609375,304.14794921875,0.6353479027748108,0.0743437558412551,0.0711702331900596,293.1404113769531,297.1499938964844,293.1499938964844,0.0328499712049961,-864.1604614257812,304.1488037109375,0.6440689563751221,0.0775765255093574,0.054856039583683,293.1356201171875,297.1499938964844,293.1499938964844,0.055704191327095,-1566.4100341796875,304.1483459472656,0.7127671837806702,0.1042035445570945,0.0994376018643379,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.550086259841919,0.050000000745058,0.2288377583026886,291.1468505859375,291.1499938964844,272.1358642578125,271.611572265625,284.2642517089844,293.3197326660156,291.14678955078125,1.0,0.16195809841156,1.0,1.0,0.975480020046234,1.0,-0.6174556612968445,0.264177918434143,0.3532777428627014,0.1026631519198417,0.0,0.0,0.1428009420633316,24.71183204650879,25.0,-0.4749941229820251,-4289.43359375,39.32588195800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.129150390625,304.3246154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.255859375,18000.0,0.0,0.0,0.0956543087959289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164467856287956,0.1164510250091552,-4.236379936628509e-06,0.0,9.70769688137807e-05,0.0,0.0,4.531444072723389,0.0,0.0,0.0,0.2722832858562469,4.0,0.0,1.0
315600,293.1396179199219,297.1499938964844,293.1499938964844,0.0237338207662105,-948.7381591796876,304.14898681640625,0.6123181581497192,0.0661076083779335,0.0602240152657032,293.1335754394531,297.1499938964844,293.1499938964844,0.0301085691899061,-1121.0902099609375,304.14794921875,0.6353479027748108,0.0743437558412551,0.0711702331900596,293.1404113769531,297.1499938964844,293.1499938964844,0.0328499712049961,-864.1604614257812,304.1488037109375,0.6440689563751221,0.0775765255093574,0.054856039583683,293.1356201171875,297.1499938964844,293.1499938964844,0.055704191327095,-1566.4100341796875,304.1483459472656,0.7127671837806702,0.1042035445570945,0.0994376018643379,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.550086259841919,0.050000000745058,0.2288377583026886,291.1468505859375,291.1499938964844,272.1358642578125,271.611572265625,284.2642517089844,293.3197326660156,291.14678955078125,1.0,0.16195809841156,1.0,1.0,0.975480020046234,1.0,-0.6174556612968445,0.264177918434143,0.3532777428627014,0.1026631519198417,0.0,0.0,0.1428009420633316,24.71183204650879,25.0,-0.4749941229820251,-4289.43359375,39.32588195800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.129150390625,304.3246154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.255859375,18000.0,0.0,0.0,0.0956543087959289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164467856287956,0.1164510250091552,-4.236379936628509e-06,0.0,9.70769688137807e-05,0.0,0.0,4.531444072723389,0.0,0.0,0.0,0.2722832858562469,4.0,0.0,1.0
315660,293.1395263671875,297.1499938964844,293.1499938964844,0.0239422544836998,-952.7840576171876,304.14898681640625,0.6133201718330383,0.0663929209113121,0.0604790151119232,293.1333312988281,297.1499938964844,293.1499938964844,0.0304907169193029,-1128.0064697265625,304.1479797363281,0.636683464050293,0.0748066082596778,0.0716069042682647,293.1401672363281,297.1499938964844,293.1499938964844,0.0330995619297027,-867.4107666015625,304.1487731933594,0.6449596285820007,0.0778709650039672,0.0550607070326805,293.1354064941406,297.1499938964844,293.1499938964844,0.0560445040464401,-1572.478759765625,304.1483154296875,0.7137992978096008,0.104609690606594,0.0998198464512825,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5502026677131653,0.050000000745058,0.2288336455821991,291.1464538574219,291.1499938964844,272.1392517089844,271.60870361328125,284.2712707519531,293.31988525390625,291.1463928222656,1.0,0.1621002703905105,1.0,1.0,0.9752198457717896,1.0,-0.6189852356910706,0.2646742761135101,0.3543109595775604,0.1033507287502288,0.0,0.0,0.1433009654283523,24.708709716796875,25.0,-0.5647496581077576,-4295.318359375,39.48639297485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12774658203125,304.3275756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.0957549065351486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166663989424705,0.1166706308722496,-4.236717813910218e-06,0.0,9.71790577750653e-05,0.0,0.0,4.540548324584961,0.0,0.0,0.0,0.2723177671432495,4.0,0.0,1.0
315720,293.1395263671875,297.1499938964844,293.1499938964844,0.0239422544836998,-952.7840576171876,304.14898681640625,0.6133201718330383,0.0663929209113121,0.0604790151119232,293.1333312988281,297.1499938964844,293.1499938964844,0.0304907169193029,-1128.0064697265625,304.1479797363281,0.636683464050293,0.0748066082596778,0.0716069042682647,293.1401672363281,297.1499938964844,293.1499938964844,0.0330995619297027,-867.4107666015625,304.1487731933594,0.6449596285820007,0.0778709650039672,0.0550607070326805,293.1354064941406,297.1499938964844,293.1499938964844,0.0560445040464401,-1572.478759765625,304.1483154296875,0.7137992978096008,0.104609690606594,0.0998198464512825,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5502026677131653,0.050000000745058,0.2288336455821991,291.1464538574219,291.1499938964844,272.1392517089844,271.60870361328125,284.2712707519531,293.31988525390625,291.1463928222656,1.0,0.1621002703905105,1.0,1.0,0.9752198457717896,1.0,-0.6189852356910706,0.2646742761135101,0.3543109595775604,0.1033507287502288,0.0,0.0,0.1433009654283523,24.708709716796875,25.0,-0.5647496581077576,-4295.318359375,39.48639297485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12774658203125,304.3275756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.0957549065351486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166663989424705,0.1166706308722496,-4.236717813910218e-06,0.0,9.71790577750653e-05,0.0,0.0,4.540548324584961,0.0,0.0,0.0,0.2723177671432495,4.0,0.0,1.0
315780,293.139404296875,297.1499938964844,293.1499938964844,0.0241541117429733,-956.875244140625,304.1489562988281,0.6143175959587097,0.0666812285780906,0.0607365705072879,293.13311767578125,297.1499938964844,293.1499938964844,0.0308767724782228,-1134.962890625,304.14801025390625,0.6380267143249512,0.0752719491720199,0.0720457509160041,293.1399230957031,297.1499938964844,293.1499938964844,0.0333524011075496,-870.697509765625,304.1487731933594,0.6458605527877808,0.0781684145331382,0.0552674010396003,293.1351928710937,297.1499938964844,293.1499938964844,0.0563886910676956,-1578.626220703125,304.1483154296875,0.714831531047821,0.1050207465887069,0.1002065762877464,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5503205060958862,0.050000000745058,0.2288295030593872,291.14599609375,291.1499938964844,272.1406555175781,271.60382080078125,284.27752685546875,293.3200378417969,291.1459045410156,1.0,0.1622439473867416,1.0,1.0,0.9749596118927002,1.0,-0.6205282211303711,0.2651743590831756,0.3553538620471954,0.1040464714169502,0.0,0.0,0.1438657343387603,24.70559310913086,25.0,-0.6617595553398132,-4301.72216796875,39.64882659912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1257629394531,304.3310241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.048828125,18000.0,0.0,0.0,0.0958679765462875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169146671891212,0.1169188991189003,-4.237098892190261e-06,0.0,9.72938069025986e-05,0.0,0.0,4.550842761993408,0.0,0.0,0.0,0.272356778383255,4.0,0.0,1.0
315840,293.139404296875,297.1499938964844,293.1499938964844,0.0241541117429733,-956.875244140625,304.1489562988281,0.6143175959587097,0.0666812285780906,0.0607365705072879,293.13311767578125,297.1499938964844,293.1499938964844,0.0308767724782228,-1134.962890625,304.14801025390625,0.6380267143249512,0.0752719491720199,0.0720457509160041,293.1399230957031,297.1499938964844,293.1499938964844,0.0333524011075496,-870.697509765625,304.1487731933594,0.6458605527877808,0.0781684145331382,0.0552674010396003,293.1351928710937,297.1499938964844,293.1499938964844,0.0563886910676956,-1578.626220703125,304.1483154296875,0.714831531047821,0.1050207465887069,0.1002065762877464,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5503205060958862,0.050000000745058,0.2288295030593872,291.14599609375,291.1499938964844,272.1406555175781,271.60382080078125,284.27752685546875,293.3200378417969,291.1459045410156,1.0,0.1622439473867416,1.0,1.0,0.9749596118927002,1.0,-0.6205282211303711,0.2651743590831756,0.3553538620471954,0.1040464714169502,0.0,0.0,0.1438657343387603,24.70559310913086,25.0,-0.6617595553398132,-4301.72216796875,39.64882659912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1257629394531,304.3310241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.048828125,18000.0,0.0,0.0,0.0958679765462875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169146671891212,0.1169188991189003,-4.237098892190261e-06,0.0,9.72938069025986e-05,0.0,0.0,4.550842761993408,0.0,0.0,0.0,0.272356778383255,4.0,0.0,1.0
315900,293.13934326171875,297.1499938964844,293.1499938964844,0.0242615342140197,-958.941650390625,304.1489562988281,0.6148180365562439,0.0668267682194709,0.0608665272593498,293.1330261230469,297.1499938964844,293.1499938964844,0.0310714431107044,-1138.4598388671875,304.14801025390625,0.6387044191360474,0.0755057856440544,0.0722662210464477,293.1398010253906,297.1499938964844,293.1499938964844,0.033480204641819,-872.3567504882812,304.1487731933594,0.6463178396224976,0.0783184468746185,0.0553716272115707,293.135009765625,297.1499938964844,293.1499938964844,0.0565691664814949,-1581.854736328125,304.1482849121094,0.7153692841529846,0.1052462011575698,0.1004096567630767,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5503824949264526,0.050000000745058,0.2288273274898529,291.145751953125,291.1499938964844,272.1405639648437,271.6005554199219,284.2803039550781,293.32012939453125,291.1456604003906,1.0,0.1623165309429168,1.0,1.0,0.9748294949531556,1.0,-0.6213150024414062,0.2654303312301636,0.3558846712112427,0.1043992266058921,0.0,0.0,0.1441776752471923,24.703632354736328,25.0,-0.7192561030387878,-4305.18603515625,39.7314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1245422363281,304.3329772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.986328125,18000.0,0.0,0.0,0.0959302261471748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170518994331359,0.117056131362915,-4.237309440213721e-06,0.0,9.735698404256254e-05,0.0,0.0,4.556534767150879,0.0,0.0,0.0,0.2723783254623413,4.0,0.0,1.0
315960,293.1392822265625,297.1499938964844,293.1499938964844,0.0243699606508016,-961.0223999023438,304.1489562988281,0.6153319478034973,0.0669733509421348,0.0609972216188907,293.1329345703125,297.1499938964844,293.1499938964844,0.0312672071158885,-1141.9697265625,304.14801025390625,0.639398455619812,0.0757404938340187,0.0724873170256614,293.13970947265625,297.1499938964844,293.1499938964844,0.0336089171469211,-874.0267333984375,304.14874267578125,0.6467922329902649,0.0784694254398346,0.0554763711988925,293.1343688964844,297.1499938964844,293.1499938964844,0.0567923299968242,-1585.8570556640625,304.148193359375,0.7160343527793884,0.1055603697896003,0.1006622314453125,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5504599809646606,0.050000000745058,0.2288246154785156,291.1454467773437,291.1499938964844,272.1398620605469,271.5966796875,284.2828369140625,293.3201904296875,291.14532470703125,1.0,0.1623904407024383,1.0,1.0,0.9747010469436646,1.0,-0.6221626996994019,0.2657124698162079,0.3564502000808716,0.1047643795609474,0.0,0.0,0.1445116847753524,24.699331283569336,25.0,-0.8453530669212341,-4308.96044921875,39.81829452514648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1231689453125,304.3348999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.916015625,18000.0,0.0,0.0,0.0959963798522949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171984151005745,0.1172026470303535,-4.237533175910357e-06,0.0,9.742412657942624e-05,0.0,0.0,4.56261157989502,0.0,0.0,0.0,0.2724013328552246,4.0,0.0,1.0
316020,293.13916015625,297.1499938964844,293.1499938964844,0.0245914068073034,-965.260498046875,304.14892578125,0.6164265275001526,0.0672710165381431,0.061261598020792,293.1327209472656,297.1499938964844,293.1499938964844,0.0316636487841606,-1149.0615234375,304.14801025390625,0.6408618092536926,0.0762133747339248,0.0729318782687187,293.13946533203125,297.1499938964844,293.1499938964844,0.0338709019124507,-877.4252319335938,304.14874267578125,0.6478197574615479,0.0787753388285636,0.055687878280878,293.1319580078125,297.1499938964844,293.1499938964844,0.0574554502964019,-1597.791748046875,304.1476745605469,0.7179912328720093,0.1064430102705955,0.1014161631464958,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5506873726844788,0.050000000745058,0.2288166731595993,291.14453125,291.1499938964844,272.13653564453125,271.5870666503906,284.2870178222656,293.3203125,291.1442565917969,1.0,0.1625462919473648,1.0,1.0,0.9744441509246826,1.0,-0.6241625547409058,0.2664083540439605,0.3577542006969452,0.1055554300546646,0.0,0.0,0.1452992856502533,24.6799259185791,25.0,-1.634550929069519,-4317.984375,40.013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11993408203125,304.33837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.685546875,18000.0,0.0,0.0,0.0961426421999931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175355240702629,0.1175397634506225,-4.238033852743683e-06,0.0,9.757255611475556e-05,0.0,0.0,4.576582431793213,0.0,0.0,0.0,0.2724540829658508,4.0,0.0,1.0
316080,293.13916015625,297.1499938964844,293.1499938964844,0.0245914068073034,-965.260498046875,304.14892578125,0.6164265275001526,0.0672710165381431,0.061261598020792,293.1327209472656,297.1499938964844,293.1499938964844,0.0316636487841606,-1149.0615234375,304.14801025390625,0.6408618092536926,0.0762133747339248,0.0729318782687187,293.13946533203125,297.1499938964844,293.1499938964844,0.0338709019124507,-877.4252319335938,304.14874267578125,0.6478197574615479,0.0787753388285636,0.055687878280878,293.1319580078125,297.1499938964844,293.1499938964844,0.0574554502964019,-1597.791748046875,304.1476745605469,0.7179912328720093,0.1064430102705955,0.1014161631464958,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5506873726844788,0.050000000745058,0.2288166731595993,291.14453125,291.1499938964844,272.13653564453125,271.5870666503906,284.2870178222656,293.3203125,291.1442565917969,1.0,0.1625462919473648,1.0,1.0,0.9744441509246826,1.0,-0.6241625547409058,0.2664083540439605,0.3577542006969452,0.1055554300546646,0.0,0.0,0.1452992856502533,24.6799259185791,25.0,-1.634550929069519,-4317.984375,40.013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11993408203125,304.33837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.685546875,18000.0,0.0,0.0,0.0961426421999931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175355240702629,0.1175397634506225,-4.238033852743683e-06,0.0,9.757255611475556e-05,0.0,0.0,4.576582431793213,0.0,0.0,0.0,0.2724540829658508,4.0,0.0,1.0
316140,293.1390075683594,297.1499938964844,293.1499938964844,0.0248225964605808,-969.6729125976562,304.1488952636719,0.6175786256790161,0.0675778090953826,0.0615330934524536,293.13250732421875,297.1499938964844,293.1499938964844,0.0320702344179153,-1156.3179931640625,304.14801025390625,0.6423932909965515,0.0766934230923652,0.0733822062611579,293.1392517089844,297.1499938964844,293.1499938964844,0.0341429971158504,-880.9570922851562,304.1487121582031,0.6489189267158508,0.0790893882513046,0.0559042766690254,293.12896728515625,297.1499938964844,293.1499938964844,0.0583119243383407,-1613.2591552734375,304.14703369140625,0.7204550504684448,0.1075089201331138,0.1023885831236839,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5509669780731201,0.050000000745058,0.2288069427013397,291.14276123046875,291.1499938964844,272.1304931640625,271.5747375488281,284.2898864746094,293.3203125,291.142333984375,1.0,0.1627154499292373,1.0,1.0,0.9741873145103456,1.0,-0.6264438629150391,0.2672252357006073,0.3592186272144317,0.1064046993851661,0.0,0.0,0.1463790237903595,24.653413772583008,25.0,-2.6408252716064453,-4329.5634765625,40.2332763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1155090332031,304.3437194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.21875,18000.0,0.0,0.0,0.0963156148791313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179902479052543,0.117994487285614,-4.238675501255784e-06,0.0,9.77481104200706e-05,0.0,0.0,4.595400810241699,0.0,0.0,0.0,0.2725246846675873,4.0,0.0,1.0
316200,293.1390075683594,297.1499938964844,293.1499938964844,0.0248225964605808,-969.6729125976562,304.1488952636719,0.6175786256790161,0.0675778090953826,0.0615330934524536,293.13250732421875,297.1499938964844,293.1499938964844,0.0320702344179153,-1156.3179931640625,304.14801025390625,0.6423932909965515,0.0766934230923652,0.0733822062611579,293.1392517089844,297.1499938964844,293.1499938964844,0.0341429971158504,-880.9570922851562,304.1487121582031,0.6489189267158508,0.0790893882513046,0.0559042766690254,293.12896728515625,297.1499938964844,293.1499938964844,0.0583119243383407,-1613.2591552734375,304.14703369140625,0.7204550504684448,0.1075089201331138,0.1023885831236839,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5509669780731201,0.050000000745058,0.2288069427013397,291.14276123046875,291.1499938964844,272.1304931640625,271.5747375488281,284.2898864746094,293.3203125,291.142333984375,1.0,0.1627154499292373,1.0,1.0,0.9741873145103456,1.0,-0.6264438629150391,0.2672252357006073,0.3592186272144317,0.1064046993851661,0.0,0.0,0.1463790237903595,24.653413772583008,25.0,-2.6408252716064453,-4329.5634765625,40.2332763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1155090332031,304.3437194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.21875,18000.0,0.0,0.0,0.0963156148791313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179902479052543,0.117994487285614,-4.238675501255784e-06,0.0,9.77481104200706e-05,0.0,0.0,4.595400810241699,0.0,0.0,0.0,0.2725246846675873,4.0,0.0,1.0
316260,293.1387939453125,297.1499938964844,293.1499938964844,0.0250639840960502,-974.2587890625,304.1488647460937,0.6187580823898315,0.0678951367735862,0.0618137829005718,293.1322937011719,297.1499938964844,293.1499938964844,0.0324868820607662,-1163.7308349609375,304.1479797363281,0.643962025642395,0.0771819353103637,0.0738402679562568,293.13897705078125,297.1499938964844,293.1499938964844,0.0344249792397022,-884.6141357421875,304.1486511230469,0.6500568389892578,0.0794126465916633,0.0561269745230674,293.1259155273437,297.1499938964844,293.1499938964844,0.0592548213899135,-1630.341796875,304.1464538574219,0.72310471534729,0.1086630001664161,0.1034597381949424,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5512585639953613,0.050000000745058,0.2287968397140503,291.1405639648437,291.1499938964844,272.1214294433594,271.5594177246094,284.2914428710937,293.3202514648437,291.14013671875,1.0,0.1628978997468948,1.0,1.0,0.9739407300949096,1.0,-0.6288710832595825,0.2681040465831756,0.3607670664787292,0.1072864681482315,0.0,0.0,0.1477858573198318,24.626190185546875,25.0,-3.0561013221740723,-4343.8740234375,40.46871566772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10943603515625,304.3529357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.642578125,18000.0,0.0,0.0,0.0965261533856391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185976564884185,0.1186018958687782,-4.239544068695977e-06,0.0,9.79617761913687e-05,0.0,0.0,4.6205668449401855,0.0,0.0,0.0,0.2726190090179443,4.0,0.0,1.0
316320,293.1387939453125,297.1499938964844,293.1499938964844,0.0250639840960502,-974.2587890625,304.1488647460937,0.6187580823898315,0.0678951367735862,0.0618137829005718,293.1322937011719,297.1499938964844,293.1499938964844,0.0324868820607662,-1163.7308349609375,304.1479797363281,0.643962025642395,0.0771819353103637,0.0738402679562568,293.13897705078125,297.1499938964844,293.1499938964844,0.0344249792397022,-884.6141357421875,304.1486511230469,0.6500568389892578,0.0794126465916633,0.0561269745230674,293.1259155273437,297.1499938964844,293.1499938964844,0.0592548213899135,-1630.341796875,304.1464538574219,0.72310471534729,0.1086630001664161,0.1034597381949424,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5512585639953613,0.050000000745058,0.2287968397140503,291.1405639648437,291.1499938964844,272.1214294433594,271.5594177246094,284.2914428710937,293.3202514648437,291.14013671875,1.0,0.1628978997468948,1.0,1.0,0.9739407300949096,1.0,-0.6288710832595825,0.2681040465831756,0.3607670664787292,0.1072864681482315,0.0,0.0,0.1477858573198318,24.626190185546875,25.0,-3.0561013221740723,-4343.8740234375,40.46871566772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10943603515625,304.3529357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.642578125,18000.0,0.0,0.0,0.0965261533856391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185976564884185,0.1186018958687782,-4.239544068695977e-06,0.0,9.79617761913687e-05,0.0,0.0,4.6205668449401855,0.0,0.0,0.0,0.2726190090179443,4.0,0.0,1.0
