time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316380,293.1385803222656,297.1499938964844,293.1499938964844,0.0253145154565572,-978.9887084960938,304.1488342285156,0.619956374168396,0.0682231485843658,0.0621041543781757,293.1320495605469,297.1499938964844,293.1499938964844,0.0329116843640804,-1171.2586669921875,304.14794921875,0.6455581188201904,0.0776785016059875,0.0743062421679496,293.13873291015625,297.1499938964844,293.1499938964844,0.0347143188118934,-888.3580932617188,304.14862060546875,0.6512212753295898,0.0797439366579055,0.0563556775450706,293.1229248046875,297.1499938964844,293.1499938964844,0.0602493323385715,-1648.4176025390625,304.14599609375,0.7258519530296326,0.1098785027861595,0.1045938208699226,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5515503883361816,0.050000000745058,0.2287867367267608,291.1384582519531,291.1499938964844,272.1091003417969,271.5408630371094,284.2915344238281,293.32012939453125,291.1380615234375,1.0,0.1630932837724685,1.0,1.0,0.973694145679474,1.0,-0.6314021944999695,0.2690266966819763,0.3623754680156708,0.1081929430365562,0.0,0.0,0.1494746208190918,24.60007667541504,25.0,-2.875445604324341,-4360.6064453125,40.71777725219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1012878417969,304.3655700683594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1171875,18000.0,0.0,0.0,0.0967861711978912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193465664982795,0.1193508058786392,-4.240659563947702e-06,0.0,9.82256606221199e-05,0.0,0.0,4.651669979095459,0.0,0.0,0.0,0.2727361917495727,4.0,0.0,1.0
316440,293.1385803222656,297.1499938964844,293.1499938964844,0.0253145154565572,-978.9887084960938,304.1488342285156,0.619956374168396,0.0682231485843658,0.0621041543781757,293.1320495605469,297.1499938964844,293.1499938964844,0.0329116843640804,-1171.2586669921875,304.14794921875,0.6455581188201904,0.0776785016059875,0.0743062421679496,293.13873291015625,297.1499938964844,293.1499938964844,0.0347143188118934,-888.3580932617188,304.14862060546875,0.6512212753295898,0.0797439366579055,0.0563556775450706,293.1229248046875,297.1499938964844,293.1499938964844,0.0602493323385715,-1648.4176025390625,304.14599609375,0.7258519530296326,0.1098785027861595,0.1045938208699226,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5515503883361816,0.050000000745058,0.2287867367267608,291.1384582519531,291.1499938964844,272.1091003417969,271.5408630371094,284.2915344238281,293.32012939453125,291.1380615234375,1.0,0.1630932837724685,1.0,1.0,0.973694145679474,1.0,-0.6314021944999695,0.2690266966819763,0.3623754680156708,0.1081929430365562,0.0,0.0,0.1494746208190918,24.60007667541504,25.0,-2.875445604324341,-4360.6064453125,40.71777725219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1012878417969,304.3655700683594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1171875,18000.0,0.0,0.0,0.0967861711978912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193465664982795,0.1193508058786392,-4.240659563947702e-06,0.0,9.82256606221199e-05,0.0,0.0,4.651669979095459,0.0,0.0,0.0,0.2727361917495727,4.0,0.0,1.0
316500,293.1384582519531,297.1499938964844,293.1499938964844,0.0254429969936609,-981.40185546875,304.1488037109375,0.6205615997314453,0.0683911219239234,0.0622529760003089,293.1319274902344,297.1499938964844,293.1499938964844,0.0331264361739158,-1175.05224609375,304.1479187011719,0.6463640332221985,0.0779293105006218,0.0745417848229408,293.1386108398437,297.1499938964844,293.1499938964844,0.0348607338964939,-890.248779296875,304.14862060546875,0.6518099308013916,0.0799117609858512,0.0564717352390289,293.1214904785156,297.1499938964844,293.1499938964844,0.060761984437704,-1657.759033203125,304.1457824707031,0.7272546291351318,0.1105065420269966,0.1051807478070259,293.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5516950488090515,0.050000000745058,0.2287817448377609,291.13751220703125,291.1499938964844,272.1016540527344,271.5303039550781,284.291015625,293.3200378417969,291.1371765136719,1.0,0.1631957292556762,1.0,1.0,0.9735708832740784,1.0,-0.6327011585235596,0.2695021033287048,0.3631990253925323,0.1086543798446655,0.0,0.0,0.1504074186086654,24.587644577026367,25.0,-2.664414882659912,-4369.75341796875,40.84708404541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0964050292969,304.372802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.890625,18000.0,0.0,0.0,0.0969385057687759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197668239474296,0.1197710633277893,-4.241302576701855e-06,0.0,9.838026016950609e-05,0.0,0.0,4.669155120849609,0.0,0.0,0.0,0.2728022933006286,4.0,0.0,1.0
316560,293.1383361816406,297.1499938964844,293.1499938964844,0.0255733039230108,-983.8409423828124,304.1487731933594,0.6211698651313782,0.068561315536499,0.0624038130044937,293.1318054199219,297.1499938964844,293.1499938964844,0.0333425179123878,-1178.86181640625,304.1479187011719,0.647174596786499,0.0781818255782127,0.0747787728905677,293.13848876953125,297.1499938964844,293.1499938964844,0.0350080654025077,-892.1488647460938,304.1485900878906,0.6524023413658142,0.0800811573863029,0.0565887205302715,293.1200866699219,297.1499938964844,293.1499938964844,0.0612825118005275,-1667.26123046875,304.1455993652344,0.728672444820404,0.1111456453800201,0.1057783290743827,293.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5518389940261841,0.050000000745058,0.2287767827510833,291.1366577148437,291.1499938964844,272.09326171875,271.51885986328125,284.2901306152344,293.3199768066406,291.1363525390625,1.0,0.1633008122444152,1.0,1.0,0.973453164100647,1.0,-0.6340181827545166,0.2699849903583526,0.3640331923961639,0.1091203764081001,0.0,0.0,0.1513835340738296,24.575563430786133,25.0,-2.4280214309692383,-4379.3115234375,40.97907638549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.091064453125,304.3804016113281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.68359375,18000.0,0.0,0.0,0.0971046462655067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202102378010749,0.1202144771814346,-4.241989245201694e-06,0.0,9.854887321125716e-05,0.0,0.0,4.687622547149658,0.0,0.0,0.0,0.2728722393512726,4.0,0.0,1.0
316620,293.1380920410156,297.1499938964844,293.1499938964844,0.0258399508893489,-988.8067626953124,304.14874267578125,0.6223993897438049,0.0689089968800544,0.0627121329307556,293.1315612792969,297.1499938964844,293.1499938964844,0.0337817929685115,-1186.583984375,304.1478881835937,0.6488214731216431,0.0786967203021049,0.075260616838932,293.13818359375,297.1499938964844,293.1499938964844,0.0353094451129436,-896.0283813476562,304.1485595703125,0.6536123156547546,0.0804306343197822,0.056828748434782,293.1173400878906,297.1499938964844,293.1499938964844,0.0623491555452346,-1686.7890625,304.1452941894531,0.7315644025802612,0.1124597638845443,0.1070080697536468,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5521264672279358,0.050000000745058,0.2287669032812118,291.1351928710937,291.1499938964844,272.0736389160156,271.4931640625,284.2870788574219,293.3197937011719,291.13494873046875,1.0,0.1635196805000305,1.0,1.0,0.9732176065444946,1.0,-0.6367185115814209,0.2709787487983703,0.3657397925853729,0.1100685447454452,0.0,0.0,0.1534637063741684,24.552265167236328,25.0,-1.9927358627319336,-4399.6953125,41.252288818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0791015625,304.3965759277344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.326171875,18000.0,0.0,0.0,0.0974855199456214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211656257510185,0.1211698651313781,-4.243492185196374e-06,0.0,9.893540845951064e-05,0.0,0.0,4.727475166320801,0.0,0.0,0.0,0.2730235755443573,4.0,0.0,1.0
316680,293.1380920410156,297.1499938964844,293.1499938964844,0.0258399508893489,-988.8067626953124,304.14874267578125,0.6223993897438049,0.0689089968800544,0.0627121329307556,293.1315612792969,297.1499938964844,293.1499938964844,0.0337817929685115,-1186.583984375,304.1478881835937,0.6488214731216431,0.0786967203021049,0.075260616838932,293.13818359375,297.1499938964844,293.1499938964844,0.0353094451129436,-896.0283813476562,304.1485595703125,0.6536123156547546,0.0804306343197822,0.056828748434782,293.1173400878906,297.1499938964844,293.1499938964844,0.0623491555452346,-1686.7890625,304.1452941894531,0.7315644025802612,0.1124597638845443,0.1070080697536468,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5521264672279358,0.050000000745058,0.2287669032812118,291.1351928710937,291.1499938964844,272.0736389160156,271.4931640625,284.2870788574219,293.3197937011719,291.13494873046875,1.0,0.1635196805000305,1.0,1.0,0.9732176065444946,1.0,-0.6367185115814209,0.2709787487983703,0.3657397925853729,0.1100685447454452,0.0,0.0,0.1534637063741684,24.552265167236328,25.0,-1.9927358627319336,-4399.6953125,41.252288818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0791015625,304.3965759277344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.326171875,18000.0,0.0,0.0,0.0974855199456214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211656257510185,0.1211698651313781,-4.243492185196374e-06,0.0,9.893540845951064e-05,0.0,0.0,4.727475166320801,0.0,0.0,0.0,0.2730235755443573,4.0,0.0,1.0
316740,293.1378173828125,297.1499938964844,293.1499938964844,0.0261145513504743,-993.88818359375,304.1487121582031,0.6236487030982971,0.0692658647894859,0.0630286857485771,293.1312255859375,297.1499938964844,293.1499938964844,0.0342360064387321,-1194.5416259765625,304.1478271484375,0.650522768497467,0.0792305767536163,0.0757585242390632,293.1378479003906,297.1499938964844,293.1499938964844,0.0356268100440502,-900.1052856445312,304.14849853515625,0.654880940914154,0.0808017402887344,0.0570821911096572,293.11474609375,297.1499938964844,293.1499938964844,0.063445970416069,-1706.9512939453125,304.1450500488281,0.7345311045646667,0.113816849887371,0.108279101550579,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.552417516708374,0.050000000745058,0.2287569344043731,291.1339416503906,291.1499938964844,272.04998779296875,271.46356201171875,284.28228759765625,293.319580078125,291.1337280273437,1.0,0.1637494415044784,1.0,1.0,0.9729821085929872,1.0,-0.6395135521888733,0.2720127403736114,0.3675008118152618,0.1110394597053527,0.0,0.0,0.1556918621063232,24.52941131591797,25.0,-1.7212451696395874,-4421.68212890625,41.53789520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0658569335937,304.41363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.00390625,18000.0,0.0,0.0,0.0979285091161727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222005411982536,0.1222047880291938,-4.245141099090688e-06,0.0,9.938498260453343e-05,0.0,0.0,4.770724773406982,0.0,0.0,0.0,0.2731881141662597,4.0,0.0,1.0
316800,293.1378173828125,297.1499938964844,293.1499938964844,0.0261145513504743,-993.88818359375,304.1487121582031,0.6236487030982971,0.0692658647894859,0.0630286857485771,293.1312255859375,297.1499938964844,293.1499938964844,0.0342360064387321,-1194.5416259765625,304.1478271484375,0.650522768497467,0.0792305767536163,0.0757585242390632,293.1378479003906,297.1499938964844,293.1499938964844,0.0356268100440502,-900.1052856445312,304.14849853515625,0.654880940914154,0.0808017402887344,0.0570821911096572,293.11474609375,297.1499938964844,293.1499938964844,0.063445970416069,-1706.9512939453125,304.1450500488281,0.7345311045646667,0.113816849887371,0.108279101550579,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.552417516708374,0.050000000745058,0.2287569344043731,291.1339416503906,291.1499938964844,272.04998779296875,271.46356201171875,284.28228759765625,293.319580078125,291.1337280273437,1.0,0.1637494415044784,1.0,1.0,0.9729821085929872,1.0,-0.6395135521888733,0.2720127403736114,0.3675008118152618,0.1110394597053527,0.0,0.0,0.1556918621063232,24.52941131591797,25.0,-1.7212451696395874,-4421.68212890625,41.53789520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0658569335937,304.41363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.00390625,18000.0,0.0,0.0,0.0979285091161727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222005411982536,0.1222047880291938,-4.245141099090688e-06,0.0,9.938498260453343e-05,0.0,0.0,4.770724773406982,0.0,0.0,0.0,0.2731881141662597,4.0,0.0,1.0
316860,293.1375427246094,297.1499938964844,293.1499938964844,0.0263973996043205,-999.0902099609376,304.148681640625,0.6249395608901978,0.0696320235729217,0.0633534118533134,293.1308288574219,297.1499938964844,293.1499938964844,0.0347094982862472,-1202.811279296875,304.14776611328125,0.6523146629333496,0.079786516726017,0.0762769058346748,293.1374206542969,297.1499938964844,293.1499938964844,0.0359651446342468,-904.4437255859376,304.1484375,0.6562464237213135,0.0811976864933967,0.0573527663946151,293.1119079589844,297.1499938964844,293.1499938964844,0.06459940969944,-1728.2513427734375,304.144775390625,0.7376700639724731,0.115284077823162,0.1096233204007148,293.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5527358055114746,0.050000000745058,0.2287460565567016,291.1328125,291.1499938964844,272.0215759277344,271.42901611328125,284.27691650390625,293.3193664550781,291.13262939453125,1.0,0.163990780711174,1.0,1.0,0.9727544784545898,1.0,-0.6424502730369568,0.2730556130409241,0.3693946599960327,0.1121596097946167,0.0,0.0,0.1580633819103241,24.505002975463867,25.0,-1.4665480852127075,-4445.232421875,41.839134216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0518493652344,304.43182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.689453125,18000.0,0.0,0.0,0.0984335765242576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233141124248504,0.1233183592557907,-4.2469291656743735e-06,0.0,9.989756654249504e-05,0.0,0.0,4.817342758178711,0.0,0.0,0.0,0.2733656764030456,4.0,0.0,1.0
316920,293.1375427246094,297.1499938964844,293.1499938964844,0.0263973996043205,-999.0902099609376,304.148681640625,0.6249395608901978,0.0696320235729217,0.0633534118533134,293.1308288574219,297.1499938964844,293.1499938964844,0.0347094982862472,-1202.811279296875,304.14776611328125,0.6523146629333496,0.079786516726017,0.0762769058346748,293.1374206542969,297.1499938964844,293.1499938964844,0.0359651446342468,-904.4437255859376,304.1484375,0.6562464237213135,0.0811976864933967,0.0573527663946151,293.1119079589844,297.1499938964844,293.1499938964844,0.06459940969944,-1728.2513427734375,304.144775390625,0.7376700639724731,0.115284077823162,0.1096233204007148,293.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5527358055114746,0.050000000745058,0.2287460565567016,291.1328125,291.1499938964844,272.0215759277344,271.42901611328125,284.27691650390625,293.3193664550781,291.13262939453125,1.0,0.163990780711174,1.0,1.0,0.9727544784545898,1.0,-0.6424502730369568,0.2730556130409241,0.3693946599960327,0.1121596097946167,0.0,0.0,0.1580633819103241,24.505002975463867,25.0,-1.4665480852127075,-4445.232421875,41.839134216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0518493652344,304.43182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.689453125,18000.0,0.0,0.0,0.0984335765242576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233141124248504,0.1233183592557907,-4.2469291656743735e-06,0.0,9.989756654249504e-05,0.0,0.0,4.817342758178711,0.0,0.0,0.0,0.2733656764030456,4.0,0.0,1.0
316980,293.1372375488281,297.1499938964844,293.1499938964844,0.0267019756138324,-1004.4117431640624,304.1485900878906,0.6263378262519836,0.0700096562504768,0.0636870414018631,293.13037109375,297.1499938964844,293.1499938964844,0.0352020822465419,-1211.386962890625,304.1476745605469,0.6542696356773376,0.0803656727075576,0.0768162161111831,293.13690185546875,297.1499938964844,293.1499938964844,0.0363241396844387,-909.0372314453124,304.1483764648437,0.6577817797660828,0.0816195979714393,0.0576406829059124,293.10772705078125,297.1499938964844,293.1499938964844,0.0659701898694038,-1753.71142578125,304.14422607421875,0.7414687871932983,0.1170934662222862,0.1112359687685966,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.553152322769165,0.050000000745058,0.2287318855524063,291.13189697265625,291.1499938964844,271.988037109375,271.3890380859375,284.2724914550781,293.3191223144531,291.1317749023437,1.0,0.1642490476369857,1.0,1.0,0.9725269079208374,1.0,-0.6457617878913879,0.2741599678993225,0.371601790189743,0.1135868057608604,0.0,0.0,0.1605387181043625,24.47010040283203,25.0,-1.200777530670166,-4470.57275390625,42.17266845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0374755859375,304.4505615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.43359375,18000.0,0.0,0.0,0.0989996045827865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244941055774688,0.1244983598589897,-4.248849108989816e-06,0.0,0.000100472010672,0.0,0.0,4.866845607757568,0.0,0.0,0.0,0.2735545635223388,4.0,0.0,1.0
317040,293.1372375488281,297.1499938964844,293.1499938964844,0.0267019756138324,-1004.4117431640624,304.1485900878906,0.6263378262519836,0.0700096562504768,0.0636870414018631,293.13037109375,297.1499938964844,293.1499938964844,0.0352020822465419,-1211.386962890625,304.1476745605469,0.6542696356773376,0.0803656727075576,0.0768162161111831,293.13690185546875,297.1499938964844,293.1499938964844,0.0363241396844387,-909.0372314453124,304.1483764648437,0.6577817797660828,0.0816195979714393,0.0576406829059124,293.10772705078125,297.1499938964844,293.1499938964844,0.0659701898694038,-1753.71142578125,304.14422607421875,0.7414687871932983,0.1170934662222862,0.1112359687685966,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.553152322769165,0.050000000745058,0.2287318855524063,291.13189697265625,291.1499938964844,271.988037109375,271.3890380859375,284.2724914550781,293.3191223144531,291.1317749023437,1.0,0.1642490476369857,1.0,1.0,0.9725269079208374,1.0,-0.6457617878913879,0.2741599678993225,0.371601790189743,0.1135868057608604,0.0,0.0,0.1605387181043625,24.47010040283203,25.0,-1.200777530670166,-4470.57275390625,42.17266845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0374755859375,304.4505615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.43359375,18000.0,0.0,0.0,0.0989996045827865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244941055774688,0.1244983598589897,-4.248849108989816e-06,0.0,0.000100472010672,0.0,0.0,4.866845607757568,0.0,0.0,0.0,0.2735545635223388,4.0,0.0,1.0
317100,293.1370544433594,297.1499938964844,293.1499938964844,0.0268567185848951,-1007.1428833007812,304.1485900878906,0.6270931363105774,0.0702043324708938,0.0638583078980445,293.1300964355469,297.1499938964844,293.1499938964844,0.0354565195739269,-1215.80810546875,304.14764404296875,0.6553243398666382,0.0806648805737495,0.0770942866802215,293.1366271972656,297.1499938964844,293.1499938964844,0.036512479186058,-911.444580078125,304.1483154296875,0.6586294770240784,0.081841342151165,0.057791631668806,293.10498046875,297.1499938964844,293.1499938964844,0.0667785555124282,-1768.7989501953125,304.143798828125,0.7437372803688049,0.1181667819619178,0.1121929734945297,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5534111261367798,0.050000000745058,0.2287231236696243,291.1314697265625,291.1499938964844,271.9694519042969,271.3671569824219,284.2706298828125,293.3189697265625,291.1313171386719,1.0,0.1643869578838348,1.0,1.0,0.9724130630493164,1.0,-0.6476201415061951,0.2747638523578644,0.3728562891483307,0.1144245415925979,0.0,0.0,0.1618180274963379,24.446821212768555,25.0,-1.267119288444519,-4484.0458984375,42.35665893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0302734375,304.4596862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.30859375,18000.0,0.0,0.0,0.0993044152855873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251063346862793,0.1251105815172195,-4.249850007909117e-06,0.0,0.000100781355286,0.0,0.0,4.892565727233887,0.0,0.0,0.0,0.2736528217792511,4.0,0.0,1.0
317160,293.1368713378906,297.1499938964844,293.1499938964844,0.0269981455057859,-1009.945068359375,304.1485900878906,0.6278893351554871,0.0704037249088287,0.0640332698822021,293.1298217773437,297.1499938964844,293.1499938964844,0.0357172414660453,-1220.3341064453125,304.1476135253906,0.6564337611198425,0.0809710547327995,0.077378436923027,293.1363220214844,297.1499938964844,293.1499938964844,0.0367076359689235,-913.9382934570312,304.1482849121094,0.6595338582992554,0.0820708721876144,0.0579476356506347,293.1018371582031,297.1499938964844,293.1499938964844,0.0676758363842964,-1785.606201171875,304.143310546875,0.7462736368179321,0.1193582490086555,0.1132589653134346,293.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5537047982215881,0.050000000745058,0.2287132143974304,291.1309509277344,291.1499938964844,271.94970703125,271.3440246582031,284.2689514160156,293.3187561035156,291.1307373046875,1.0,0.1645319014787674,1.0,1.0,0.9723050594329834,1.0,-0.6496257781982422,0.2754082679748535,0.3742175102233886,0.1153456270694732,0.0,0.0,0.163140207529068,24.41959381103516,25.0,-1.4793074131011963,-4498.1826171875,42.55358505249024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0231018066406,304.46875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.150390625,18000.0,0.0,0.0,0.0996231287717819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257390230894088,0.1257432699203491,-4.250880465406226e-06,0.0,0.0001011048079817,0.0,0.0,4.919163227081299,0.0,0.0,0.0,0.2737543880939483,4.0,0.0,1.0
317220,293.136474609375,297.1499938964844,293.1499938964844,0.0272609908133745,-1015.800537109375,304.14862060546875,0.6296148896217346,0.0708195939660072,0.0643969476222992,293.12921142578125,297.1499938964844,293.1499938964844,0.0362602993845939,-1229.750244140625,304.1474914550781,0.6588267087936401,0.0816067531704902,0.077967382967472,293.1356201171875,297.1499938964844,293.1499938964844,0.0371213890612125,-919.2235717773438,304.1481628417969,0.6615227460861206,0.0825559794902801,0.0582767240703105,293.0942687988281,297.1499938964844,293.1499938964844,0.0697519779205322,-1824.7236328125,304.1420593261719,0.752204418182373,0.1221126168966293,0.1157382279634475,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5543980002403259,0.050000000745058,0.2286899238824844,291.1295166015625,291.1499938964844,271.9069519042969,271.2943420410156,284.2660522460937,293.3182373046875,291.1291809082031,1.0,0.1648470014333725,1.0,1.0,0.9720889925956726,1.0,-0.6541114449501038,0.2768365442752838,0.3772749006748199,0.1174384728074073,0.0,0.0,0.1659660935401916,24.353565216064453,25.0,-2.161048173904419,-4528.98193359375,42.99085998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0087280273437,304.4874572753906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6953125,18000.0,0.0,0.0,0.1003036424517631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270936578512191,0.1270979195833206,-4.253067345416639e-06,0.0,0.0001017954418784,0.0,0.0,4.976165771484375,0.0,0.0,0.0,0.273971825838089,4.0,0.0,1.0
317280,293.136474609375,297.1499938964844,293.1499938964844,0.0272609908133745,-1015.800537109375,304.14862060546875,0.6296148896217346,0.0708195939660072,0.0643969476222992,293.12921142578125,297.1499938964844,293.1499938964844,0.0362602993845939,-1229.750244140625,304.1474914550781,0.6588267087936401,0.0816067531704902,0.077967382967472,293.1356201171875,297.1499938964844,293.1499938964844,0.0371213890612125,-919.2235717773438,304.1481628417969,0.6615227460861206,0.0825559794902801,0.0582767240703105,293.0942687988281,297.1499938964844,293.1499938964844,0.0697519779205322,-1824.7236328125,304.1420593261719,0.752204418182373,0.1221126168966293,0.1157382279634475,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5543980002403259,0.050000000745058,0.2286899238824844,291.1295166015625,291.1499938964844,271.9069519042969,271.2943420410156,284.2660522460937,293.3182373046875,291.1291809082031,1.0,0.1648470014333725,1.0,1.0,0.9720889925956726,1.0,-0.6541114449501038,0.2768365442752838,0.3772749006748199,0.1174384728074073,0.0,0.0,0.1659660935401916,24.353565216064453,25.0,-2.161048173904419,-4528.98193359375,42.99085998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0087280273437,304.4874572753906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6953125,18000.0,0.0,0.0,0.1003036424517631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270936578512191,0.1270979195833206,-4.253067345416639e-06,0.0,0.0001017954418784,0.0,0.0,4.976165771484375,0.0,0.0,0.0,0.273971825838089,4.0,0.0,1.0
317340,293.135986328125,297.1499938964844,293.1499938964844,0.0275215040892362,-1022.0430297851562,304.1486511230469,0.6315277814865112,0.0712622106075286,0.0647827833890914,293.1285095214844,297.1499938964844,293.1499938964844,0.0368351154029369,-1239.701904296875,304.1473693847656,0.6614593267440796,0.0822766497731208,0.0785869807004928,293.1348571777344,297.1499938964844,293.1499938964844,0.0375695116817951,-924.9448852539062,304.14801025390625,0.6637592315673828,0.0830789804458618,0.0586310178041458,293.0851745605469,297.1499938964844,293.1499938964844,0.0722062289714813,-1871.3447265625,304.140625,0.7593123912811279,0.1253677010536193,0.1186902523040771,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.5552275776863098,0.050000000745058,0.228662297129631,291.12750244140625,291.1499938964844,271.860107421875,271.2403564453125,284.2635803222656,293.3175354003906,291.1271057128906,1.0,0.1652015149593353,1.0,1.0,0.9718729853630066,1.0,-0.6592528820037842,0.2784677743911743,0.3807850778102875,0.1198572218418121,0.0,0.0,0.1690991669893264,24.27351188659668,25.0,-2.889589309692383,-4563.81884765625,43.49142456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9940185546875,304.5079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.060546875,18000.0,0.0,0.0,0.1010457649827003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286062449216842,0.1286104917526245,-4.255493877280969e-06,0.0,0.0001025486053549,0.0,0.0,5.039919853210449,0.0,0.0,0.0,0.2742147743701935,4.0,0.0,1.0
317400,293.135986328125,297.1499938964844,293.1499938964844,0.0275215040892362,-1022.0430297851562,304.1486511230469,0.6315277814865112,0.0712622106075286,0.0647827833890914,293.1285095214844,297.1499938964844,293.1499938964844,0.0368351154029369,-1239.701904296875,304.1473693847656,0.6614593267440796,0.0822766497731208,0.0785869807004928,293.1348571777344,297.1499938964844,293.1499938964844,0.0375695116817951,-924.9448852539062,304.14801025390625,0.6637592315673828,0.0830789804458618,0.0586310178041458,293.0851745605469,297.1499938964844,293.1499938964844,0.0722062289714813,-1871.3447265625,304.140625,0.7593123912811279,0.1253677010536193,0.1186902523040771,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.5552275776863098,0.050000000745058,0.228662297129631,291.12750244140625,291.1499938964844,271.860107421875,271.2403564453125,284.2635803222656,293.3175354003906,291.1271057128906,1.0,0.1652015149593353,1.0,1.0,0.9718729853630066,1.0,-0.6592528820037842,0.2784677743911743,0.3807850778102875,0.1198572218418121,0.0,0.0,0.1690991669893264,24.27351188659668,25.0,-2.889589309692383,-4563.81884765625,43.49142456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9940185546875,304.5079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.060546875,18000.0,0.0,0.0,0.1010457649827003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286062449216842,0.1286104917526245,-4.255493877280969e-06,0.0,0.0001025486053549,0.0,0.0,5.039919853210449,0.0,0.0,0.0,0.2742147743701935,4.0,0.0,1.0
317460,293.1354064941406,297.1499938964844,293.1499938964844,0.0278006065636873,-1028.71142578125,304.14862060546875,0.6336305737495422,0.0717343389987945,0.0651937127113342,293.1277160644531,297.1499938964844,293.1499938964844,0.037442922592163,-1250.2081298828125,304.1472473144531,0.6643288135528564,0.0829824060201644,0.0792392194271087,293.13397216796875,297.1499938964844,293.1499938964844,0.0380531884729862,-931.1151733398438,304.1478881835937,0.6662397384643555,0.0836414098739624,0.0590119399130344,293.0748291015625,297.1499938964844,293.1499938964844,0.0750200897455215,-1925.2532958984373,304.1390686035156,0.7675665616989136,0.1291072368621826,0.1221016272902488,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5561814904212952,0.050000000745058,0.2286308258771896,291.1250915527344,291.1499938964844,271.8094787597656,271.1824951171875,284.26129150390625,293.31658935546875,291.1246337890625,1.0,0.1656004190444946,1.0,1.0,0.9716740250587464,1.0,-0.6650422811508179,0.2803090214729309,0.3847332596778869,0.1225788071751594,0.0,0.0,0.1725815534591674,24.18185806274414,25.0,-3.435664176940918,-4603.14892578125,44.05878448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784851074219,304.5306091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.29296875,18000.0,0.0,0.0,0.1018562763929367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303078383207321,0.1303121000528335,-4.258226908859797e-06,0.0,0.0001033711741911,0.0,0.0,5.1118011474609375,0.0,0.0,0.0,0.2744886875152588,4.0,0.0,1.0
317520,293.1354064941406,297.1499938964844,293.1499938964844,0.0278006065636873,-1028.71142578125,304.14862060546875,0.6336305737495422,0.0717343389987945,0.0651937127113342,293.1277160644531,297.1499938964844,293.1499938964844,0.037442922592163,-1250.2081298828125,304.1472473144531,0.6643288135528564,0.0829824060201644,0.0792392194271087,293.13397216796875,297.1499938964844,293.1499938964844,0.0380531884729862,-931.1151733398438,304.1478881835937,0.6662397384643555,0.0836414098739624,0.0590119399130344,293.0748291015625,297.1499938964844,293.1499938964844,0.0750200897455215,-1925.2532958984373,304.1390686035156,0.7675665616989136,0.1291072368621826,0.1221016272902488,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5561814904212952,0.050000000745058,0.2286308258771896,291.1250915527344,291.1499938964844,271.8094787597656,271.1824951171875,284.26129150390625,293.31658935546875,291.1246337890625,1.0,0.1656004190444946,1.0,1.0,0.9716740250587464,1.0,-0.6650422811508179,0.2803090214729309,0.3847332596778869,0.1225788071751594,0.0,0.0,0.1725815534591674,24.18185806274414,25.0,-3.435664176940918,-4603.14892578125,44.05878448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784851074219,304.5306091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.29296875,18000.0,0.0,0.0,0.1018562763929367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303078383207321,0.1303121000528335,-4.258226908859797e-06,0.0,0.0001033711741911,0.0,0.0,5.1118011474609375,0.0,0.0,0.0,0.2744886875152588,4.0,0.0,1.0
317580,293.1347351074219,297.1499938964844,293.1499938964844,0.0281056277453899,-1035.837158203125,304.1485900878906,0.6359252333641052,0.0722382366657257,0.065632164478302,293.1268310546875,297.1499938964844,293.1499938964844,0.0380846634507179,-1261.2830810546875,304.1470947265625,0.6674309372901917,0.0837255418300628,0.0799259394407272,293.13299560546875,297.1499938964844,293.1499938964844,0.0385732986032962,-937.7432861328124,304.147705078125,0.6689594388008118,0.0842446088790893,0.0594207532703876,293.0634460449219,297.1499938964844,293.1499938964844,0.0781789943575859,-1986.2801513671875,304.137451171875,0.7769152522087097,0.1333157420158386,0.1259621977806091,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5572478175163269,0.050000000745058,0.2285960167646408,291.1224060058594,291.1499938964844,271.7554626464844,271.1211242675781,284.2587585449219,293.3154296875,291.1219482421875,1.0,0.1660487204790115,1.0,1.0,0.9714751243591307,1.0,-0.6714746952056885,0.2823730707168579,0.3891016244888305,0.1255732327699661,0.0,0.0,0.1764373928308487,24.080934524536133,25.0,-3.7476885318756095,-4647.31640625,44.69697189331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9614562988281,304.5555114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.4375,18000.0,0.0,0.0,0.1027465015649795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322209686040878,0.1322252303361892,-4.261322374077281e-06,0.0,0.000104274637124,0.0,0.0,5.192845344543457,0.0,0.0,0.0,0.2747978270053863,4.0,0.0,1.0
317640,293.1347351074219,297.1499938964844,293.1499938964844,0.0281056277453899,-1035.837158203125,304.1485900878906,0.6359252333641052,0.0722382366657257,0.065632164478302,293.1268310546875,297.1499938964844,293.1499938964844,0.0380846634507179,-1261.2830810546875,304.1470947265625,0.6674309372901917,0.0837255418300628,0.0799259394407272,293.13299560546875,297.1499938964844,293.1499938964844,0.0385732986032962,-937.7432861328124,304.147705078125,0.6689594388008118,0.0842446088790893,0.0594207532703876,293.0634460449219,297.1499938964844,293.1499938964844,0.0781789943575859,-1986.2801513671875,304.137451171875,0.7769152522087097,0.1333157420158386,0.1259621977806091,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5572478175163269,0.050000000745058,0.2285960167646408,291.1224060058594,291.1499938964844,271.7554626464844,271.1211242675781,284.2587585449219,293.3154296875,291.1219482421875,1.0,0.1660487204790115,1.0,1.0,0.9714751243591307,1.0,-0.6714746952056885,0.2823730707168579,0.3891016244888305,0.1255732327699661,0.0,0.0,0.1764373928308487,24.080934524536133,25.0,-3.7476885318756095,-4647.31640625,44.69697189331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9614562988281,304.5555114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.4375,18000.0,0.0,0.0,0.1027465015649795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322209686040878,0.1322252303361892,-4.261322374077281e-06,0.0,0.000104274637124,0.0,0.0,5.192845344543457,0.0,0.0,0.0,0.2747978270053863,4.0,0.0,1.0
317700,293.1343688964844,297.1499938964844,293.1499938964844,0.0282670371234416,-1039.5687255859375,304.1485290527344,0.6371427774429321,0.0725024715065956,0.0658621713519096,293.1263732910156,297.1499938964844,293.1499938964844,0.0384183004498481,-1267.0341796875,304.1470031738281,0.6690647602081299,0.084111288189888,0.0802825093269348,293.1324768066406,297.1499938964844,293.1499938964844,0.0388469956815242,-941.2283325195312,304.14764404296875,0.6704042553901672,0.0845615565776825,0.0596357621252536,293.0574645996094,297.1499938964844,293.1499938964844,0.079880341887474,-2019.340087890625,304.1366271972656,0.7819618582725525,0.135586529970169,0.1280533075332641,293.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5578174591064453,0.050000000745058,0.2285775691270828,291.1210327148437,291.1499938964844,271.7272644042969,271.0892333984375,284.2572326660156,293.31475830078125,291.1205444335937,1.0,0.1662925481796264,1.0,1.0,0.9713756442070008,1.0,-0.6749241352081299,0.2834908962249756,0.3914332389831543,0.1271594166755676,0.0,0.0,0.1785082817077636,24.02793884277344,25.0,-3.821453332901001,-4671.27880859375,45.04348373413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9522399902344,304.5687255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.984375,18000.0,0.0,0.0,0.1032254323363304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332616955041885,0.1332659572362899,-4.263018581696088e-06,0.0,0.0001047606929205,0.0,0.0,5.23703670501709,0.0,0.0,0.0,0.2749665975570678,4.0,0.0,1.0
317760,293.1340026855469,297.1499938964844,293.1499938964844,0.0284362975507974,-1043.39990234375,304.14849853515625,0.6384052634239197,0.0727749168872833,0.0660994946956634,293.1258850097656,297.1499938964844,293.1499938964844,0.0387603417038917,-1272.926025390625,304.1469421386719,0.6707499623298645,0.0845063999295234,0.0806479007005691,293.1319274902344,297.1499938964844,293.1499938964844,0.0391296371817588,-944.8251342773438,304.1475524902344,0.6719018816947937,0.0848885551095008,0.0598577968776226,293.0513610839844,297.1499938964844,293.1499938964844,0.081657275557518,-2053.989990234375,304.1358337402344,0.7872246503829956,0.1379604637622833,0.1302449107170105,293.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.5584076046943665,0.050000000745058,0.2285585701465606,291.1196594238281,291.1499938964844,271.6983642578125,271.056640625,284.2554626464844,293.31402587890625,291.1191711425781,1.0,0.1665499657392501,1.0,1.0,0.9712907075881958,1.0,-0.6785213351249695,0.2846658825874328,0.3938554525375366,0.128795325756073,0.0,0.0,0.1806740462779998,23.97381019592285,25.0,-3.847785711288452,-4696.50830078125,45.40840148925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94244384765625,304.5823974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.521484375,18000.0,0.0,0.0,0.1037292331457138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343602389097213,0.1343645006418228,-4.264819381205598e-06,0.0,0.000105271981738,0.0,0.0,5.283764839172363,0.0,0.0,0.0,0.2751452326774597,4.0,0.0,1.0
317820,293.1331787109375,297.1499938964844,293.1499938964844,0.0292919315397739,-1050.9644775390625,304.1475830078125,0.6410562992095947,0.0733447074890136,0.0665959641337394,293.1248779296875,297.1499938964844,293.1499938964844,0.0394679419696331,-1285.10302734375,304.14678955078125,0.6742563247680664,0.0853229314088821,0.0814036279916763,293.1308288574219,297.1499938964844,293.1499938964844,0.0397197604179382,-952.3291015625,304.1473999023437,0.6750362515449524,0.0855705961585044,0.0603215657174587,293.0389404296875,297.1499938964844,293.1499938964844,0.0854103118181228,-2127.497802734375,304.1343078613281,0.798255980014801,0.1429795324802398,0.1348940581083297,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.5596367716789246,0.050000000745058,0.2285193651914596,291.1169128417969,291.1499938964844,271.6385192871094,270.9894104003906,284.2508544921875,293.3124694824219,291.116455078125,1.0,0.1671046316623687,1.0,1.0,0.9711207747459412,1.0,-0.6861134171485901,0.2871810495853424,0.3989323377609253,0.1321808397769928,0.0,0.0,0.1852730512619018,23.863779067993164,25.0,-3.793258190155029,-4750.66357421875,46.19112777709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211730957031,304.6107482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.572265625,18000.0,0.0,0.0,0.1048146933317184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367274224758148,0.1367316991090774,-4.268736120138783e-06,0.0,0.0001063735908246,0.0,0.0,5.384746551513672,0.0,0.0,0.0,0.2755317389965057,4.0,0.0,1.0
317880,293.1331787109375,297.1499938964844,293.1499938964844,0.0292919315397739,-1050.9644775390625,304.1475830078125,0.6410562992095947,0.0733447074890136,0.0665959641337394,293.1248779296875,297.1499938964844,293.1499938964844,0.0394679419696331,-1285.10302734375,304.14678955078125,0.6742563247680664,0.0853229314088821,0.0814036279916763,293.1308288574219,297.1499938964844,293.1499938964844,0.0397197604179382,-952.3291015625,304.1473999023437,0.6750362515449524,0.0855705961585044,0.0603215657174587,293.0389404296875,297.1499938964844,293.1499938964844,0.0854103118181228,-2127.497802734375,304.1343078613281,0.798255980014801,0.1429795324802398,0.1348940581083297,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.5596367716789246,0.050000000745058,0.2285193651914596,291.1169128417969,291.1499938964844,271.6385192871094,270.9894104003906,284.2508544921875,293.3124694824219,291.116455078125,1.0,0.1671046316623687,1.0,1.0,0.9711207747459412,1.0,-0.6861134171485901,0.2871810495853424,0.3989323377609253,0.1321808397769928,0.0,0.0,0.1852730512619018,23.863779067993164,25.0,-3.793258190155029,-4750.66357421875,46.19112777709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211730957031,304.6107482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.572265625,18000.0,0.0,0.0,0.1048146933317184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367274224758148,0.1367316991090774,-4.268736120138783e-06,0.0,0.0001063735908246,0.0,0.0,5.384746551513672,0.0,0.0,0.0,0.2755317389965057,4.0,0.0,1.0
317940,293.13232421875,297.1499938964844,293.1499938964844,0.0298065356910228,-1059.884765625,304.1475524902344,0.6438559293746948,0.0739440843462944,0.0671200975775718,293.1238098144531,297.1499938964844,293.1499938964844,0.0402056537568569,-1297.785400390625,304.1466064453125,0.6779161095619202,0.0861731991171836,0.0821916684508323,293.12969970703125,297.1499938964844,293.1499938964844,0.0403414368629455,-960.2273559570312,304.147216796875,0.6783280372619629,0.0862881168723106,0.060810562223196,293.0265197753906,297.1499938964844,293.1499938964844,0.0893994346261024,-2205.93310546875,304.1329040527344,0.8096752762794495,0.1483100652694702,0.1398545652627945,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5609089732170105,0.050000000745058,0.2284792810678482,291.1142578125,291.1499938964844,271.5762634277344,270.9197998046875,284.2441711425781,293.31072998046875,291.11383056640625,1.0,0.1677128225564956,1.0,1.0,0.9709509015083312,1.0,-0.6941803097724915,0.2899155020713806,0.4042648077011108,0.1356562376022339,0.0,0.0,0.1902195960283279,23.754079818725582,25.0,-3.649300813674927,-4809.77978515625,47.04297256469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89752197265625,304.6402893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.59765625,18000.0,0.0,0.0,0.1060138568282127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393256932497024,0.1393299698829651,-4.273091235518223e-06,0.0,0.000107590589323,0.0,0.0,5.496045112609863,0.0,0.0,0.0,0.2759586572647095,4.0,0.0,1.0
318000,293.13232421875,297.1499938964844,293.1499938964844,0.0298065356910228,-1059.884765625,304.1475524902344,0.6438559293746948,0.0739440843462944,0.0671200975775718,293.1238098144531,297.1499938964844,293.1499938964844,0.0402056537568569,-1297.785400390625,304.1466064453125,0.6779161095619202,0.0861731991171836,0.0821916684508323,293.12969970703125,297.1499938964844,293.1499938964844,0.0403414368629455,-960.2273559570312,304.147216796875,0.6783280372619629,0.0862881168723106,0.060810562223196,293.0265197753906,297.1499938964844,293.1499938964844,0.0893994346261024,-2205.93310546875,304.1329040527344,0.8096752762794495,0.1483100652694702,0.1398545652627945,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5609089732170105,0.050000000745058,0.2284792810678482,291.1142578125,291.1499938964844,271.5762634277344,270.9197998046875,284.2441711425781,293.31072998046875,291.11383056640625,1.0,0.1677128225564956,1.0,1.0,0.9709509015083312,1.0,-0.6941803097724915,0.2899155020713806,0.4042648077011108,0.1356562376022339,0.0,0.0,0.1902195960283279,23.754079818725582,25.0,-3.649300813674927,-4809.77978515625,47.04297256469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89752197265625,304.6402893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.59765625,18000.0,0.0,0.0,0.1060138568282127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393256932497024,0.1393299698829651,-4.273091235518223e-06,0.0,0.000107590589323,0.0,0.0,5.496045112609863,0.0,0.0,0.0,0.2759586572647095,4.0,0.0,1.0
318060,293.1314392089844,297.1499938964844,293.1499938964844,0.0303187295794487,-1068.744140625,304.14752197265625,0.6467681527137756,0.0745701938867569,0.0676686540246009,293.12274169921875,297.1499938964844,293.1499938964844,0.0409707091748714,-1310.9290771484375,304.146484375,0.6816831827163696,0.0870540738105773,0.0830095186829567,293.1285400390625,297.1499938964844,293.1499938964844,0.0409913174808025,-968.478515625,304.1470642089844,0.6817299723625183,0.0870371758937835,0.0613223798573017,293.0145568847656,297.1499938964844,293.1499938964844,0.0935748517513275,-2288.099853515625,304.13165283203125,0.8206729292869568,0.1538675725460052,0.1450505852699279,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.5621910691261292,0.050000000745058,0.2284393906593322,291.1117248535156,291.1499938964844,271.511962890625,270.8482360839844,284.2347717285156,293.3088684082031,291.111328125,1.0,0.1683725118637085,1.0,1.0,0.9708071947097778,1.0,-0.7026225328445435,0.2928556203842163,0.4097669124603271,0.1391328871250152,0.0,0.0,0.1954919546842575,23.648408889770508,25.0,-3.431577682495117,-4873.76904296875,47.958621978759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87158203125,304.6707458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17988.603515625,18000.0,0.0,0.0,0.1073350757360458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421551555395126,0.1421594470739364,-4.277897915017093e-06,0.0,0.0001089314609998,0.0,0.0,5.617800712585449,0.0,0.0,0.0,0.2764267325401306,4.0,0.0,1.0
318120,293.1314392089844,297.1499938964844,293.1499938964844,0.0303187295794487,-1068.744140625,304.14752197265625,0.6467681527137756,0.0745701938867569,0.0676686540246009,293.12274169921875,297.1499938964844,293.1499938964844,0.0409707091748714,-1310.9290771484375,304.146484375,0.6816831827163696,0.0870540738105773,0.0830095186829567,293.1285400390625,297.1499938964844,293.1499938964844,0.0409913174808025,-968.478515625,304.1470642089844,0.6817299723625183,0.0870371758937835,0.0613223798573017,293.0145568847656,297.1499938964844,293.1499938964844,0.0935748517513275,-2288.099853515625,304.13165283203125,0.8206729292869568,0.1538675725460052,0.1450505852699279,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.5621910691261292,0.050000000745058,0.2284393906593322,291.1117248535156,291.1499938964844,271.511962890625,270.8482360839844,284.2347717285156,293.3088684082031,291.111328125,1.0,0.1683725118637085,1.0,1.0,0.9708071947097778,1.0,-0.7026225328445435,0.2928556203842163,0.4097669124603271,0.1391328871250152,0.0,0.0,0.1954919546842575,23.648408889770508,25.0,-3.431577682495117,-4873.76904296875,47.958621978759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87158203125,304.6707458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17988.603515625,18000.0,0.0,0.0,0.1073350757360458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421551555395126,0.1421594470739364,-4.277897915017093e-06,0.0,0.0001089314609998,0.0,0.0,5.617800712585449,0.0,0.0,0.0,0.2764267325401306,4.0,0.0,1.0
