time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318180,293.13055419921875,297.1499938964844,293.1499938964844,0.0308543909341096,-1077.947998046875,304.1474609375,0.6497567296028137,0.0752206370234489,0.0682401061058044,293.1216735839844,297.1499938964844,293.1499938964844,0.041759718209505,-1324.4798583984375,304.1463317871094,0.6855044960975647,0.0879619345068931,0.0838541463017463,293.1273803710937,297.1499938964844,293.1499938964844,0.0416653528809547,-977.0328979492188,304.1469116210937,0.6851879954338074,0.0878132283687591,0.0618541538715362,293.00341796875,297.1499938964844,293.1499938964844,0.0978834256529808,-2372.63671875,304.1305847167969,0.8314077854156494,0.1595579981803894,0.1503959894180297,293.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.5634468197822571,0.050000000745058,0.228400781750679,291.1094055175781,291.1499938964844,271.4459228515625,270.77508544921875,284.2218933105469,293.3069763183594,291.10906982421875,1.0,0.1690802425146103,1.0,1.0,0.9706634879112244,1.0,-0.7113292217254639,0.2959839701652527,0.4153452515602112,0.1425196677446365,0.0,0.0,0.2010617107152938,23.55048561096192,25.0,-3.13033390045166,-4942.4912109375,48.9310188293457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84356689453125,304.7020568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.611328125,18000.0,0.0,0.0,0.1087850630283355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452131420373916,0.1452174335718155,-4.2831693463085685e-06,0.0,0.0001104030088754,0.0,0.0,5.7500529289245605,0.0,0.0,0.0,0.276936411857605,4.0,0.0,1.0
318240,293.13055419921875,297.1499938964844,293.1499938964844,0.0308543909341096,-1077.947998046875,304.1474609375,0.6497567296028137,0.0752206370234489,0.0682401061058044,293.1216735839844,297.1499938964844,293.1499938964844,0.041759718209505,-1324.4798583984375,304.1463317871094,0.6855044960975647,0.0879619345068931,0.0838541463017463,293.1273803710937,297.1499938964844,293.1499938964844,0.0416653528809547,-977.0328979492188,304.1469116210937,0.6851879954338074,0.0878132283687591,0.0618541538715362,293.00341796875,297.1499938964844,293.1499938964844,0.0978834256529808,-2372.63671875,304.1305847167969,0.8314077854156494,0.1595579981803894,0.1503959894180297,293.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.5634468197822571,0.050000000745058,0.228400781750679,291.1094055175781,291.1499938964844,271.4459228515625,270.77508544921875,284.2218933105469,293.3069763183594,291.10906982421875,1.0,0.1690802425146103,1.0,1.0,0.9706634879112244,1.0,-0.7113292217254639,0.2959839701652527,0.4153452515602112,0.1425196677446365,0.0,0.0,0.2010617107152938,23.55048561096192,25.0,-3.13033390045166,-4942.4912109375,48.9310188293457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84356689453125,304.7020568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.611328125,18000.0,0.0,0.0,0.1087850630283355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452131420373916,0.1452174335718155,-4.2831693463085685e-06,0.0,0.0001104030088754,0.0,0.0,5.7500529289245605,0.0,0.0,0.0,0.276936411857605,4.0,0.0,1.0
318300,293.130126953125,297.1499938964844,293.1499938964844,0.031130127608776,-1082.6622314453125,304.1473999023437,0.6512656211853027,0.0755537375807762,0.0685334429144859,293.12115478515625,297.1499938964844,293.1499938964844,0.0421619154512882,-1331.3870849609375,304.1462707519531,0.6874175071716309,0.0884246304631233,0.0842853337526321,293.1268310546875,297.1499938964844,293.1499938964844,0.0420099198818206,-981.4051513671876,304.1468505859375,0.6869197487831116,0.088209718465805,0.0621264539659023,292.998291015625,297.1499938964844,293.1499938964844,0.1000700369477272,-2415.328857421875,304.1301574707031,0.8367372155189514,0.1624220311641693,0.1530954837799072,293.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085510253906,0.5640531182289124,0.050000000745058,0.2283823043107986,291.1083679199219,291.1499938964844,271.4123840332031,270.738037109375,284.21405029296875,293.3059997558594,291.1080322265625,1.0,0.1694505214691162,1.0,1.0,0.9705916047096252,1.0,-0.7157431840896606,0.2976099550724029,0.4181332290172577,0.1441527754068374,0.0,0.0,0.2039460837841034,23.505571365356445,25.0,-2.939222812652588,-4978.5400390625,49.43563461303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8289489746094,304.7179870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17987.119140625,18000.0,0.0,0.0,0.109559454023838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468251943588256,0.1468294858932495,-4.285980139684398e-06,0.0,0.0001111889214371,0.0,0.0,5.8200531005859375,0.0,0.0,0.0,0.2772067189216614,4.0,0.0,1.0
318360,293.1296691894531,297.1499938964844,293.1499938964844,0.0314105004072189,-1087.4400634765625,304.1473693847656,0.6527760028839111,0.075891263782978,0.0688312277197837,293.1206359863281,297.1499938964844,293.1499938964844,0.0425683632493019,-1338.367919921875,304.1462097167969,0.6893220543861389,0.0888920873403549,0.0847216695547103,293.12628173828125,297.1499938964844,293.1499938964844,0.0423584431409835,-985.8274536132812,304.14678955078125,0.6886428594589233,0.0886103883385658,0.062402281910181,292.9935302734375,297.1499938964844,293.1499938964844,0.1022684052586555,-2458.05078125,304.1297607421875,0.8420439958572388,0.1652821451425552,0.1557969003915786,293.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.5646388530731201,0.050000000745058,0.2283645570278167,291.1073913574219,291.1499938964844,271.3785095214844,270.7007141113281,284.2051696777344,293.3050537109375,291.1070861816406,1.0,0.1698306947946548,1.0,1.0,0.9705398678779602,1.0,-0.720176100730896,0.2992704510688782,0.4209056496620178,0.1457332670688629,0.0,0.0,0.2068881094455719,23.463939666748047,25.0,-2.707628965377808,-5015.64111328125,49.950782775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8139953613281,304.7341613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.640625,18000.0,0.0,0.0,0.1103671267628669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1484901309013366,0.1484944224357605,-4.288907803129405e-06,0.0,0.000112008608994,0.0,0.0,5.89255952835083,0.0,0.0,0.0,0.2774870693683624,4.0,0.0,1.0
318420,293.1288452148437,297.1499938964844,293.1499938964844,0.0319823026657104,-1097.13671875,304.1473083496094,0.6557800769805908,0.0765766128897667,0.0694373920559883,293.11962890625,297.1499938964844,293.1499938964844,0.0433896854519844,-1352.4775390625,304.1461181640625,0.6930781602859497,0.089837297797203,0.0856056436896324,293.125244140625,297.1499938964844,293.1499938964844,0.0430619828402996,-994.7543334960938,304.1466979980469,0.6920326352119446,0.089419350028038,0.06296057254076,292.9851379394531,297.1499938964844,293.1499938964844,0.1066678538918495,-2542.9384765625,304.1291809082031,0.8525545001029968,0.170952096581459,0.1611656695604324,293.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.5657373666763306,0.050000000745058,0.22833152115345,291.1057434082031,291.1499938964844,271.31005859375,270.6255187988281,284.1845397949219,293.30322265625,291.1055603027344,1.0,0.1706160604953766,1.0,1.0,0.9704363346099854,1.0,-0.7290382981300354,0.3026714920997619,0.426366776227951,0.1487203240394592,0.0,0.0,0.2129026502370834,23.39138603210449,25.0,-2.103973388671875,-5092.61279296875,51.00647735595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78350830078125,304.7670593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.73828125,18000.0,0.0,0.0,0.1120775192975997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519609838724136,0.1519652903079986,-4.295094186090864e-06,0.0,0.000113744434202,0.0,0.0,6.044407367706299,0.0,0.0,0.0,0.2780755162239074,4.0,0.0,1.0
318480,293.1288452148437,297.1499938964844,293.1499938964844,0.0319823026657104,-1097.13671875,304.1473083496094,0.6557800769805908,0.0765766128897667,0.0694373920559883,293.11962890625,297.1499938964844,293.1499938964844,0.0433896854519844,-1352.4775390625,304.1461181640625,0.6930781602859497,0.089837297797203,0.0856056436896324,293.125244140625,297.1499938964844,293.1499938964844,0.0430619828402996,-994.7543334960938,304.1466979980469,0.6920326352119446,0.089419350028038,0.06296057254076,292.9851379394531,297.1499938964844,293.1499938964844,0.1066678538918495,-2542.9384765625,304.1291809082031,0.8525545001029968,0.170952096581459,0.1611656695604324,293.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.5657373666763306,0.050000000745058,0.22833152115345,291.1057434082031,291.1499938964844,271.31005859375,270.6255187988281,284.1845397949219,293.30322265625,291.1055603027344,1.0,0.1706160604953766,1.0,1.0,0.9704363346099854,1.0,-0.7290382981300354,0.3026714920997619,0.426366776227951,0.1487203240394592,0.0,0.0,0.2129026502370834,23.39138603210449,25.0,-2.103973388671875,-5092.61279296875,51.00647735595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78350830078125,304.7670593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.73828125,18000.0,0.0,0.0,0.1120775192975997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519609838724136,0.1519652903079986,-4.295094186090864e-06,0.0,0.000113744434202,0.0,0.0,6.044407367706299,0.0,0.0,0.0,0.2780755162239074,4.0,0.0,1.0
318540,293.1280517578125,297.1499938964844,293.1499938964844,0.0325646102428436,-1106.94921875,304.147216796875,0.6587420105934143,0.0772710740566253,0.0700538381934166,293.1186828613281,297.1499938964844,293.1499938964844,0.0442217998206615,-1366.7802734375,304.1460266113281,0.6967564225196838,0.0908002257347107,0.0865054130554199,293.124267578125,297.1499938964844,293.1499938964844,0.043776337057352,-1003.8199462890624,304.1466064453125,0.6953492164611816,0.0902478098869323,0.063530296087265,292.978271484375,297.1499938964844,293.1499938964844,0.1110331043601036,-2626.388427734375,304.1288452148437,0.8628623485565186,0.1765213161706924,0.1664468795061111,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.566735029220581,0.050000000745058,0.2283017784357071,291.10467529296875,291.1499938964844,271.24090576171875,270.54986572265625,284.16070556640625,293.301513671875,291.1045837402344,1.0,0.1714297235012054,1.0,1.0,0.9703328013420104,1.0,-0.7378444075584412,0.3061409592628479,0.4317034184932709,0.151500403881073,0.0,0.0,0.219023048877716,23.33333396911621,25.0,-1.278921127319336,-5172.63671875,52.09027099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7529602050781,304.800537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.978515625,18000.0,0.0,0.0,0.1139112412929534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555898338556289,0.155594140291214,-4.301691660657525e-06,0.0,0.0001156054277089,0.0,0.0,6.204206943511963,0.0,0.0,0.0,0.2786968350410461,4.0,0.0,1.0
318600,293.1280517578125,297.1499938964844,293.1499938964844,0.0325646102428436,-1106.94921875,304.147216796875,0.6587420105934143,0.0772710740566253,0.0700538381934166,293.1186828613281,297.1499938964844,293.1499938964844,0.0442217998206615,-1366.7802734375,304.1460266113281,0.6967564225196838,0.0908002257347107,0.0865054130554199,293.124267578125,297.1499938964844,293.1499938964844,0.043776337057352,-1003.8199462890624,304.1466064453125,0.6953492164611816,0.0902478098869323,0.063530296087265,292.978271484375,297.1499938964844,293.1499938964844,0.1110331043601036,-2626.388427734375,304.1288452148437,0.8628623485565186,0.1765213161706924,0.1664468795061111,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.566735029220581,0.050000000745058,0.2283017784357071,291.10467529296875,291.1499938964844,271.24090576171875,270.54986572265625,284.16070556640625,293.301513671875,291.1045837402344,1.0,0.1714297235012054,1.0,1.0,0.9703328013420104,1.0,-0.7378444075584412,0.3061409592628479,0.4317034184932709,0.151500403881073,0.0,0.0,0.219023048877716,23.33333396911621,25.0,-1.278921127319336,-5172.63671875,52.09027099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7529602050781,304.800537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.978515625,18000.0,0.0,0.0,0.1139112412929534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555898338556289,0.155594140291214,-4.301691660657525e-06,0.0,0.0001156054277089,0.0,0.0,6.204206943511963,0.0,0.0,0.0,0.2786968350410461,4.0,0.0,1.0
318660,293.1273498535156,297.1499938964844,293.1499938964844,0.033151164650917,-1116.7730712890625,304.1471862792969,0.661673367023468,0.0779687240719795,0.0706748515367508,293.1177062988281,297.1499938964844,293.1499938964844,0.0450719781219959,-1381.4056396484375,304.1459350585937,0.7004160284996033,0.091792456805706,0.0874304696917533,293.1231994628906,297.1499938964844,293.1499938964844,0.0445175468921661,-1013.2306518554688,304.146484375,0.698680579662323,0.0911179482936859,0.0641255304217338,292.9726867675781,297.1499938964844,293.1499938964844,0.115359365940094,-2708.36669921875,304.1286926269531,0.872981607913971,0.1820107102394104,0.171641856431961,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.5676663517951965,0.050000000745058,0.228274255990982,291.1043395996094,291.1499938964844,271.17138671875,270.47412109375,284.1352844238281,293.29998779296875,291.1044006347656,1.0,0.1722661852836609,1.0,1.0,0.9702540636062622,1.0,-0.7466160655021667,0.3096405565738678,0.4369755387306213,0.1541859954595565,0.0,0.0,0.2251413315534591,23.285961151123047,25.0,-0.2515704035758972,-5254.7255859375,53.20074081420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.723388671875,304.8341979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.435546875,18000.0,0.0,0.0,0.1158553436398506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593208611011505,0.1593251675367355,-4.308626103011193e-06,0.0,0.0001175784491351,0.0,0.0,6.369658470153809,0.0,0.0,0.0,0.2793424427509308,4.0,0.0,1.0
318720,293.1273498535156,297.1499938964844,293.1499938964844,0.033151164650917,-1116.7730712890625,304.1471862792969,0.661673367023468,0.0779687240719795,0.0706748515367508,293.1177062988281,297.1499938964844,293.1499938964844,0.0450719781219959,-1381.4056396484375,304.1459350585937,0.7004160284996033,0.091792456805706,0.0874304696917533,293.1231994628906,297.1499938964844,293.1499938964844,0.0445175468921661,-1013.2306518554688,304.146484375,0.698680579662323,0.0911179482936859,0.0641255304217338,292.9726867675781,297.1499938964844,293.1499938964844,0.115359365940094,-2708.36669921875,304.1286926269531,0.872981607913971,0.1820107102394104,0.171641856431961,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.5676663517951965,0.050000000745058,0.228274255990982,291.1043395996094,291.1499938964844,271.17138671875,270.47412109375,284.1352844238281,293.29998779296875,291.1044006347656,1.0,0.1722661852836609,1.0,1.0,0.9702540636062622,1.0,-0.7466160655021667,0.3096405565738678,0.4369755387306213,0.1541859954595565,0.0,0.0,0.2251413315534591,23.285961151123047,25.0,-0.2515704035758972,-5254.7255859375,53.20074081420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.723388671875,304.8341979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.435546875,18000.0,0.0,0.0,0.1158553436398506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593208611011505,0.1593251675367355,-4.308626103011193e-06,0.0,0.0001175784491351,0.0,0.0,6.369658470153809,0.0,0.0,0.0,0.2793424427509308,4.0,0.0,1.0
318780,293.1267395019531,297.1499938964844,293.1499938964844,0.0337380245327949,-1126.5472412109375,304.1471252441406,0.6646010875701904,0.0786663815379142,0.0712965428829193,293.1166687011719,297.1499938964844,293.1499938964844,0.0459455028176307,-1396.451171875,304.1458435058594,0.7041158080101013,0.0928175747394561,0.0883870348334312,293.1220092773437,297.1499938964844,293.1499938964844,0.0452957935631275,-1023.1201171875,304.1463623046875,0.7021008729934692,0.0920361131429672,0.0647547394037246,292.9678955078125,297.1499938964844,293.1499938964844,0.119685061275959,-2789.65673828125,304.12860107421875,0.8830077052116394,0.1874766945838928,0.1768023520708084,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.5685741305351257,0.050000000745058,0.228247657418251,291.104736328125,291.1499938964844,271.1018371582031,270.3986511230469,284.1092224121094,293.2986145019531,291.1048583984375,1.0,0.1731230020523071,1.0,1.0,0.970175325870514,1.0,-0.7554269433021545,0.3131776452064514,0.4422492682933807,0.156852439045906,0.0,0.0,0.2311558425426483,23.244115829467773,25.0,0.6483673453330994,-5338.046875,54.341793060302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69598388671875,304.8673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.142578125,18000.0,0.0,0.0,0.1178921982645988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630888432264328,0.1630931496620178,-4.315788373787655e-06,0.0,0.0001196455923491,0.0,0.0,6.537967205047607,0.0,0.0,0.0,0.280001699924469,4.0,0.0,1.0
318840,293.1267395019531,297.1499938964844,293.1499938964844,0.0337380245327949,-1126.5472412109375,304.1471252441406,0.6646010875701904,0.0786663815379142,0.0712965428829193,293.1166687011719,297.1499938964844,293.1499938964844,0.0459455028176307,-1396.451171875,304.1458435058594,0.7041158080101013,0.0928175747394561,0.0883870348334312,293.1220092773437,297.1499938964844,293.1499938964844,0.0452957935631275,-1023.1201171875,304.1463623046875,0.7021008729934692,0.0920361131429672,0.0647547394037246,292.9678955078125,297.1499938964844,293.1499938964844,0.119685061275959,-2789.65673828125,304.12860107421875,0.8830077052116394,0.1874766945838928,0.1768023520708084,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.5685741305351257,0.050000000745058,0.228247657418251,291.104736328125,291.1499938964844,271.1018371582031,270.3986511230469,284.1092224121094,293.2986145019531,291.1048583984375,1.0,0.1731230020523071,1.0,1.0,0.970175325870514,1.0,-0.7554269433021545,0.3131776452064514,0.4422492682933807,0.156852439045906,0.0,0.0,0.2311558425426483,23.244115829467773,25.0,0.6483673453330994,-5338.046875,54.341793060302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69598388671875,304.8673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.142578125,18000.0,0.0,0.0,0.1178921982645988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630888432264328,0.1630931496620178,-4.315788373787655e-06,0.0,0.0001196455923491,0.0,0.0,6.537967205047607,0.0,0.0,0.0,0.280001699924469,4.0,0.0,1.0
318900,293.12646484375,297.1499938964844,293.1499938964844,0.0340315103530883,-1131.4176025390625,304.1471252441406,0.6660658121109009,0.0790149345993995,0.0716072097420692,293.1161499023437,297.1499938964844,293.1499938964844,0.0463905669748783,-1404.126953125,304.1457824707031,0.7059808969497681,0.0933408811688423,0.0888761505484581,293.12139892578125,297.1499938964844,293.1499938964844,0.0456977970898151,-1028.233642578125,304.14630126953125,0.7038426399230957,0.0925106406211853,0.065080888569355,292.9657287597656,297.1499938964844,293.1499938964844,0.1218555644154548,-2830.203125,304.1285400390625,0.8879911303520203,0.1902064830064773,0.1793787479400634,293.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10504150390625,0.5690235495567322,0.050000000745058,0.2282345592975616,291.1051025390625,291.1499938964844,271.0671691894531,270.36114501953125,284.09600830078125,293.2980041503906,291.1052551269531,1.0,0.173558622598648,1.0,1.0,0.9701359272003174,1.0,-0.7598546147346497,0.314963161945343,0.4448914527893066,0.1581811159849167,0.0,0.0,0.2341116964817047,23.224647521972656,25.0,0.9360173940658568,-5380.03515625,54.92426681518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6834716796875,304.8836364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17984.05859375,18000.0,0.0,0.0,0.1189390271902084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649737656116485,0.1649780869483947,-4.319424988352694e-06,0.0,0.0001207079913001,0.0,0.0,6.622622489929199,0.0,0.0,0.0,0.2803341448307037,4.0,0.0,1.0
318960,293.126220703125,297.1499938964844,293.1499938964844,0.0343251600861549,-1136.2806396484375,304.1471252441406,0.6675305962562561,0.0793631672859191,0.0719176977872848,293.1156616210937,297.1499938964844,293.1499938964844,0.0468402542173862,-1411.890625,304.1457214355469,0.7078516483306885,0.0938699766993522,0.0893711969256401,293.12078857421875,297.1499938964844,293.1499938964844,0.0461069196462631,-1033.4422607421875,304.146240234375,0.7055993676185608,0.0929935202002525,0.0654133185744285,292.9637451171875,297.1499938964844,293.1499938964844,0.1240316703915596,-2870.697509765625,304.12847900390625,0.892946720123291,0.19293312728405,0.1819527447223663,293.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054382324219,0.5694701671600342,0.050000000745058,0.228221595287323,291.10552978515625,291.1499938964844,271.0326232910156,270.3238830566406,284.08270263671875,293.2973937988281,291.1056823730469,1.0,0.17399862408638,1.0,1.0,0.9701133966445924,1.0,-0.7642940282821655,0.3167580664157867,0.4475359618663788,0.1595060229301452,0.0,0.0,0.2370341569185257,23.20609664916992,25.0,1.1339752674102783,-5422.23388671875,55.51433944702149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6719055175781,304.89990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.982421875,18000.0,0.0,0.0,0.1200002804398536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668582707643509,0.1668625921010971,-4.323088433011435e-06,0.0,0.0001217850294779,0.0,0.0,6.70755672454834,0.0,0.0,0.0,0.2806681394577026,4.0,0.0,1.0
319020,293.1257629394531,297.1499938964844,293.1499938964844,0.0349126271903514,-1145.98193359375,304.1470947265625,0.6704545021057129,0.0800584256649017,0.0725377425551414,293.1146545410156,297.1499938964844,293.1499938964844,0.0477505736052989,-1427.6346435546875,304.1456298828125,0.711540699005127,0.0949422866106033,0.0903758034110069,293.1195678710937,297.1499938964844,293.1499938964844,0.0469425879418849,-1044.0966796875,304.1460876464844,0.7091352939605713,0.0939800664782524,0.0660938024520874,292.960205078125,297.1499938964844,293.1499938964844,0.1283950507640838,-2951.431396484375,304.1283874511719,0.9027346968650818,0.1983686536550521,0.1870866119861602,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.5703516602516174,0.050000000745058,0.2281961590051651,291.1064758300781,291.1499938964844,270.96405029296875,270.2501220703125,284.0559387207031,293.2963256835937,291.1066589355469,1.0,0.1748905777931213,1.0,1.0,0.9700682759284972,1.0,-0.7731915712356567,0.3203698098659515,0.4528217613697052,0.1621426045894622,0.0,0.0,0.2427751719951629,23.17205047607422,25.0,1.3866671323776243,-5507.21337890625,56.71571350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65191650390625,304.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.845703125,18000.0,0.0,0.0,0.1221541985869407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170623168349266,0.1706275045871734,-4.330491265136516e-06,0.0,0.0001239709818037,0.0,0.0,6.878147125244141,0.0,0.0,0.0,0.2813403308391571,4.0,0.0,1.0
319080,293.1257629394531,297.1499938964844,293.1499938964844,0.0349126271903514,-1145.98193359375,304.1470947265625,0.6704545021057129,0.0800584256649017,0.0725377425551414,293.1146545410156,297.1499938964844,293.1499938964844,0.0477505736052989,-1427.6346435546875,304.1456298828125,0.711540699005127,0.0949422866106033,0.0903758034110069,293.1195678710937,297.1499938964844,293.1499938964844,0.0469425879418849,-1044.0966796875,304.1460876464844,0.7091352939605713,0.0939800664782524,0.0660938024520874,292.960205078125,297.1499938964844,293.1499938964844,0.1283950507640838,-2951.431396484375,304.1283874511719,0.9027346968650818,0.1983686536550521,0.1870866119861602,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.5703516602516174,0.050000000745058,0.2281961590051651,291.1064758300781,291.1499938964844,270.96405029296875,270.2501220703125,284.0559387207031,293.2963256835937,291.1066589355469,1.0,0.1748905777931213,1.0,1.0,0.9700682759284972,1.0,-0.7731915712356567,0.3203698098659515,0.4528217613697052,0.1621426045894622,0.0,0.0,0.2427751719951629,23.17205047607422,25.0,1.3866671323776243,-5507.21337890625,56.71571350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65191650390625,304.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.845703125,18000.0,0.0,0.0,0.1221541985869407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170623168349266,0.1706275045871734,-4.330491265136516e-06,0.0,0.0001239709818037,0.0,0.0,6.878147125244141,0.0,0.0,0.0,0.2813403308391571,4.0,0.0,1.0
319140,293.1253662109375,297.1499938964844,293.1499938964844,0.0354997366666793,-1155.644287109375,304.1470947265625,0.6733599901199341,0.0807513445615768,0.0731560736894607,293.1137084960937,297.1499938964844,293.1499938964844,0.0486718602478504,-1443.6082763671875,304.14556884765625,0.7150952816009521,0.0960293114185333,0.0913958996534347,293.118408203125,297.1499938964844,293.1499938964844,0.0477969385683536,-1055.012451171875,304.1459655761719,0.7125940918922424,0.0949891805648803,0.0667914971709251,292.95733642578125,297.1499938964844,293.1499938964844,0.1327608674764633,-3031.609130859375,304.1283264160156,0.9128180146217346,0.2037646770477295,0.1921875029802322,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.5712106823921204,0.050000000745058,0.228171557188034,291.1075439453125,291.1499938964844,270.8964538574219,270.17779541015625,284.0290832519531,293.2953796386719,291.1077575683594,1.0,0.1757969558238983,1.0,1.0,0.9700232148170472,1.0,-0.7820877432823181,0.3239989578723907,0.4580887854099273,0.164756491780281,0.0,0.0,0.2483635246753692,23.142799377441406,25.0,1.5465803146362305,-5592.7490234375,57.94306564331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365051269531,304.96630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.771484375,18000.0,0.0,0.0,0.1243340224027633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17437045276165,0.1743747889995575,-4.337981408752967e-06,0.0,0.0001261832221643,0.0,0.0,7.049173355102539,0.0,0.0,0.0,0.2820160686969757,4.0,0.0,1.0
319200,293.1253662109375,297.1499938964844,293.1499938964844,0.0354997366666793,-1155.644287109375,304.1470947265625,0.6733599901199341,0.0807513445615768,0.0731560736894607,293.1137084960937,297.1499938964844,293.1499938964844,0.0486718602478504,-1443.6082763671875,304.14556884765625,0.7150952816009521,0.0960293114185333,0.0913958996534347,293.118408203125,297.1499938964844,293.1499938964844,0.0477969385683536,-1055.012451171875,304.1459655761719,0.7125940918922424,0.0949891805648803,0.0667914971709251,292.95733642578125,297.1499938964844,293.1499938964844,0.1327608674764633,-3031.609130859375,304.1283264160156,0.9128180146217346,0.2037646770477295,0.1921875029802322,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.5712106823921204,0.050000000745058,0.228171557188034,291.1075439453125,291.1499938964844,270.8964538574219,270.17779541015625,284.0290832519531,293.2953796386719,291.1077575683594,1.0,0.1757969558238983,1.0,1.0,0.9700232148170472,1.0,-0.7820877432823181,0.3239989578723907,0.4580887854099273,0.164756491780281,0.0,0.0,0.2483635246753692,23.142799377441406,25.0,1.5465803146362305,-5592.7490234375,57.94306564331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365051269531,304.96630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.771484375,18000.0,0.0,0.0,0.1243340224027633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17437045276165,0.1743747889995575,-4.337981408752967e-06,0.0,0.0001261832221643,0.0,0.0,7.049173355102539,0.0,0.0,0.0,0.2820160686969757,4.0,0.0,1.0
319260,293.12506103515625,297.1499938964844,293.1499938964844,0.0360852591693401,-1165.2518310546875,304.1470947265625,0.6762326955795288,0.0814406424760818,0.0737716630101203,293.11285400390625,297.1499938964844,293.1499938964844,0.0495989173650741,-1459.7254638671875,304.1455078125,0.7185295224189758,0.0971253216266632,0.0924259796738624,293.1173095703125,297.1499938964844,293.1499938964844,0.0486633293330669,-1066.10791015625,304.1458740234375,0.7159373164176941,0.0960135608911514,0.0675012022256851,292.9551086425781,297.1499938964844,293.1499938964844,0.1371111273765564,-3110.921142578125,304.1282958984375,0.923248827457428,0.2090991884469986,0.197235494852066,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5720396041870117,0.050000000745058,0.2281479835510254,291.1087341308594,291.1499938964844,270.8302307128906,270.10723876953125,284.0023498535156,293.2945251464844,291.10894775390625,1.0,0.1767148524522781,1.0,1.0,0.9700008630752563,1.0,-0.7909448146820068,0.3276281058788299,0.4633167088031769,0.1673389971256256,0.0,0.0,0.2537866830825805,23.1190185546875,25.0,1.6980444192886353,-5678.5087890625,59.19225692749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.625732421875,305.0008239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17983.751953125,18000.0,0.0,0.0,0.1265191286802292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780871599912643,0.1780914962291717,-4.345531124272384e-06,0.0,0.0001284008321817,0.0,0.0,7.2200446128845215,0.0,0.0,0.0,0.2826929688453674,4.0,0.0,1.0
319320,293.12506103515625,297.1499938964844,293.1499938964844,0.0360852591693401,-1165.2518310546875,304.1470947265625,0.6762326955795288,0.0814406424760818,0.0737716630101203,293.11285400390625,297.1499938964844,293.1499938964844,0.0495989173650741,-1459.7254638671875,304.1455078125,0.7185295224189758,0.0971253216266632,0.0924259796738624,293.1173095703125,297.1499938964844,293.1499938964844,0.0486633293330669,-1066.10791015625,304.1458740234375,0.7159373164176941,0.0960135608911514,0.0675012022256851,292.9551086425781,297.1499938964844,293.1499938964844,0.1371111273765564,-3110.921142578125,304.1282958984375,0.923248827457428,0.2090991884469986,0.197235494852066,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5720396041870117,0.050000000745058,0.2281479835510254,291.1087341308594,291.1499938964844,270.8302307128906,270.10723876953125,284.0023498535156,293.2945251464844,291.10894775390625,1.0,0.1767148524522781,1.0,1.0,0.9700008630752563,1.0,-0.7909448146820068,0.3276281058788299,0.4633167088031769,0.1673389971256256,0.0,0.0,0.2537866830825805,23.1190185546875,25.0,1.6980444192886353,-5678.5087890625,59.19225692749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.625732421875,305.0008239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17983.751953125,18000.0,0.0,0.0,0.1265191286802292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780871599912643,0.1780914962291717,-4.345531124272384e-06,0.0,0.0001284008321817,0.0,0.0,7.2200446128845215,0.0,0.0,0.0,0.2826929688453674,4.0,0.0,1.0
319380,293.1247863769531,297.1499938964844,293.1499938964844,0.0366676375269889,-1174.7825927734375,304.1470947265625,0.6790557503700256,0.082124724984169,0.0743831992149353,293.112060546875,297.1499938964844,293.1499938964844,0.0505272410809993,-1475.9105224609375,304.1454467773437,0.7218547463417053,0.0982253775000572,0.0934613421559333,293.1163024902344,297.1499938964844,293.1499938964844,0.0495361126959323,-1077.31298828125,304.1457824707031,0.7191712260246277,0.0970469862222671,0.0682185441255569,292.9535827636719,297.1499938964844,293.1499938964844,0.1414249986410141,-3189.013916015625,304.1283264160156,0.9335113763809204,0.2143480330705642,0.2022081017494201,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5728293657302856,0.050000000745058,0.228125661611557,291.11004638671875,291.1499938964844,270.7656555175781,270.038818359375,283.9759216308594,293.2938232421875,291.1102905273437,1.0,0.1776413023471832,1.0,1.0,0.9699785113334656,1.0,-0.7997235655784607,0.3312405049800873,0.4684830605983734,0.1698816120624542,0.0,0.0,0.2590257525444031,23.10151481628418,25.0,1.8569269180297847,-5764.0634765625,60.45878601074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6195983886719,305.036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.81640625,18000.0,0.0,0.0,0.128691628575325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817552000284195,0.1817595511674881,-4.353109034127556e-06,0.0,0.0001306056510657,0.0,0.0,7.389925479888916,0.0,0.0,0.0,0.2833677232265472,4.0,0.0,1.0
319440,293.1247863769531,297.1499938964844,293.1499938964844,0.0366676375269889,-1174.7825927734375,304.1470947265625,0.6790557503700256,0.082124724984169,0.0743831992149353,293.112060546875,297.1499938964844,293.1499938964844,0.0505272410809993,-1475.9105224609375,304.1454467773437,0.7218547463417053,0.0982253775000572,0.0934613421559333,293.1163024902344,297.1499938964844,293.1499938964844,0.0495361126959323,-1077.31298828125,304.1457824707031,0.7191712260246277,0.0970469862222671,0.0682185441255569,292.9535827636719,297.1499938964844,293.1499938964844,0.1414249986410141,-3189.013916015625,304.1283264160156,0.9335113763809204,0.2143480330705642,0.2022081017494201,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5728293657302856,0.050000000745058,0.228125661611557,291.11004638671875,291.1499938964844,270.7656555175781,270.038818359375,283.9759216308594,293.2938232421875,291.1102905273437,1.0,0.1776413023471832,1.0,1.0,0.9699785113334656,1.0,-0.7997235655784607,0.3312405049800873,0.4684830605983734,0.1698816120624542,0.0,0.0,0.2590257525444031,23.10151481628418,25.0,1.8569269180297847,-5764.0634765625,60.45878601074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6195983886719,305.036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.81640625,18000.0,0.0,0.0,0.128691628575325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817552000284195,0.1817595511674881,-4.353109034127556e-06,0.0,0.0001306056510657,0.0,0.0,7.389925479888916,0.0,0.0,0.0,0.2833677232265472,4.0,0.0,1.0
319500,293.12469482421875,297.1499938964844,293.1499938964844,0.0369570963084697,-1179.5113525390625,304.1470947265625,0.6804430484771729,0.0824642404913902,0.0746869519352912,293.1117248535156,297.1499938964844,293.1499938964844,0.050990555435419,-1484.005859375,304.1454467773437,0.7234784960746765,0.0987754240632057,0.093979574739933,293.1158142089844,297.1499938964844,293.1499938964844,0.0499732196331024,-1082.9356689453125,304.145751953125,0.7207481861114502,0.0975652113556861,0.0685787498950958,292.9530944824219,297.1499938964844,293.1499938964844,0.1435611993074417,-3227.484130859375,304.1283874511719,0.9384695887565612,0.2169321030378341,0.20465849339962,293.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.110595703125,0.5732066631317139,0.050000000745058,0.228115051984787,291.1107482910156,291.1499938964844,270.7341003417969,270.00555419921875,283.9628601074219,293.2935485839844,291.1109924316406,1.0,0.1781066954135894,1.0,1.0,0.9699673652648926,1.0,-0.8040706515312195,0.3330347836017608,0.4710358679294586,0.1711348295211792,0.0,0.0,0.2615704834461212,23.09536361694336,25.0,1.936617493629456,-5806.61376953125,61.09694290161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6181945800781,305.05450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.884765625,18000.0,0.0,0.0,0.1297679394483566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835649460554123,0.1835692971944809,-4.356895715318387e-06,0.0,0.0001316979614784,0.0,0.0,7.474207401275635,0.0,0.0,0.0,0.2837031185626983,4.0,0.0,1.0
319560,293.1246032714844,297.1499938964844,293.1499938964844,0.0372451394796371,-1184.2120361328125,304.1470947265625,0.6818116903305054,0.0828017443418502,0.0749891251325607,293.11138916015625,297.1499938964844,293.1499938964844,0.0514526516199111,-1492.0919189453125,304.1454162597656,0.725077211856842,0.0993247106671333,0.094497449696064,293.1153869628906,297.1499938964844,293.1499938964844,0.0504099614918231,-1088.56103515625,304.145751953125,0.7222990393638611,0.0980834439396858,0.0689392834901809,292.9527893066406,297.1499938964844,293.1499938964844,0.1456800550222396,-3265.51318359375,304.12847900390625,0.943273663520813,0.2194853723049163,0.2070813477039337,293.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.5735710859298706,0.050000000745058,0.2281048446893692,291.1114807128906,291.1499938964844,270.7030944824219,269.9729309082031,283.9499816894531,293.29327392578125,291.1117248535156,1.0,0.1785729080438614,1.0,1.0,0.9699700474739076,1.0,-0.8083831071853638,0.3348178565502167,0.4735652506351471,0.1723740547895431,0.0,0.0,0.2640635967254638,23.09102249145508,25.0,2.016442060470581,-5848.93701171875,61.73746490478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6178894042969,305.0728454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17983.970703125,18000.0,0.0,0.0,0.1308351904153823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853560358285904,0.1853604018688202,-4.360673756309552e-06,0.0,0.0001327810896327,0.0,0.0,7.557925701141357,0.0,0.0,0.0,0.2840367257595062,4.0,0.0,1.0
319620,293.1244812011719,297.1499938964844,293.1499938964844,0.0378159806132316,-1193.514892578125,304.1471252441406,0.6844844222068787,0.0834698230028152,0.0755877867341041,293.1108093261719,297.1499938964844,293.1499938964844,0.052371297031641,-1508.2030029296875,304.1454162597656,0.7281998991966248,0.1004189252853393,0.095530055463314,293.1146240234375,297.1499938964844,293.1499938964844,0.0512798950076103,-1099.7889404296875,304.1457214355469,0.7253218293190002,0.0991173535585403,0.0696594193577766,292.9527587890625,297.1499938964844,293.1499938964844,0.149854227900505,-3340.06005859375,304.1286926269531,0.9523415565490724,0.2244861871004104,0.211832195520401,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.5742571949958801,0.050000000745058,0.2280856668949127,291.113037109375,291.1499938964844,270.64288330078125,269.9099426269531,283.9246826171875,293.2928466796875,291.1133117675781,1.0,0.179505854845047,1.0,1.0,0.9699754118919371,1.0,-0.8168841600418091,0.3383428752422333,0.4785413146018982,0.1748062223196029,0.0,0.0,0.2688881158828735,23.08802795410156,25.0,2.174746513366699,-5932.669921875,63.02265930175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6202697753906,305.110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.201171875,18000.0,0.0,0.0,0.1329359710216522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888739764690399,0.1888783425092697,-4.368186637293547e-06,0.0,0.0001349131198367,0.0,0.0,7.723257064819336,0.0,0.0,0.0,0.2846966683864593,4.0,0.0,1.0
319680,293.1244812011719,297.1499938964844,293.1499938964844,0.0378159806132316,-1193.514892578125,304.1471252441406,0.6844844222068787,0.0834698230028152,0.0755877867341041,293.1108093261719,297.1499938964844,293.1499938964844,0.052371297031641,-1508.2030029296875,304.1454162597656,0.7281998991966248,0.1004189252853393,0.095530055463314,293.1146240234375,297.1499938964844,293.1499938964844,0.0512798950076103,-1099.7889404296875,304.1457214355469,0.7253218293190002,0.0991173535585403,0.0696594193577766,292.9527587890625,297.1499938964844,293.1499938964844,0.149854227900505,-3340.06005859375,304.1286926269531,0.9523415565490724,0.2244861871004104,0.211832195520401,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.5742571949958801,0.050000000745058,0.2280856668949127,291.113037109375,291.1499938964844,270.64288330078125,269.9099426269531,283.9246826171875,293.2928466796875,291.1133117675781,1.0,0.179505854845047,1.0,1.0,0.9699754118919371,1.0,-0.8168841600418091,0.3383428752422333,0.4785413146018982,0.1748062223196029,0.0,0.0,0.2688881158828735,23.08802795410156,25.0,2.174746513366699,-5932.669921875,63.02265930175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6202697753906,305.110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.201171875,18000.0,0.0,0.0,0.1329359710216522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888739764690399,0.1888783425092697,-4.368186637293547e-06,0.0,0.0001349131198367,0.0,0.0,7.723257064819336,0.0,0.0,0.0,0.2846966683864593,4.0,0.0,1.0
319740,293.1244201660156,297.1499938964844,293.1499938964844,0.0383782349526882,-1202.6630859375,304.1471252441406,0.6870545148849487,0.0841268897056579,0.0761773809790611,293.1103515625,297.1499938964844,293.1499938964844,0.0532794557511806,-1524.17919921875,304.1454467773437,0.7312179803848267,0.101503275334835,0.0965550392866134,293.1139831542969,297.1499938964844,293.1499938964844,0.0521410927176475,-1110.9344482421875,304.1457214355469,0.7282335758209229,0.1001422554254531,0.0703749731183052,292.9535827636719,297.1499938964844,293.1499938964844,0.1539208739995956,-3412.220947265625,304.1290283203125,0.9606019258499146,0.2293208241462707,0.2164328098297119,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5748775601387024,0.050000000745058,0.2280684262514114,291.1146850585937,291.1499938964844,270.5853576660156,269.8501892089844,283.9002380371094,293.2926025390625,291.114990234375,1.0,0.1804361939430236,1.0,1.0,0.9699808359146118,1.0,-0.8251817226409912,0.341796338558197,0.4833853840827942,0.1771665513515472,0.0,0.0,0.2734822332859039,23.09332275390625,25.0,2.321242094039917,-6014.7412109375,64.30790710449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62646484375,305.1479187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.529296875,18000.0,0.0,0.0,0.1349811404943466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922890245914459,0.1922934055328369,-4.375602202344453e-06,0.0,0.0001369886886095,0.0,0.0,7.88491678237915,0.0,0.0,0.0,0.2853434383869171,4.0,0.0,1.0
319800,293.1244201660156,297.1499938964844,293.1499938964844,0.0383782349526882,-1202.6630859375,304.1471252441406,0.6870545148849487,0.0841268897056579,0.0761773809790611,293.1103515625,297.1499938964844,293.1499938964844,0.0532794557511806,-1524.17919921875,304.1454467773437,0.7312179803848267,0.101503275334835,0.0965550392866134,293.1139831542969,297.1499938964844,293.1499938964844,0.0521410927176475,-1110.9344482421875,304.1457214355469,0.7282335758209229,0.1001422554254531,0.0703749731183052,292.9535827636719,297.1499938964844,293.1499938964844,0.1539208739995956,-3412.220947265625,304.1290283203125,0.9606019258499146,0.2293208241462707,0.2164328098297119,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5748775601387024,0.050000000745058,0.2280684262514114,291.1146850585937,291.1499938964844,270.5853576660156,269.8501892089844,283.9002380371094,293.2926025390625,291.114990234375,1.0,0.1804361939430236,1.0,1.0,0.9699808359146118,1.0,-0.8251817226409912,0.341796338558197,0.4833853840827942,0.1771665513515472,0.0,0.0,0.2734822332859039,23.09332275390625,25.0,2.321242094039917,-6014.7412109375,64.30790710449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62646484375,305.1479187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.529296875,18000.0,0.0,0.0,0.1349811404943466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922890245914459,0.1922934055328369,-4.375602202344453e-06,0.0,0.0001369886886095,0.0,0.0,7.88491678237915,0.0,0.0,0.0,0.2853434383869171,4.0,0.0,1.0
319860,293.1244506835937,297.1499938964844,293.1499938964844,0.0389303602278232,-1211.634765625,304.1471862792969,0.6895042657852173,0.0847712382674217,0.0767564252018928,293.11004638671875,297.1499938964844,293.1499938964844,0.05417200922966,-1539.9300537109375,304.1454772949219,0.7341181039810181,0.1025711521506309,0.0975665152072906,293.113525390625,297.1499938964844,293.1499938964844,0.0529854260385036,-1121.8917236328125,304.1457214355469,0.7310147881507874,0.1011476665735244,0.0710791051387786,292.9552307128906,297.1499938964844,293.1499938964844,0.1578560769557953,-3481.618408203125,304.12945556640625,0.9680120944976808,0.2339626252651214,0.2208587378263473,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.5754221677780151,0.050000000745058,0.228053331375122,291.116455078125,291.1499938964844,270.5308532714844,269.7940673828125,283.8768310546875,293.29248046875,291.1167297363281,1.0,0.1813595741987228,1.0,1.0,0.9700058698654176,1.0,-0.833229660987854,0.3451576828956604,0.488072007894516,0.1794419139623642,0.0,0.0,0.2778383791446686,23.10762405395508,25.0,2.411957025527954,-6094.36962890625,65.58609771728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360778808594,305.1864624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.94140625,18000.0,0.0,0.0,0.1369605809450149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955869197845459,0.1955913007259369,-4.382879524200689e-06,0.0,0.0001389975805068,0.0,0.0,8.042137145996094,0.0,0.0,0.0,0.2859737873077392,4.0,0.0,1.0
319920,293.1244506835937,297.1499938964844,293.1499938964844,0.0389303602278232,-1211.634765625,304.1471862792969,0.6895042657852173,0.0847712382674217,0.0767564252018928,293.11004638671875,297.1499938964844,293.1499938964844,0.05417200922966,-1539.9300537109375,304.1454772949219,0.7341181039810181,0.1025711521506309,0.0975665152072906,293.113525390625,297.1499938964844,293.1499938964844,0.0529854260385036,-1121.8917236328125,304.1457214355469,0.7310147881507874,0.1011476665735244,0.0710791051387786,292.9552307128906,297.1499938964844,293.1499938964844,0.1578560769557953,-3481.618408203125,304.12945556640625,0.9680120944976808,0.2339626252651214,0.2208587378263473,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.5754221677780151,0.050000000745058,0.228053331375122,291.116455078125,291.1499938964844,270.5308532714844,269.7940673828125,283.8768310546875,293.29248046875,291.1167297363281,1.0,0.1813595741987228,1.0,1.0,0.9700058698654176,1.0,-0.833229660987854,0.3451576828956604,0.488072007894516,0.1794419139623642,0.0,0.0,0.2778383791446686,23.10762405395508,25.0,2.411957025527954,-6094.36962890625,65.58609771728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360778808594,305.1864624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.94140625,18000.0,0.0,0.0,0.1369605809450149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955869197845459,0.1955913007259369,-4.382879524200689e-06,0.0,0.0001389975805068,0.0,0.0,8.042137145996094,0.0,0.0,0.0,0.2859737873077392,4.0,0.0,1.0
