time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
319980,293.1245422363281,297.1499938964844,293.1499938964844,0.0394707396626472,-1220.4080810546875,304.147216796875,0.6918126940727234,0.0854003429412841,0.0773228108882904,293.1098937988281,297.1499938964844,293.1499938964844,0.0550450906157493,-1555.3878173828125,304.1455383300781,0.7368831634521484,0.103617824614048,0.0985592827200889,293.1132507324219,297.1499938964844,293.1499938964844,0.0538072325289249,-1132.58740234375,304.1457824707031,0.7336458563804626,0.102127619087696,0.0717665180563926,292.9577941894531,297.1499938964844,293.1499938964844,0.1616310477256775,-3547.796630859375,304.1300048828125,0.974560022354126,0.2383786886930465,0.2250787317752838,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.5758795142173767,0.050000000745058,0.2280406802892685,291.1181640625,291.1499938964844,270.479736328125,269.741943359375,283.8546142578125,293.29254150390625,291.11846923828125,1.0,0.1822710782289505,1.0,1.0,0.9700309038162231,1.0,-0.8409757018089294,0.3484047353267669,0.4925709664821625,0.1816181540489196,0.0,0.0,0.2819662392139435,23.131755828857425,25.0,2.5755186080932617,-6172.13232421875,66.84888458251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6489562988281,305.2253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.37109375,18000.0,0.0,0.0,0.1388617157936096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987622678279876,0.1987666487693786,-4.389982677821536e-06,0.0,0.0001409269898431,0.0,0.0,8.194537162780762,0.0,0.0,0.0,0.2865859568119049,4.0,0.0,1.0
320040,293.1245422363281,297.1499938964844,293.1499938964844,0.0394707396626472,-1220.4080810546875,304.147216796875,0.6918126940727234,0.0854003429412841,0.0773228108882904,293.1098937988281,297.1499938964844,293.1499938964844,0.0550450906157493,-1555.3878173828125,304.1455383300781,0.7368831634521484,0.103617824614048,0.0985592827200889,293.1132507324219,297.1499938964844,293.1499938964844,0.0538072325289249,-1132.58740234375,304.1457824707031,0.7336458563804626,0.102127619087696,0.0717665180563926,292.9577941894531,297.1499938964844,293.1499938964844,0.1616310477256775,-3547.796630859375,304.1300048828125,0.974560022354126,0.2383786886930465,0.2250787317752838,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.5758795142173767,0.050000000745058,0.2280406802892685,291.1181640625,291.1499938964844,270.479736328125,269.741943359375,283.8546142578125,293.29254150390625,291.11846923828125,1.0,0.1822710782289505,1.0,1.0,0.9700309038162231,1.0,-0.8409757018089294,0.3484047353267669,0.4925709664821625,0.1816181540489196,0.0,0.0,0.2819662392139435,23.131755828857425,25.0,2.5755186080932617,-6172.13232421875,66.84888458251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6489562988281,305.2253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.37109375,18000.0,0.0,0.0,0.1388617157936096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987622678279876,0.1987666487693786,-4.389982677821536e-06,0.0,0.0001409269898431,0.0,0.0,8.194537162780762,0.0,0.0,0.0,0.2865859568119049,4.0,0.0,1.0
320100,293.1246032714844,297.1499938964844,293.1499938964844,0.0397339202463626,-1224.6734619140625,304.1472473144531,0.6929088830947876,0.0857084169983863,0.0776005834341049,293.10986328125,297.1499938964844,293.1499938964844,0.0554712936282157,-1562.946533203125,304.14556884765625,0.7382118701934814,0.1041323691606521,0.0990477800369262,293.1131896972656,297.1499938964844,293.1499938964844,0.0542066656053066,-1137.793212890625,304.14581298828125,0.7349025011062622,0.1026072651147842,0.0721033066511154,292.9594116210937,297.1499938964844,293.1499938964844,0.1634441018104553,-3579.43505859375,304.1303405761719,0.9775179624557496,0.2404922395944595,0.2271025776863098,293.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191101074219,0.5760733485221863,0.050000000745058,0.2280353158712387,291.1193542480469,291.1499938964844,270.45556640625,269.71746826171875,283.843994140625,293.29266357421875,291.1197814941406,1.0,0.1827208250761032,1.0,1.0,0.970043420791626,1.0,-0.8447222113609314,0.3499796390533447,0.4947425723075866,0.1826652884483337,0.0,0.0,0.2838903963565826,23.14759826660156,25.0,3.334752321243286,-6211.298828125,67.4720230102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6562805175781,305.2427062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.748046875,18000.0,0.0,0.0,0.1397827118635177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002846598625183,0.2002890408039093,-4.393458311824361e-06,0.0,0.0001418616739101,0.0,0.0,8.268031120300293,0.0,0.0,0.0,0.2868815660476684,4.0,0.0,1.0
320160,293.12469482421875,297.1499938964844,293.1499938964844,0.0399911254644393,-1228.834716796875,304.14727783203125,0.6939650774002075,0.0860118493437767,0.0778744891285896,293.10986328125,297.1499938964844,293.1499938964844,0.0558891966938972,-1570.363525390625,304.1455993652344,0.7395039796829224,0.1046408042311668,0.0995307862758636,293.1131591796875,297.1499938964844,293.1499938964844,0.0545971021056175,-1142.8841552734375,304.1458740234375,0.7361196279525757,0.1030798330903053,0.0724353566765785,292.9613037109375,297.1499938964844,293.1499938964844,0.1652009934186935,-3609.99755859375,304.1307373046875,0.9802740216255188,0.242539182305336,0.2290657013654709,293.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.5762434601783752,0.050000000745058,0.2280306220054626,291.1209716796875,291.1499938964844,270.4323425292969,269.69415283203125,283.8337707519531,293.2928161621094,291.1215515136719,1.0,0.1831658780574798,1.0,1.0,0.9700661897659302,1.0,-0.8483797311782837,0.3515197932720184,0.4968599081039428,0.1836833506822586,0.0,0.0,0.2856603860855102,23.165922164916992,25.0,4.2418084144592285,-6249.4833984375,68.08857727050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6639404296875,305.2581787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.42578125,18000.0,0.0,0.0,0.1406856179237365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2017180621623993,0.2017224580049514,-4.396822077978868e-06,0.0,0.0001427780080121,0.0,0.0,8.337576866149902,0.0,0.0,0.0,0.2871621549129486,4.0,0.0,1.0
320220,293.1249389648437,297.1499938964844,293.1499938964844,0.0404916293919086,-1236.9261474609375,304.1473388671875,0.6959452629089355,0.0866030976176261,0.0784091427922248,293.1099548339844,297.1499938964844,293.1499938964844,0.0567054487764835,-1584.881591796875,304.1457214355469,0.7419686913490295,0.1056376695632934,0.1004787608981132,293.1132202148437,297.1499938964844,293.1499938964844,0.0553562119603157,-1152.8006591796875,304.14599609375,0.7384260892868042,0.1040019616484642,0.0730840489268302,292.9657592773437,297.1499938964844,293.1499938964844,0.168542206287384,-3667.88037109375,304.131591796875,0.9851908683776855,0.2464116662740707,0.2327895313501358,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5765066146850586,0.050000000745058,0.2280233204364776,291.1246337890625,291.1499938964844,270.38897705078125,269.6510925292969,283.8144836425781,293.29327392578125,291.1251220703125,1.0,0.1840390264987945,1.0,1.0,0.9701116681098938,1.0,-0.855398416519165,0.3544839918613434,0.5009143948554993,0.1856246590614318,0.0,0.0,0.2887909710407257,23.210447311401367,25.0,4.54742431640625,-6319.71826171875,69.29681396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6807556152344,305.2856140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.140625,18000.0,0.0,0.0,0.1424281895160675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042677849531173,0.2042721807956695,-4.402966169436695e-06,0.0,0.0001445465022698,0.0,0.0,8.462019920349121,0.0,0.0,0.0,0.2876667380332947,4.0,0.0,1.0
320280,293.1249389648437,297.1499938964844,293.1499938964844,0.0404916293919086,-1236.9261474609375,304.1473388671875,0.6959452629089355,0.0866030976176261,0.0784091427922248,293.1099548339844,297.1499938964844,293.1499938964844,0.0567054487764835,-1584.881591796875,304.1457214355469,0.7419686913490295,0.1056376695632934,0.1004787608981132,293.1132202148437,297.1499938964844,293.1499938964844,0.0553562119603157,-1152.8006591796875,304.14599609375,0.7384260892868042,0.1040019616484642,0.0730840489268302,292.9657592773437,297.1499938964844,293.1499938964844,0.168542206287384,-3667.88037109375,304.131591796875,0.9851908683776855,0.2464116662740707,0.2327895313501358,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5765066146850586,0.050000000745058,0.2280233204364776,291.1246337890625,291.1499938964844,270.38897705078125,269.6510925292969,283.8144836425781,293.29327392578125,291.1251220703125,1.0,0.1840390264987945,1.0,1.0,0.9701116681098938,1.0,-0.855398416519165,0.3544839918613434,0.5009143948554993,0.1856246590614318,0.0,0.0,0.2887909710407257,23.210447311401367,25.0,4.54742431640625,-6319.71826171875,69.29681396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6807556152344,305.2856140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.140625,18000.0,0.0,0.0,0.1424281895160675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042677849531173,0.2042721807956695,-4.402966169436695e-06,0.0,0.0001445465022698,0.0,0.0,8.462019920349121,0.0,0.0,0.0,0.2876667380332947,4.0,0.0,1.0
320340,293.1252746582031,297.1499938964844,293.1499938964844,0.0409787222743034,-1244.8125,304.1474304199219,0.6977354288101196,0.0871714130043983,0.0789242833852768,293.11016845703125,297.1499938964844,293.1499938964844,0.0575024411082267,-1599.1170654296875,304.14581298828125,0.7442613244056702,0.1066056862473487,0.1014006063342094,293.1134338378906,297.1499938964844,293.1499938964844,0.0560929961502552,-1162.4635009765625,304.1460876464844,0.7405506372451782,0.1048912703990936,0.0737106427550315,292.9713134765625,297.1499938964844,293.1499938964844,0.1716454774141311,-3721.38232421875,304.1325378417969,0.9893457889556884,0.2499586045742035,0.2362144738435745,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.57666015625,0.050000000745058,0.2280189990997314,291.127197265625,291.1499938964844,270.3500061035156,269.6131286621094,283.7969055175781,293.2939147949219,291.1275329589844,1.0,0.1848848760128021,1.0,1.0,0.9701572060585022,1.0,-0.861980676651001,0.3572755753993988,0.5047051310539246,0.1874272376298904,0.0,0.0,0.2916458249092102,23.26579475402832,25.0,3.536825895309448,-6384.1630859375,70.46385192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70074462890625,305.3134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.14453125,18000.0,0.0,0.0,0.1440650522708892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065672874450683,0.2065716981887817,-4.408434506331105e-06,0.0,0.0001462077198084,0.0,0.0,8.574605941772461,0.0,0.0,0.0,0.2881230115890503,4.0,0.0,1.0
320400,293.1252746582031,297.1499938964844,293.1499938964844,0.0409787222743034,-1244.8125,304.1474304199219,0.6977354288101196,0.0871714130043983,0.0789242833852768,293.11016845703125,297.1499938964844,293.1499938964844,0.0575024411082267,-1599.1170654296875,304.14581298828125,0.7442613244056702,0.1066056862473487,0.1014006063342094,293.1134338378906,297.1499938964844,293.1499938964844,0.0560929961502552,-1162.4635009765625,304.1460876464844,0.7405506372451782,0.1048912703990936,0.0737106427550315,292.9713134765625,297.1499938964844,293.1499938964844,0.1716454774141311,-3721.38232421875,304.1325378417969,0.9893457889556884,0.2499586045742035,0.2362144738435745,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.57666015625,0.050000000745058,0.2280189990997314,291.127197265625,291.1499938964844,270.3500061035156,269.6131286621094,283.7969055175781,293.2939147949219,291.1275329589844,1.0,0.1848848760128021,1.0,1.0,0.9701572060585022,1.0,-0.861980676651001,0.3572755753993988,0.5047051310539246,0.1874272376298904,0.0,0.0,0.2916458249092102,23.26579475402832,25.0,3.536825895309448,-6384.1630859375,70.46385192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70074462890625,305.3134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.14453125,18000.0,0.0,0.0,0.1440650522708892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065672874450683,0.2065716981887817,-4.408434506331105e-06,0.0,0.0001462077198084,0.0,0.0,8.574605941772461,0.0,0.0,0.0,0.2881230115890503,4.0,0.0,1.0
320460,293.125244140625,297.1499938964844,293.1499938964844,0.0414931811392307,-1253.1561279296875,304.1474304199219,0.6995899677276611,0.0878028497099876,0.0794660672545433,293.1100769042969,297.1499938964844,293.1499938964844,0.0583198182284832,-1613.7802734375,304.1458435058594,0.7466015219688416,0.1076344102621078,0.1023465916514396,293.1133117675781,297.1499938964844,293.1499938964844,0.056847009807825,-1172.3929443359375,304.1461486816406,0.7427114248275757,0.105836234986782,0.0743519440293312,292.977294921875,297.1499938964844,293.1499938964844,0.1745310127735138,-3770.913330078125,304.133544921875,0.9929775595664978,0.2532676756381988,0.2393782287836074,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5768043994903564,0.050000000745058,0.2280149310827255,291.12921142578125,291.1499938964844,270.3133239746094,269.5778503417969,283.780029296875,293.2943420410156,291.12945556640625,1.0,0.1857036054134369,1.0,1.0,0.9702098369598388,1.0,-0.8683282732963562,0.3599797487258911,0.5083484649658203,0.1891446858644485,0.0,0.0,0.2942768335342407,23.31974983215332,25.0,2.665579080581665,-6445.8203125,71.60336303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7236633300781,305.3420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.8671875,18000.0,0.0,0.0,0.1455870270729065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087133675813675,0.2087177783250808,-4.413533133629244e-06,0.0,0.0001477523182984,0.0,0.0,8.680091857910156,0.0,0.0,0.0,0.2885499000549316,4.0,0.0,1.0
320520,293.125244140625,297.1499938964844,293.1499938964844,0.0414931811392307,-1253.1561279296875,304.1474304199219,0.6995899677276611,0.0878028497099876,0.0794660672545433,293.1100769042969,297.1499938964844,293.1499938964844,0.0583198182284832,-1613.7802734375,304.1458435058594,0.7466015219688416,0.1076344102621078,0.1023465916514396,293.1133117675781,297.1499938964844,293.1499938964844,0.056847009807825,-1172.3929443359375,304.1461486816406,0.7427114248275757,0.105836234986782,0.0743519440293312,292.977294921875,297.1499938964844,293.1499938964844,0.1745310127735138,-3770.913330078125,304.133544921875,0.9929775595664978,0.2532676756381988,0.2393782287836074,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5768043994903564,0.050000000745058,0.2280149310827255,291.12921142578125,291.1499938964844,270.3133239746094,269.5778503417969,283.780029296875,293.2943420410156,291.12945556640625,1.0,0.1857036054134369,1.0,1.0,0.9702098369598388,1.0,-0.8683282732963562,0.3599797487258911,0.5083484649658203,0.1891446858644485,0.0,0.0,0.2942768335342407,23.31974983215332,25.0,2.665579080581665,-6445.8203125,71.60336303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7236633300781,305.3420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.8671875,18000.0,0.0,0.0,0.1455870270729065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087133675813675,0.2087177783250808,-4.413533133629244e-06,0.0,0.0001477523182984,0.0,0.0,8.680091857910156,0.0,0.0,0.0,0.2885499000549316,4.0,0.0,1.0
320580,293.1247863769531,297.1499938964844,293.1499938964844,0.04209790751338,-1262.9954833984375,304.14727783203125,0.7018579840660095,0.0885225757956504,0.080095462501049,293.1094970703125,297.1499938964844,293.1499938964844,0.0592267550528049,-1630.1427001953125,304.1457214355469,0.749318540096283,0.1087609231472015,0.1033911779522895,293.11279296875,297.1499938964844,293.1499938964844,0.0576853416860103,-1183.4932861328125,304.1460266113281,0.7452287673950195,0.1068709939718246,0.0750608220696449,292.9832458496094,297.1499938964844,293.1499938964844,0.1773119121789932,-3818.5205078125,304.1343994140625,0.9964197874069214,0.2564350962638855,0.2423983216285705,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5770864486694336,0.050000000745058,0.2280071675777435,291.12994384765625,291.1499938964844,270.27667236328125,269.54254150390625,283.762451171875,293.2940368652344,291.1299743652344,1.0,0.1865052580833435,1.0,1.0,0.9702624678611756,1.0,-0.8748036026954651,0.362748920917511,0.5120546817779541,0.1908807158470153,0.0,0.0,0.2968824505805969,23.35554313659668,25.0,0.8207342028617859,-6507.0810546875,72.7506332397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74835205078125,305.3701477050781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.98828125,18000.0,0.0,0.0,0.1469959020614624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107947766780853,0.2107992023229599,-4.418386652105255e-06,0.0,0.000149182145833,0.0,0.0,8.782613754272461,0.0,0.0,0.0,0.2889646291732788,4.0,0.0,1.0
320640,293.1247863769531,297.1499938964844,293.1499938964844,0.04209790751338,-1262.9954833984375,304.14727783203125,0.7018579840660095,0.0885225757956504,0.080095462501049,293.1094970703125,297.1499938964844,293.1499938964844,0.0592267550528049,-1630.1427001953125,304.1457214355469,0.749318540096283,0.1087609231472015,0.1033911779522895,293.11279296875,297.1499938964844,293.1499938964844,0.0576853416860103,-1183.4932861328125,304.1460266113281,0.7452287673950195,0.1068709939718246,0.0750608220696449,292.9832458496094,297.1499938964844,293.1499938964844,0.1773119121789932,-3818.5205078125,304.1343994140625,0.9964197874069214,0.2564350962638855,0.2423983216285705,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5770864486694336,0.050000000745058,0.2280071675777435,291.12994384765625,291.1499938964844,270.27667236328125,269.54254150390625,283.762451171875,293.2940368652344,291.1299743652344,1.0,0.1865052580833435,1.0,1.0,0.9702624678611756,1.0,-0.8748036026954651,0.362748920917511,0.5120546817779541,0.1908807158470153,0.0,0.0,0.2968824505805969,23.35554313659668,25.0,0.8207342028617859,-6507.0810546875,72.7506332397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74835205078125,305.3701477050781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.98828125,18000.0,0.0,0.0,0.1469959020614624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107947766780853,0.2107992023229599,-4.418386652105255e-06,0.0,0.000149182145833,0.0,0.0,8.782613754272461,0.0,0.0,0.0,0.2889646291732788,4.0,0.0,1.0
320700,293.1244812011719,297.1499938964844,293.1499938964844,0.0424212217330932,-1268.2642822265625,304.1471862792969,0.7030333876609802,0.0889004096388816,0.0804295092821121,293.109130859375,297.1499938964844,293.1499938964844,0.0597026906907558,-1638.7618408203125,304.1456298828125,0.7507225275039673,0.1093458086252212,0.1039376929402351,293.1124572753906,297.1499938964844,293.1499938964844,0.058125089854002,-1189.3372802734375,304.1459350585937,0.746526837348938,0.1074077486991882,0.0754312947392463,292.9862060546875,297.1499938964844,293.1499938964844,0.1786030381917953,-3840.681640625,304.1348876953125,0.9979565739631652,0.257966011762619,0.2438042610883712,293.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5772154331207275,0.050000000745058,0.2280036211013794,291.1298217773437,291.1499938964844,270.2583312988281,269.52490234375,283.7535095214844,293.293701171875,291.1297912597656,1.0,0.1868995726108551,1.0,1.0,0.9702888131141664,1.0,-0.8779648542404175,0.3641034066677093,0.5138614177703857,0.1917254030704498,0.0,0.0,0.2982394695281982,23.374401092529297,25.0,0.1191301196813583,-6537.396484375,73.31957244873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7607116699219,305.3851928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.72265625,18000.0,0.0,0.0,0.1476622074842453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2118774950504303,0.2118819206953048,-4.420853201736463e-06,0.0,0.0001498583733337,0.0,0.0,8.835983276367188,0.0,0.0,0.0,0.2891797125339508,4.0,0.0,1.0
320760,293.1241760253906,297.1499938964844,293.1499938964844,0.0427548550069332,-1273.7021484375,304.1470947265625,0.7037895321846008,0.0892877802252769,0.080774612724781,293.1087341308594,297.1499938964844,293.1499938964844,0.0601888708770275,-1647.583740234375,304.1455383300781,0.7517209053039551,0.109941691160202,0.1044975221157074,293.1120910644531,297.1499938964844,293.1499938964844,0.0585744939744472,-1195.320068359375,304.1458740234375,0.7474244236946106,0.1079547852277755,0.0758109167218208,292.9887084960937,297.1499938964844,293.1499938964844,0.1791778802871704,-3849.88720703125,304.1365966796875,0.9981830716133118,0.2595500349998474,0.2443373501300811,293.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5769366025924683,0.050000000745058,0.2280110567808151,291.12969970703125,291.1499938964844,270.239990234375,269.5072631835937,283.7447814941406,293.2932434082031,291.1297302246094,1.0,0.1872724592685699,1.0,1.0,0.9703238010406494,1.0,-0.8801917433738708,0.3650577664375305,0.5151339769363403,0.1923195868730545,0.0,0.0,0.2996067404747009,23.44077110290528,25.0,0.1548980623483657,-6563.37548828125,73.79732513427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77301025390625,305.4061889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17989.458984375,18000.0,0.0,0.0,0.1483049392700195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129873484373092,0.2129917740821838,-4.423394784680568e-06,0.0,0.0001505106483818,0.0,0.0,8.89082145690918,0.0,0.0,0.0,0.2894005179405212,4.0,0.0,1.0
320820,293.1234741210937,297.1499938964844,293.1499938964844,0.0434339456260204,-1284.747802734375,304.1469421386719,0.7049300074577332,0.0900843814015388,0.0814889296889305,293.10791015625,297.1499938964844,293.1499938964844,0.0611695572733879,-1665.4010009765625,304.1453857421875,0.7533502578735352,0.1111573129892349,0.1056453883647918,293.111328125,297.1499938964844,293.1499938964844,0.0594816170632839,-1207.407470703125,304.1457214355469,0.7488587498664856,0.1090726405382156,0.0765903741121292,292.9904479980469,297.1499938964844,293.1499938964844,0.1792333424091339,-3849.827392578125,304.14093017578125,0.9971297383308412,0.2632717788219452,0.2442955374717712,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5759865641593933,0.050000000745058,0.2280366271734237,291.1314697265625,291.1499938964844,270.2033386230469,269.4719543457031,283.7274169921875,293.2919311523437,291.1319274902344,1.0,0.1879463493824005,1.0,1.0,0.9703937768936156,1.0,-0.8833335638046265,0.3664140403270721,0.5169194936752319,0.193133533000946,0.0,0.0,0.3019917607307434,23.614591598510746,25.0,2.8101253509521484,-6608.2626953125,74.60030364990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7996520996094,305.4544677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.275390625,18000.0,0.0,0.0,0.1494932174682617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150627970695495,0.2150672227144241,-4.428473857842619e-06,0.0,0.0001517166238045,0.0,0.0,8.994298934936523,0.0,0.0,0.0,0.2898190021514892,4.0,0.0,1.0
320880,293.1234741210937,297.1499938964844,293.1499938964844,0.0434339456260204,-1284.747802734375,304.1469421386719,0.7049300074577332,0.0900843814015388,0.0814889296889305,293.10791015625,297.1499938964844,293.1499938964844,0.0611695572733879,-1665.4010009765625,304.1453857421875,0.7533502578735352,0.1111573129892349,0.1056453883647918,293.111328125,297.1499938964844,293.1499938964844,0.0594816170632839,-1207.407470703125,304.1457214355469,0.7488587498664856,0.1090726405382156,0.0765903741121292,292.9904479980469,297.1499938964844,293.1499938964844,0.1792333424091339,-3849.827392578125,304.14093017578125,0.9971297383308412,0.2632717788219452,0.2442955374717712,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5759865641593933,0.050000000745058,0.2280366271734237,291.1314697265625,291.1499938964844,270.2033386230469,269.4719543457031,283.7274169921875,293.2919311523437,291.1319274902344,1.0,0.1879463493824005,1.0,1.0,0.9703937768936156,1.0,-0.8833335638046265,0.3664140403270721,0.5169194936752319,0.193133533000946,0.0,0.0,0.3019917607307434,23.614591598510746,25.0,2.8101253509521484,-6608.2626953125,74.60030364990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7996520996094,305.4544677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.275390625,18000.0,0.0,0.0,0.1494932174682617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150627970695495,0.2150672227144241,-4.428473857842619e-06,0.0,0.0001517166238045,0.0,0.0,8.994298934936523,0.0,0.0,0.0,0.2898190021514892,4.0,0.0,1.0
320940,293.1227111816406,297.1499938964844,293.1499938964844,0.0441322326660156,-1296.1126708984375,304.14678955078125,0.7067099213600159,0.0909097418189048,0.0822257101535797,293.1070251464844,297.1499938964844,293.1499938964844,0.0621639527380466,-1683.535888671875,304.145263671875,0.755598247051239,0.1123998612165451,0.1068163439631462,293.1105041503906,297.1499938964844,293.1499938964844,0.0604047030210495,-1219.7508544921875,304.1456298828125,0.7509065866470337,0.1102200970053672,0.0773882269859314,292.9898376464844,297.1499938964844,293.1499938964844,0.1796747893095016,-3856.83642578125,304.1431884765625,0.9971309304237366,0.2674384713172912,0.2447451949119568,293.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5755727291107178,0.050000000745058,0.2280477881431579,291.1338806152344,291.1499938964844,270.1666564941406,269.4366760253906,283.7093811035156,293.2901611328125,291.134033203125,1.0,0.1885693073272705,1.0,1.0,0.970463752746582,1.0,-0.887130618095398,0.3680576682090759,0.519072949886322,0.1941106170415878,0.0,0.0,0.3039558827877044,23.71908950805664,25.0,2.3106133937835693,-6651.76708984375,75.4172134399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82879638671875,305.4931945800781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.8125,18000.0,0.0,0.0,0.1505444794893264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167427241802215,0.2167471647262573,-4.432812602317426e-06,0.0,0.0001527834974694,0.0,0.0,9.078791618347168,0.0,0.0,0.0,0.2901651859283447,4.0,0.0,1.0
321000,293.1227111816406,297.1499938964844,293.1499938964844,0.0441322326660156,-1296.1126708984375,304.14678955078125,0.7067099213600159,0.0909097418189048,0.0822257101535797,293.1070251464844,297.1499938964844,293.1499938964844,0.0621639527380466,-1683.535888671875,304.145263671875,0.755598247051239,0.1123998612165451,0.1068163439631462,293.1105041503906,297.1499938964844,293.1499938964844,0.0604047030210495,-1219.7508544921875,304.1456298828125,0.7509065866470337,0.1102200970053672,0.0773882269859314,292.9898376464844,297.1499938964844,293.1499938964844,0.1796747893095016,-3856.83642578125,304.1431884765625,0.9971309304237366,0.2674384713172912,0.2447451949119568,293.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5755727291107178,0.050000000745058,0.2280477881431579,291.1338806152344,291.1499938964844,270.1666564941406,269.4366760253906,283.7093811035156,293.2901611328125,291.134033203125,1.0,0.1885693073272705,1.0,1.0,0.970463752746582,1.0,-0.887130618095398,0.3680576682090759,0.519072949886322,0.1941106170415878,0.0,0.0,0.3039558827877044,23.71908950805664,25.0,2.3106133937835693,-6651.76708984375,75.4172134399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82879638671875,305.4931945800781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.8125,18000.0,0.0,0.0,0.1505444794893264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167427241802215,0.2167471647262573,-4.432812602317426e-06,0.0,0.0001527834974694,0.0,0.0,9.078791618347168,0.0,0.0,0.0,0.2901651859283447,4.0,0.0,1.0
321060,293.12188720703125,297.1499938964844,293.1499938964844,0.0448659062385559,-1308.093017578125,304.1466369628906,0.7087069749832153,0.0917666554450988,0.0829899609088897,293.10614013671875,297.1499938964844,293.1499938964844,0.0631879866123199,-1702.3160400390625,304.1451416015625,0.7580521702766418,0.1136708185076713,0.108013205230236,293.109619140625,297.1499938964844,293.1499938964844,0.0613608509302139,-1232.606689453125,304.1454772949219,0.753166139125824,0.1113996356725692,0.0782077461481094,292.988525390625,297.1499938964844,293.1499938964844,0.1800497621297836,-3862.85546875,304.1448059082031,0.997195601463318,0.2717583179473877,0.2451061159372329,293.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5753004550933838,0.050000000745058,0.2280551046133041,291.13433837890625,291.1499938964844,270.1300048828125,269.4013671875,283.6910095214844,293.2879638671875,291.1343688964844,1.0,0.1891523450613021,1.0,1.0,0.970515787601471,1.0,-0.8909102082252502,0.3696982264518738,0.5212119817733765,0.1950771361589431,0.0,0.0,0.3060024082660675,23.802955627441406,25.0,0.8392265439033508,-6695.27490234375,76.20519256591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583679199219,305.53155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.732421875,18000.0,0.0,0.0,0.1514729708433151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184256762266159,0.2184301167726516,-4.436819835973438e-06,0.0,0.000153725821292,0.0,0.0,9.163030624389648,0.0,0.0,0.0,0.290506899356842,4.0,0.0,1.0
321120,293.12188720703125,297.1499938964844,293.1499938964844,0.0448659062385559,-1308.093017578125,304.1466369628906,0.7087069749832153,0.0917666554450988,0.0829899609088897,293.10614013671875,297.1499938964844,293.1499938964844,0.0631879866123199,-1702.3160400390625,304.1451416015625,0.7580521702766418,0.1136708185076713,0.108013205230236,293.109619140625,297.1499938964844,293.1499938964844,0.0613608509302139,-1232.606689453125,304.1454772949219,0.753166139125824,0.1113996356725692,0.0782077461481094,292.988525390625,297.1499938964844,293.1499938964844,0.1800497621297836,-3862.85546875,304.1448059082031,0.997195601463318,0.2717583179473877,0.2451061159372329,293.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5753004550933838,0.050000000745058,0.2280551046133041,291.13433837890625,291.1499938964844,270.1300048828125,269.4013671875,283.6910095214844,293.2879638671875,291.1343688964844,1.0,0.1891523450613021,1.0,1.0,0.970515787601471,1.0,-0.8909102082252502,0.3696982264518738,0.5212119817733765,0.1950771361589431,0.0,0.0,0.3060024082660675,23.802955627441406,25.0,0.8392265439033508,-6695.27490234375,76.20519256591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583679199219,305.53155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.732421875,18000.0,0.0,0.0,0.1514729708433151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184256762266159,0.2184301167726516,-4.436819835973438e-06,0.0,0.000153725821292,0.0,0.0,9.163030624389648,0.0,0.0,0.0,0.290506899356842,4.0,0.0,1.0
321180,293.1210327148437,297.1499938964844,293.1499938964844,0.0456249974668026,-1320.509765625,304.146484375,0.7108314633369446,0.0926518738269805,0.0837800949811935,293.105224609375,297.1499938964844,293.1499938964844,0.0642308592796325,-1721.525634765625,304.14501953125,0.7606615424156189,0.114967830479145,0.1092349514365196,293.10870361328125,297.1499938964844,293.1499938964844,0.0623392164707183,-1245.816650390625,304.1453552246094,0.7555878162384033,0.1126084998250007,0.0790480226278305,292.98681640625,297.1499938964844,293.1499938964844,0.1803021878004074,-3866.8662109375,304.1461181640625,0.9972372055053712,0.2761979103088379,0.2453407049179077,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5751233696937561,0.050000000745058,0.2280598431825637,291.13446044921875,291.1499938964844,270.09332275390625,269.3660583496094,283.67236328125,293.2854309082031,291.1344909667969,1.0,0.1897012293338775,1.0,1.0,0.9705678820610046,1.0,-0.8946206569671631,0.3713130354881286,0.5233076214790344,0.1960185319185257,0.0,0.0,0.3080652356147766,23.87220764160156,25.0,0.3310109674930572,-6739.75830078125,76.9641342163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8861083984375,305.5686950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.541015625,18000.0,0.0,0.0,0.1523033082485199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201578617095947,0.2201623022556305,-4.440948032424785e-06,0.0,0.000154568493599,0.0,0.0,9.250008583068848,0.0,0.0,0.0,0.2908588349819183,4.0,0.0,1.0
321240,293.1210327148437,297.1499938964844,293.1499938964844,0.0456249974668026,-1320.509765625,304.146484375,0.7108314633369446,0.0926518738269805,0.0837800949811935,293.105224609375,297.1499938964844,293.1499938964844,0.0642308592796325,-1721.525634765625,304.14501953125,0.7606615424156189,0.114967830479145,0.1092349514365196,293.10870361328125,297.1499938964844,293.1499938964844,0.0623392164707183,-1245.816650390625,304.1453552246094,0.7555878162384033,0.1126084998250007,0.0790480226278305,292.98681640625,297.1499938964844,293.1499938964844,0.1803021878004074,-3866.8662109375,304.1461181640625,0.9972372055053712,0.2761979103088379,0.2453407049179077,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5751233696937561,0.050000000745058,0.2280598431825637,291.13446044921875,291.1499938964844,270.09332275390625,269.3660583496094,283.67236328125,293.2854309082031,291.1344909667969,1.0,0.1897012293338775,1.0,1.0,0.9705678820610046,1.0,-0.8946206569671631,0.3713130354881286,0.5233076214790344,0.1960185319185257,0.0,0.0,0.3080652356147766,23.87220764160156,25.0,0.3310109674930572,-6739.75830078125,76.9641342163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8861083984375,305.5686950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.541015625,18000.0,0.0,0.0,0.1523033082485199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201578617095947,0.2201623022556305,-4.440948032424785e-06,0.0,0.000154568493599,0.0,0.0,9.250008583068848,0.0,0.0,0.0,0.2908588349819183,4.0,0.0,1.0
321300,293.12060546875,297.1499938964844,293.1499938964844,0.0460117869079113,-1326.8438720703125,304.1464233398437,0.7119239568710327,0.0931034237146377,0.084183394908905,293.1047668457031,297.1499938964844,293.1499938964844,0.0647572875022888,-1731.251953125,304.1449584960937,0.7620157599449158,0.115624688565731,0.109853871166706,293.1082458496094,297.1499938964844,293.1499938964844,0.0628344491124153,-1252.5228271484375,304.1452941894531,0.7568504214286804,0.1132222712039947,0.0794748440384864,292.98583984375,297.1499938964844,293.1499938964844,0.1803882420063018,-3868.207275390625,304.14666748046875,0.9972509741783142,0.2784537076950073,0.2454184740781784,293.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5750645995140076,0.050000000745058,0.2280613929033279,291.1345520019531,291.1499938964844,270.07501220703125,269.3484191894531,283.6629638671875,293.2840576171875,291.1346130371094,1.0,0.1899651288986206,1.0,1.0,0.9705938696861268,1.0,-0.8964550495147705,0.3721127212047577,0.5243422985076904,0.1964816302061081,0.0,0.0,0.3090844750404358,23.90225601196289,25.0,0.3198447525501251,-6762.26611328125,77.33483123779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.898681640625,305.5856018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.525390625,18000.0,0.0,0.0,0.1526921540498733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2210228890180587,0.2210273295640945,-4.44303850599681e-06,0.0,0.0001549631269881,0.0,0.0,9.293604850769045,0.0,0.0,0.0,0.2910355031490326,4.0,0.0,1.0
321360,293.12017822265625,297.1499938964844,293.1499938964844,0.0464027933776378,-1333.2520751953125,304.1463623046875,0.7130333185195923,0.093560442328453,0.0845917239785194,293.10430908203125,297.1499938964844,293.1499938964844,0.0652865171432495,-1741.0496826171875,304.1449279785156,0.7634002566337585,0.1162867099046707,0.1104777455329895,293.1077880859375,297.1499938964844,293.1499938964844,0.0633331313729286,-1259.2886962890625,304.145263671875,0.758144736289978,0.1138417869806289,0.0799057558178901,292.9848327636719,297.1499938964844,293.1499938964844,0.1804496347904205,-3869.139404296875,304.14715576171875,0.9972604513168336,0.2807310223579407,0.2454723119735717,293.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5750239491462708,0.050000000745058,0.2280624657869339,291.1347045898437,291.1499938964844,270.0566711425781,269.3307800292969,283.65350341796875,293.2826538085937,291.134765625,1.0,0.1902226954698562,1.0,1.0,0.9706258773803712,1.0,-0.8982769846916199,0.3729076683521271,0.5253692865371704,0.1969400644302368,0.0,0.0,0.3100883960723877,23.92952919006348,25.0,0.3758274614810943,-6784.78857421875,77.70027923583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9101257324219,305.6011047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.560546875,18000.0,0.0,0.0,0.1530681401491165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218804210424423,0.2218848615884781,-4.4451285248214845e-06,0.0,0.0001553446927573,0.0,0.0,9.33692741394043,0.0,0.0,0.0,0.2912112474441528,4.0,0.0,1.0
321420,293.11932373046875,297.1499938964844,293.1499938964844,0.0471967682242393,-1346.2838134765625,304.1462707519531,0.715293824672699,0.0944892466068267,0.08542200922966,293.1034240722656,297.1499938964844,293.1499938964844,0.0663532242178917,-1760.859375,304.14483642578125,0.7662516832351685,0.1176247522234916,0.1117390617728233,293.1068725585937,297.1499938964844,293.1499938964844,0.0643403977155685,-1272.9964599609375,304.1451721191406,0.7608199119567871,0.1150963380932807,0.0807787254452705,292.98272705078125,297.1499938964844,293.1499938964844,0.1805081814527511,-3869.9423828125,304.1479797363281,0.99726802110672,0.2853438258171081,0.2455153912305832,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5749913454055786,0.050000000745058,0.2280632555484771,291.1350402832031,291.1499938964844,270.0199890136719,269.29547119140625,283.634521484375,293.2796936035156,291.13507080078125,1.0,0.1907208710908889,1.0,1.0,0.97068989276886,1.0,-0.9018877744674684,0.3744854032993316,0.527402400970459,0.1978449523448944,0.0,0.0,0.3120608329772949,23.97659492492676,25.0,0.3451869785785675,-6829.3369140625,78.41732788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92919921875,305.6278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.66015625,18000.0,0.0,0.0,0.1537949740886688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235702127218246,0.2235746532678604,-4.44927627540892e-06,0.0,0.0001560823438921,0.0,0.0,9.422552108764648,0.0,0.0,0.0,0.2915590703487396,4.0,0.0,1.0
321480,293.11932373046875,297.1499938964844,293.1499938964844,0.0471967682242393,-1346.2838134765625,304.1462707519531,0.715293824672699,0.0944892466068267,0.08542200922966,293.1034240722656,297.1499938964844,293.1499938964844,0.0663532242178917,-1760.859375,304.14483642578125,0.7662516832351685,0.1176247522234916,0.1117390617728233,293.1068725585937,297.1499938964844,293.1499938964844,0.0643403977155685,-1272.9964599609375,304.1451721191406,0.7608199119567871,0.1150963380932807,0.0807787254452705,292.98272705078125,297.1499938964844,293.1499938964844,0.1805081814527511,-3869.9423828125,304.1479797363281,0.99726802110672,0.2853438258171081,0.2455153912305832,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5749913454055786,0.050000000745058,0.2280632555484771,291.1350402832031,291.1499938964844,270.0199890136719,269.29547119140625,283.634521484375,293.2796936035156,291.13507080078125,1.0,0.1907208710908889,1.0,1.0,0.97068989276886,1.0,-0.9018877744674684,0.3744854032993316,0.527402400970459,0.1978449523448944,0.0,0.0,0.3120608329772949,23.97659492492676,25.0,0.3451869785785675,-6829.3369140625,78.41732788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92919921875,305.6278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.66015625,18000.0,0.0,0.0,0.1537949740886688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235702127218246,0.2235746532678604,-4.44927627540892e-06,0.0,0.0001560823438921,0.0,0.0,9.422552108764648,0.0,0.0,0.0,0.2915590703487396,4.0,0.0,1.0
321540,293.1184997558594,297.1499938964844,293.1499938964844,0.0480054095387458,-1359.588623046875,304.1461486816406,0.7175937294960022,0.0954345390200614,0.0862674936652183,293.1025695800781,297.1499938964844,293.1499938964844,0.0674304515123367,-1780.951416015625,304.144775390625,0.7691941857337952,0.1189784407615661,0.1130155175924301,293.1059875488281,297.1499938964844,293.1499938964844,0.0653600245714187,-1286.9317626953125,304.14508056640625,0.7635915875434875,0.1163682341575622,0.0816641226410865,292.9805603027344,297.1499938964844,293.1499938964844,0.1805007010698318,-3869.66357421875,304.1486511230469,0.9972630143165588,0.2900210916996002,0.2454869002103805,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5750128030776978,0.050000000745058,0.2280625849962234,291.1350402832031,291.1499938964844,269.9833374023437,269.2601623535156,283.61541748046875,293.2765808105469,291.135009765625,1.0,0.1912004351615905,1.0,1.0,0.9707539081573486,1.0,-0.9054622054100036,0.3760501146316528,0.5294120907783508,0.1987363249063491,0.0,0.0,0.3140486180782318,24.0153751373291,28.0,-0.1082361713051796,-6872.79150390625,79.11963653564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432373046875,305.6505432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.560546875,18000.0,0.0,0.0,0.1545068621635437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252661138772964,0.2252705544233322,-4.453420842764899e-06,0.0,0.0001568048173794,0.0,0.0,9.508718490600586,0.0,0.0,0.0,0.2919090986251831,4.0,0.0,1.0
321600,293.1184997558594,297.1499938964844,293.1499938964844,0.0480054095387458,-1359.588623046875,304.1461486816406,0.7175937294960022,0.0954345390200614,0.0862674936652183,293.1025695800781,297.1499938964844,293.1499938964844,0.0674304515123367,-1780.951416015625,304.144775390625,0.7691941857337952,0.1189784407615661,0.1130155175924301,293.1059875488281,297.1499938964844,293.1499938964844,0.0653600245714187,-1286.9317626953125,304.14508056640625,0.7635915875434875,0.1163682341575622,0.0816641226410865,292.9805603027344,297.1499938964844,293.1499938964844,0.1805007010698318,-3869.66357421875,304.1486511230469,0.9972630143165588,0.2900210916996002,0.2454869002103805,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5750128030776978,0.050000000745058,0.2280625849962234,291.1350402832031,291.1499938964844,269.9833374023437,269.2601623535156,283.61541748046875,293.2765808105469,291.135009765625,1.0,0.1912004351615905,1.0,1.0,0.9707539081573486,1.0,-0.9054622054100036,0.3760501146316528,0.5294120907783508,0.1987363249063491,0.0,0.0,0.3140486180782318,24.0153751373291,28.0,-0.1082361713051796,-6872.79150390625,79.11963653564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432373046875,305.6505432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.560546875,18000.0,0.0,0.0,0.1545068621635437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252661138772964,0.2252705544233322,-4.453420842764899e-06,0.0,0.0001568048173794,0.0,0.0,9.508718490600586,0.0,0.0,0.0,0.2919090986251831,4.0,0.0,1.0
321660,293.1177673339844,297.1499938964844,293.1499938964844,0.0488512068986892,-1373.58447265625,304.1460266113281,0.7175132632255554,0.0963841751217842,0.0871335193514823,293.101806640625,297.1499938964844,293.1499938964844,0.0685438886284828,-1801.8583984375,304.1446533203125,0.7694724798202515,0.1203363239765167,0.1143131777644157,293.1051940917969,297.1499938964844,293.1499938964844,0.0664169341325759,-1301.474853515625,304.1449584960937,0.7637549042701721,0.1176452562212944,0.082566037774086,292.9810791015625,297.1499938964844,293.1499938964844,0.1832599490880966,-3917.884033203125,304.1443786621094,0.997775375843048,0.2942231297492981,0.2485665529966354,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5726786851882935,0.050000000745058,0.2281268984079361,291.1319885253906,291.1499938964844,269.9466552734375,269.224853515625,283.5947265625,293.2734680175781,291.13092041015625,1.0,0.1929521411657333,1.0,1.0,0.970827579498291,1.0,-0.912913143634796,0.37929168343544,0.5336214303970337,0.2006596177816391,0.0,0.0,0.3165673017501831,24.44864845275879,31.0,-6.672956943511963,-6929.93994140625,81.1452865600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511413574219,305.6610412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.7265625,18000.0,0.0,0.0,0.1552360653877258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272074967622757,0.2272119522094726,-4.457810973690357e-06,0.0,0.0001575448841322,0.0,0.0,9.60695743560791,0.0,0.0,0.0,0.2923080921173095,4.0,0.0,1.0
321720,293.1177673339844,297.1499938964844,293.1499938964844,0.0488512068986892,-1373.58447265625,304.1460266113281,0.7175132632255554,0.0963841751217842,0.0871335193514823,293.101806640625,297.1499938964844,293.1499938964844,0.0685438886284828,-1801.8583984375,304.1446533203125,0.7694724798202515,0.1203363239765167,0.1143131777644157,293.1051940917969,297.1499938964844,293.1499938964844,0.0664169341325759,-1301.474853515625,304.1449584960937,0.7637549042701721,0.1176452562212944,0.082566037774086,292.9810791015625,297.1499938964844,293.1499938964844,0.1832599490880966,-3917.884033203125,304.1443786621094,0.997775375843048,0.2942231297492981,0.2485665529966354,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5726786851882935,0.050000000745058,0.2281268984079361,291.1319885253906,291.1499938964844,269.9466552734375,269.224853515625,283.5947265625,293.2734680175781,291.13092041015625,1.0,0.1929521411657333,1.0,1.0,0.970827579498291,1.0,-0.912913143634796,0.37929168343544,0.5336214303970337,0.2006596177816391,0.0,0.0,0.3165673017501831,24.44864845275879,31.0,-6.672956943511963,-6929.93994140625,81.1452865600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511413574219,305.6610412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.7265625,18000.0,0.0,0.0,0.1552360653877258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272074967622757,0.2272119522094726,-4.457810973690357e-06,0.0,0.0001575448841322,0.0,0.0,9.60695743560791,0.0,0.0,0.0,0.2923080921173095,4.0,0.0,1.0
