time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321780,293.1171264648437,297.1499938964844,293.1499938964844,0.0497482232749462,-1388.5594482421875,304.1458435058594,0.7151391506195068,0.0973293855786323,0.0880104750394821,293.10113525390625,297.1499938964844,293.1499938964844,0.0697136893868446,-1824.02294921875,304.1445007324219,0.7671880125999451,0.1216915175318718,0.1156234219670295,293.1045227050781,297.1499938964844,293.1499938964844,0.0675292089581489,-1316.9219970703125,304.144775390625,0.761407196521759,0.1189181879162788,0.0834767818450927,292.9892883300781,297.1499938964844,293.1499938964844,0.1887538582086563,-4013.1708984375,304.1370544433594,0.998606026172638,0.2968561947345733,0.2545416355133056,293.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.5681008696556091,0.050000000745058,0.2282569855451584,291.1211853027344,291.1499938964844,269.9100036621094,269.1895751953125,283.5726623535156,293.2705078125,291.1195983886719,1.0,0.1957618594169616,1.0,1.0,0.9709011912345886,1.0,-0.9239578247070312,0.3840857446193695,0.5398721098899841,0.203564703464508,0.0,0.0,0.3210980296134949,25.27869033813477,25.0,-14.017129898071287,-7016.5498046875,84.49497985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454345703125,305.6725158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17981.880859375,18000.0,0.0,0.0,0.1560944020748138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2306470572948455,0.2306515276432037,-4.464640824153321e-06,0.0,0.0001584159763297,0.0,0.0,9.779864311218262,0.0,0.0,0.0,0.2929991483688354,4.0,0.0,1.0
321840,293.1171264648437,297.1499938964844,293.1499938964844,0.0497482232749462,-1388.5594482421875,304.1458435058594,0.7151391506195068,0.0973293855786323,0.0880104750394821,293.10113525390625,297.1499938964844,293.1499938964844,0.0697136893868446,-1824.02294921875,304.1445007324219,0.7671880125999451,0.1216915175318718,0.1156234219670295,293.1045227050781,297.1499938964844,293.1499938964844,0.0675292089581489,-1316.9219970703125,304.144775390625,0.761407196521759,0.1189181879162788,0.0834767818450927,292.9892883300781,297.1499938964844,293.1499938964844,0.1887538582086563,-4013.1708984375,304.1370544433594,0.998606026172638,0.2968561947345733,0.2545416355133056,293.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.5681008696556091,0.050000000745058,0.2282569855451584,291.1211853027344,291.1499938964844,269.9100036621094,269.1895751953125,283.5726623535156,293.2705078125,291.1195983886719,1.0,0.1957618594169616,1.0,1.0,0.9709011912345886,1.0,-0.9239578247070312,0.3840857446193695,0.5398721098899841,0.203564703464508,0.0,0.0,0.3210980296134949,25.27869033813477,25.0,-14.017129898071287,-7016.5498046875,84.49497985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454345703125,305.6725158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17981.880859375,18000.0,0.0,0.0,0.1560944020748138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2306470572948455,0.2306515276432037,-4.464640824153321e-06,0.0,0.0001584159763297,0.0,0.0,9.779864311218262,0.0,0.0,0.0,0.2929991483688354,4.0,0.0,1.0
321900,293.1168212890625,297.1499938964844,293.1499938964844,0.0501831881701946,-1395.82763671875,304.14581298828125,0.7158200740814209,0.0978051871061325,0.088437832891941,293.100830078125,297.1499938964844,293.1499938964844,0.0702855587005615,-1834.8809814453125,304.1444396972656,0.7681231498718262,0.1223734691739082,0.116267904639244,293.10418701171875,297.1499938964844,293.1499938964844,0.0680714100599289,-1324.467529296875,304.1447448730469,0.7622678279876709,0.119557611644268,0.0839234665036201,292.9950866699219,297.1499938964844,293.1499938964844,0.1894169896841049,-4024.052978515625,304.1383056640625,0.9986730813980104,0.297750324010849,0.2551023066043854,293.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.5676679611206055,0.050000000745058,0.2282694876194,291.1158447265625,291.1499938964844,269.89166259765625,269.1719055175781,283.5628967285156,293.2691650390625,291.1150817871094,1.0,0.1960144340991974,1.0,1.0,0.9709380269050598,1.0,-0.9264717698097228,0.385173499584198,0.5412982702255249,0.2042360752820968,0.0,0.0,0.3239193558692932,25.376922607421875,25.0,-10.8993558883667,-7057.78662109375,85.12384033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9350891113281,305.6904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.78515625,18000.0,0.0,0.0,0.1566166579723358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2330043762922287,0.2330088466405868,-4.469679424801143e-06,0.0,0.000158946000738,0.0,0.0,9.899710655212402,0.0,0.0,0.0,0.2934781610965729,4.0,0.0,1.0
321960,293.11651611328125,297.1499938964844,293.1499938964844,0.0505760386586189,-1402.31982421875,304.1458740234375,0.7180893421173096,0.0982840955257415,0.0888602212071418,293.1004943847656,297.1499938964844,293.1499938964844,0.0708094015717506,-1844.75,304.1445007324219,0.7708524465560913,0.1230590343475341,0.1169077157974243,293.1038818359375,297.1499938964844,293.1499938964844,0.068565547466278,-1331.28759765625,304.1448059082031,0.7648860216140747,0.1201997548341751,0.084366038441658,292.9984436035156,297.1499938964844,293.1499938964844,0.1881544739007949,-4001.508544921875,304.1427307128906,0.99849134683609,0.2990485727787018,0.2536162436008453,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.5688140392303467,0.050000000745058,0.2282361984252929,291.11651611328125,291.1499938964844,269.8733215332031,269.1542663574219,283.55419921875,293.2679138183594,291.1178283691406,1.0,0.1956151723861694,1.0,1.0,0.9710127711296082,1.0,-0.9264556169509888,0.3851762115955353,0.5412793755531311,0.2041995525360107,0.0,0.0,0.3261251151561737,25.1984977722168,28.0,0.9342003464698792,-7089.53271484375,84.83946228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92144775390625,305.7155456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17977.509765625,18000.0,0.0,0.0,0.1571963131427765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353153973817825,0.2353198826313018,-4.475518380786525e-06,0.0,0.000159534276463,0.0,0.0,10.01960563659668,0.0,0.0,0.0,0.2939580082893371,4.0,0.0,1.0
322020,293.1160583496094,297.1499938964844,293.1499938964844,0.0513357669115066,-1414.826904296875,304.1459655761719,0.7190902233123779,0.0992233902215957,0.0897165760397911,293.1000061035156,297.1499938964844,293.1499938964844,0.071824125945568,-1863.8333740234373,304.1446533203125,0.7723575234413147,0.1244130209088325,0.1182009279727935,293.1033935546875,297.1499938964844,293.1499938964844,0.0695199221372604,-1344.433349609375,304.1449279785156,0.766243577003479,0.121464766561985,0.0852595642209053,293.0018310546875,297.1499938964844,293.1499938964844,0.1894037425518036,-4022.581298828125,304.1428527832031,0.9986777901649476,0.3022083342075348,0.2551420927047729,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5676371455192566,0.050000000745058,0.2282702475786209,291.1263122558594,291.1499938964844,269.836669921875,269.11895751953125,283.53448486328125,293.2655029296875,291.12628173828125,1.0,0.1968870609998703,1.0,1.0,0.97116219997406,1.0,-0.9319770336151124,0.3876034021377563,0.544373631477356,0.2055763006210327,0.0,0.0,0.3285134434700012,25.447059631347656,31.0,4.23362398147583,-7140.85498046875,86.28189849853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89263916015625,305.717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.099609375,18000.0,0.0,0.0,0.1584568172693252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.237892284989357,0.2378967702388763,-4.484330929699354e-06,0.0,0.0001608135207789,0.0,0.0,10.15886688232422,0.0,0.0,0.0,0.294546365737915,4.0,0.0,1.0
322080,293.1160583496094,297.1499938964844,293.1499938964844,0.0513357669115066,-1414.826904296875,304.1459655761719,0.7190902233123779,0.0992233902215957,0.0897165760397911,293.1000061035156,297.1499938964844,293.1499938964844,0.071824125945568,-1863.8333740234373,304.1446533203125,0.7723575234413147,0.1244130209088325,0.1182009279727935,293.1033935546875,297.1499938964844,293.1499938964844,0.0695199221372604,-1344.433349609375,304.1449279785156,0.766243577003479,0.121464766561985,0.0852595642209053,293.0018310546875,297.1499938964844,293.1499938964844,0.1894037425518036,-4022.581298828125,304.1428527832031,0.9986777901649476,0.3022083342075348,0.2551420927047729,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5676371455192566,0.050000000745058,0.2282702475786209,291.1263122558594,291.1499938964844,269.836669921875,269.11895751953125,283.53448486328125,293.2655029296875,291.12628173828125,1.0,0.1968870609998703,1.0,1.0,0.97116219997406,1.0,-0.9319770336151124,0.3876034021377563,0.544373631477356,0.2055763006210327,0.0,0.0,0.3285134434700012,25.447059631347656,31.0,4.23362398147583,-7140.85498046875,86.28189849853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89263916015625,305.717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.099609375,18000.0,0.0,0.0,0.1584568172693252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.237892284989357,0.2378967702388763,-4.484330929699354e-06,0.0,0.0001608135207789,0.0,0.0,10.15886688232422,0.0,0.0,0.0,0.294546365737915,4.0,0.0,1.0
322140,293.1157531738281,297.1499938964844,293.1499938964844,0.0521828047931194,-1429.0306396484375,304.1459045410156,0.7175131440162659,0.1001494601368904,0.0905728563666343,293.0996398925781,297.1499938964844,293.1499938964844,0.0729400739073753,-1885.1513671875,304.1445617675781,0.7709259986877441,0.1257535219192505,0.1194943189620971,293.1030578613281,297.1499938964844,293.1499938964844,0.0705725848674774,-1359.1728515625,304.1448669433594,0.7647202014923096,0.1227150112390518,0.0861520394682884,293.0098876953125,297.1499938964844,293.1499938964844,0.1937940567731857,-4098.03759765625,304.1378479003906,0.9990000128746032,0.3043414056301117,0.259900838136673,293.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.5639410018920898,0.050000000745058,0.2283797860145568,291.1202392578125,291.1499938964844,269.79998779296875,269.0836486816406,283.5131225585937,293.26318359375,291.11920166015625,1.0,0.199272021651268,1.0,1.0,0.971311628818512,1.0,-0.9414703249931335,0.3917452692985534,0.5497250556945801,0.2080491036176681,0.0,0.0,0.332797110080719,26.14961624145508,25.0,-6.741881847381592,-7215.38232421875,89.23583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8641967773437,305.71319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.30078125,18000.0,0.0,0.0,0.1598264575004577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412372678518295,0.2412417531013488,-4.491744675760856e-06,0.0,0.0001622035342734,0.0,0.0,10.331964492797852,0.0,0.0,0.0,0.2952520847320556,4.0,0.0,1.0
322200,293.1157531738281,297.1499938964844,293.1499938964844,0.0521828047931194,-1429.0306396484375,304.1459045410156,0.7175131440162659,0.1001494601368904,0.0905728563666343,293.0996398925781,297.1499938964844,293.1499938964844,0.0729400739073753,-1885.1513671875,304.1445617675781,0.7709259986877441,0.1257535219192505,0.1194943189620971,293.1030578613281,297.1499938964844,293.1499938964844,0.0705725848674774,-1359.1728515625,304.1448669433594,0.7647202014923096,0.1227150112390518,0.0861520394682884,293.0098876953125,297.1499938964844,293.1499938964844,0.1937940567731857,-4098.03759765625,304.1378479003906,0.9990000128746032,0.3043414056301117,0.259900838136673,293.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.5639410018920898,0.050000000745058,0.2283797860145568,291.1202392578125,291.1499938964844,269.79998779296875,269.0836486816406,283.5131225585937,293.26318359375,291.11920166015625,1.0,0.199272021651268,1.0,1.0,0.971311628818512,1.0,-0.9414703249931335,0.3917452692985534,0.5497250556945801,0.2080491036176681,0.0,0.0,0.332797110080719,26.14961624145508,25.0,-6.741881847381592,-7215.38232421875,89.23583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8641967773437,305.71319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.30078125,18000.0,0.0,0.0,0.1598264575004577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412372678518295,0.2412417531013488,-4.491744675760856e-06,0.0,0.0001622035342734,0.0,0.0,10.331964492797852,0.0,0.0,0.0,0.2952520847320556,4.0,0.0,1.0
322260,293.1153869628906,297.1499938964844,293.1499938964844,0.0529674962162971,-1442.1409912109375,304.1459655761719,0.7210347056388855,0.1010893434286117,0.0914033576846122,293.0992736816406,297.1499938964844,293.1499938964844,0.0739875584840774,-1905.1263427734373,304.1446533203125,0.7753273844718933,0.1271068900823593,0.1207598447799682,293.1026916503906,297.1499938964844,293.1499938964844,0.0715566650032997,-1372.9254150390625,304.1449584960937,0.768915593624115,0.1239772513508796,0.0870232731103897,293.0177001953125,297.1499938964844,293.1499938964844,0.1923311501741409,-4071.5185546875,304.1446838378906,0.998998761177063,0.3062832951545715,0.2580728530883789,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.5653651356697083,0.050000000745058,0.2283369451761245,291.1189880371094,291.1499938964844,269.7633361816406,269.04833984375,283.4953308105469,293.2609558105469,291.1205749511719,1.0,0.1987670809030532,1.0,1.0,0.9714481830596924,1.0,-0.9427908062934875,0.3923291563987732,0.5504616498947144,0.2083621770143509,0.0,0.0,0.337259978055954,25.937143325805664,28.0,5.600314617156982,-7277.49853515625,89.15287780761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,305.7463684082031,278.1499938964844,0.0,18000.0,313.1499938964844,17978.2890625,18000.0,0.0,0.0,0.1613695919513702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456768751144409,0.2456813752651214,-4.502821866481099e-06,0.0,0.0001637696259422,0.0,0.0,10.566067695617676,0.0,0.0,0.0,0.2961933612823486,4.0,0.0,1.0
322320,293.1153869628906,297.1499938964844,293.1499938964844,0.0529674962162971,-1442.1409912109375,304.1459655761719,0.7210347056388855,0.1010893434286117,0.0914033576846122,293.0992736816406,297.1499938964844,293.1499938964844,0.0739875584840774,-1905.1263427734373,304.1446533203125,0.7753273844718933,0.1271068900823593,0.1207598447799682,293.1026916503906,297.1499938964844,293.1499938964844,0.0715566650032997,-1372.9254150390625,304.1449584960937,0.768915593624115,0.1239772513508796,0.0870232731103897,293.0177001953125,297.1499938964844,293.1499938964844,0.1923311501741409,-4071.5185546875,304.1446838378906,0.998998761177063,0.3062832951545715,0.2580728530883789,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.5653651356697083,0.050000000745058,0.2283369451761245,291.1189880371094,291.1499938964844,269.7633361816406,269.04833984375,283.4953308105469,293.2609558105469,291.1205749511719,1.0,0.1987670809030532,1.0,1.0,0.9714481830596924,1.0,-0.9427908062934875,0.3923291563987732,0.5504616498947144,0.2083621770143509,0.0,0.0,0.337259978055954,25.937143325805664,28.0,5.600314617156982,-7277.49853515625,89.15287780761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,305.7463684082031,278.1499938964844,0.0,18000.0,313.1499938964844,17978.2890625,18000.0,0.0,0.0,0.1613695919513702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456768751144409,0.2456813752651214,-4.502821866481099e-06,0.0,0.0001637696259422,0.0,0.0,10.566067695617676,0.0,0.0,0.0,0.2961933612823486,4.0,0.0,1.0
322380,293.1151123046875,297.1499938964844,293.1499938964844,0.0537019185721874,-1454.316650390625,304.1460876464844,0.7225577235221863,0.1020215302705764,0.0922480002045631,293.0989685058594,297.1499938964844,293.1499938964844,0.0749713853001594,-1923.7938232421875,304.144775390625,0.7774568200111389,0.1284518390893936,0.1220393627882003,293.1024169921875,297.1499938964844,293.1499938964844,0.0724781826138496,-1385.734619140625,304.14508056640625,0.7708860039710999,0.1252307444810867,0.0879045128822326,293.019287109375,297.1499938964844,293.1499938964844,0.1928232610225677,-4079.575439453125,304.1453857421875,0.9990047216415404,0.3093218803405761,0.2587850987911224,293.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5648108124732971,0.050000000745058,0.2283534258604049,291.1298828125,291.1499938964844,269.7266540527344,269.0130310058594,283.4760437011719,293.2587585449219,291.12994384765625,1.0,0.1997316032648086,1.0,1.0,0.9715847373008728,1.0,-0.9472694993019104,0.3943125307559967,0.5529569387435913,0.2094556540250778,0.0,0.0,0.3390713930130005,26.07948112487793,31.0,6.19743537902832,-7319.2666015625,90.2608871459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8045959472656,305.74462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.01171875,18000.0,0.0,0.0,0.1629653871059417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477983087301254,0.2478028088808059,-4.510937287705019e-06,0.0,0.0001653891522437,0.0,0.0,10.684958457946776,0.0,0.0,0.0,0.2967024445533752,4.0,0.0,1.0
322440,293.1151123046875,297.1499938964844,293.1499938964844,0.0537019185721874,-1454.316650390625,304.1460876464844,0.7225577235221863,0.1020215302705764,0.0922480002045631,293.0989685058594,297.1499938964844,293.1499938964844,0.0749713853001594,-1923.7938232421875,304.144775390625,0.7774568200111389,0.1284518390893936,0.1220393627882003,293.1024169921875,297.1499938964844,293.1499938964844,0.0724781826138496,-1385.734619140625,304.14508056640625,0.7708860039710999,0.1252307444810867,0.0879045128822326,293.019287109375,297.1499938964844,293.1499938964844,0.1928232610225677,-4079.575439453125,304.1453857421875,0.9990047216415404,0.3093218803405761,0.2587850987911224,293.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5648108124732971,0.050000000745058,0.2283534258604049,291.1298828125,291.1499938964844,269.7266540527344,269.0130310058594,283.4760437011719,293.2587585449219,291.12994384765625,1.0,0.1997316032648086,1.0,1.0,0.9715847373008728,1.0,-0.9472694993019104,0.3943125307559967,0.5529569387435913,0.2094556540250778,0.0,0.0,0.3390713930130005,26.07948112487793,31.0,6.19743537902832,-7319.2666015625,90.2608871459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8045959472656,305.74462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.01171875,18000.0,0.0,0.0,0.1629653871059417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477983087301254,0.2478028088808059,-4.510937287705019e-06,0.0,0.0001653891522437,0.0,0.0,10.684958457946776,0.0,0.0,0.0,0.2967024445533752,4.0,0.0,1.0
322500,293.1150207519531,297.1499938964844,293.1499938964844,0.0541124865412712,-1461.2432861328125,304.14605712890625,0.722283661365509,0.1024849936366081,0.0926726460456848,293.0988464355469,297.1499938964844,293.1499938964844,0.0755131095647811,-1934.21826171875,304.1447448730469,0.7773084044456482,0.1291210949420929,0.1226811856031417,293.1023254394531,297.1499938964844,293.1499938964844,0.0729880034923553,-1392.9276123046875,304.1450500488281,0.7706813812255859,0.1258545964956283,0.0883467569947242,293.021484375,297.1499938964844,293.1499938964844,0.1943633109331131,-4106.04296875,304.1434020996094,0.9990000128746032,0.3105425238609314,0.2604624629020691,293.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.5635021328926086,0.050000000745058,0.2283927947282791,291.1281433105469,291.1499938964844,269.7083435058594,268.995361328125,283.4656677246094,293.2575988769531,291.1273193359375,1.0,0.200660154223442,1.0,1.0,0.9716529846191406,1.0,-0.9511401653289796,0.3960091769695282,0.5551309585571289,0.2104537039995193,0.0,0.0,0.3406860828399658,26.33796501159668,31.0,-0.8715198636054993,-7348.27197265625,91.44444274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7956237792969,305.7411193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.255859375,18000.0,0.0,0.0,0.1637553721666336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2489964812994003,0.249000996351242,-4.5137753659219015e-06,0.0,0.0001661908754613,0.0,0.0,10.748412132263184,0.0,0.0,0.0,0.2969673871994018,4.0,0.0,1.0
322560,293.1148986816406,297.1499938964844,293.1499938964844,0.0545340999960899,-1468.38671875,304.14599609375,0.7214735746383667,0.1029475852847099,0.0930998772382736,293.0987548828125,297.1499938964844,293.1499938964844,0.0760668218135833,-1944.9119873046875,304.1446838378906,0.7765302062034607,0.1297891438007354,0.1233252957463264,293.10223388671875,297.1499938964844,293.1499938964844,0.0735098272562027,-1400.318115234375,304.14501953125,0.7698601484298706,0.1264774799346923,0.0887909084558487,293.0253601074219,297.1499938964844,293.1499938964844,0.1965412944555282,-4143.39990234375,304.1406555175781,0.9990000128746032,0.3114137649536133,0.2628148794174194,293.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5616596937179565,0.050000000745058,0.2284490913152694,291.12451171875,291.1499938964844,269.69000244140625,268.9776916503906,283.45489501953125,293.2564697265625,291.1235656738281,1.0,0.2018539011478424,1.0,1.0,0.9717189073562622,1.0,-0.955849587917328,0.3980717658996582,0.5577777624130249,0.2116785794496536,0.0,0.0,0.3427489995956421,26.69769287109375,34.0,-5.539057731628418,-7387.33544921875,92.9691390991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.787353515625,305.7435913085937,278.1499938964844,0.0,18000.0,313.1499938964844,17983.126953125,18000.0,0.0,0.0,0.1645550578832626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2507219314575195,0.2507264316082001,-4.517527031566715e-06,0.0,0.0001670024648774,0.0,0.0,10.839272499084473,0.0,0.0,0.0,0.2973338663578033,4.0,0.0,1.0
322620,293.1147766113281,297.1499938964844,293.1499938964844,0.0553856827318668,-1482.8603515625,304.1459045410156,0.7184250354766846,0.1038655936717987,0.0939591526985168,293.0986022949219,297.1499938964844,293.1499938964844,0.0771830379962921,-1966.5283203125,304.14459228515625,0.7733374238014221,0.1311187148094177,0.1246185675263404,293.1020812988281,297.1499938964844,293.1499938964844,0.0745619013905525,-1415.2623291015625,304.1449279785156,0.766617476940155,0.1277158260345459,0.0896827578544616,293.038818359375,297.1499938964844,293.1499938964844,0.2025117129087448,-4245.16796875,304.1337890625,0.9990000128746032,0.3118566870689392,0.2692432999610901,293.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172180175781,0.5565915107727051,0.050000000745058,0.2286093980073928,291.1163024902344,291.1499938964844,269.6533203125,268.9423828125,283.4323425292969,293.2543334960937,291.1152038574219,1.0,0.2049462050199508,1.0,1.0,0.97185081243515,1.0,-0.967410683631897,0.4031369090080261,0.5642737746238708,0.2147054523229599,0.0,0.0,0.3477829694747925,27.70021629333496,25.0,-10.59634494781494,-7485.16748046875,96.9637451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7666320800781,305.754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.607421875,18000.0,0.0,0.0,0.1662523746490478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2552019953727722,0.2552065253257751,-4.528140379989054e-06,0.0,0.0001687250332906,0.0,0.0,11.07851791381836,0.0,0.0,0.0,0.2983024418354034,4.0,0.0,1.0
322680,293.1147766113281,297.1499938964844,293.1499938964844,0.0553856827318668,-1482.8603515625,304.1459045410156,0.7184250354766846,0.1038655936717987,0.0939591526985168,293.0986022949219,297.1499938964844,293.1499938964844,0.0771830379962921,-1966.5283203125,304.14459228515625,0.7733374238014221,0.1311187148094177,0.1246185675263404,293.1020812988281,297.1499938964844,293.1499938964844,0.0745619013905525,-1415.2623291015625,304.1449279785156,0.766617476940155,0.1277158260345459,0.0896827578544616,293.038818359375,297.1499938964844,293.1499938964844,0.2025117129087448,-4245.16796875,304.1337890625,0.9990000128746032,0.3118566870689392,0.2692432999610901,293.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172180175781,0.5565915107727051,0.050000000745058,0.2286093980073928,291.1163024902344,291.1499938964844,269.6533203125,268.9423828125,283.4323425292969,293.2543334960937,291.1152038574219,1.0,0.2049462050199508,1.0,1.0,0.97185081243515,1.0,-0.967410683631897,0.4031369090080261,0.5642737746238708,0.2147054523229599,0.0,0.0,0.3477829694747925,27.70021629333496,25.0,-10.59634494781494,-7485.16748046875,96.9637451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7666320800781,305.754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.607421875,18000.0,0.0,0.0,0.1662523746490478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2552019953727722,0.2552065253257751,-4.528140379989054e-06,0.0,0.0001687250332906,0.0,0.0,11.07851791381836,0.0,0.0,0.0,0.2983024418354034,4.0,0.0,1.0
322740,293.11456298828125,297.1499938964844,293.1499938964844,0.0561369433999061,-1495.535400390625,304.1460266113281,0.7229131460189819,0.1048009321093559,0.0947766005992889,293.0983581542969,297.1499938964844,293.1499938964844,0.0781922042369842,-1985.9615478515625,304.1447448730469,0.7788949012756348,0.1324664950370788,0.1258690059185028,293.1018981933594,297.1499938964844,293.1499938964844,0.0755061283707618,-1428.5958251953125,304.1450500488281,0.7719488143920898,0.1289698183536529,0.0905413031578064,293.05035400390625,297.1499938964844,293.1499938964844,0.1998808234930038,-4198.3125,304.1440734863281,0.9990000128746032,0.312299907207489,0.2660897374153137,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.5590826272964478,0.050000000745058,0.2285293489694595,291.1167297363281,291.1499938964844,269.6166687011719,268.9070739746094,283.4155578613281,293.2523803710937,291.1191101074219,1.0,0.2037673145532608,1.0,1.0,0.9719826579093932,1.0,-0.9670486450195312,0.4029787480831146,0.5640698671340942,0.2145934402942657,0.0,0.0,0.3525213897228241,27.268510818481445,28.0,9.234829902648926,-7551.013671875,96.1781768798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7401428222656,305.8036499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17974.111328125,18000.0,0.0,0.0,0.1681044250726699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2603626549243927,0.260367214679718,-4.542253009276465e-06,0.0,0.0001706046314211,0.0,0.0,11.361016273498535,0.0,0.0,0.0,0.2994464933872223,4.0,0.0,1.0
322800,293.11456298828125,297.1499938964844,293.1499938964844,0.0561369433999061,-1495.535400390625,304.1460266113281,0.7229131460189819,0.1048009321093559,0.0947766005992889,293.0983581542969,297.1499938964844,293.1499938964844,0.0781922042369842,-1985.9615478515625,304.1447448730469,0.7788949012756348,0.1324664950370788,0.1258690059185028,293.1018981933594,297.1499938964844,293.1499938964844,0.0755061283707618,-1428.5958251953125,304.1450500488281,0.7719488143920898,0.1289698183536529,0.0905413031578064,293.05035400390625,297.1499938964844,293.1499938964844,0.1998808234930038,-4198.3125,304.1440734863281,0.9990000128746032,0.312299907207489,0.2660897374153137,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.5590826272964478,0.050000000745058,0.2285293489694595,291.1167297363281,291.1499938964844,269.6166687011719,268.9070739746094,283.4155578613281,293.2523803710937,291.1191101074219,1.0,0.2037673145532608,1.0,1.0,0.9719826579093932,1.0,-0.9670486450195312,0.4029787480831146,0.5640698671340942,0.2145934402942657,0.0,0.0,0.3525213897228241,27.268510818481445,28.0,9.234829902648926,-7551.013671875,96.1781768798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7401428222656,305.8036499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17974.111328125,18000.0,0.0,0.0,0.1681044250726699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2603626549243927,0.260367214679718,-4.542253009276465e-06,0.0,0.0001706046314211,0.0,0.0,11.361016273498535,0.0,0.0,0.0,0.2994464933872223,4.0,0.0,1.0
322860,293.1144104003906,297.1499938964844,293.1499938964844,0.0568111091852188,-1506.75439453125,304.1462097167969,0.7254924774169922,0.1057267263531684,0.0956092849373817,293.0982360839844,297.1499938964844,293.1499938964844,0.0791066586971283,-2003.3905029296875,304.1449584960937,0.78228360414505,0.1338043361902237,0.127135157585144,293.1017761230469,297.1499938964844,293.1499938964844,0.0763567015528678,-1440.4759521484375,304.145263671875,0.7751582264900208,0.1302128285169601,0.0914103537797927,293.0509338378906,297.1499938964844,293.1499938964844,0.1989374160766601,-4181.56982421875,304.1473083496094,0.9990000128746032,0.3147075772285461,0.2653151154518127,293.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5596931576728821,0.050000000745058,0.2285100370645523,291.1341552734375,291.1499938964844,269.5799865722656,268.87176513671875,283.3973388671875,293.2504272460937,291.1346130371094,1.0,0.2041923254728317,1.0,1.0,0.972165822982788,1.0,-0.9696539044380188,0.4041506648063659,0.5655032396316528,0.215184599161148,0.0,0.0,0.3532909750938415,27.19658088684082,31.0,12.27141571044922,-7580.94287109375,96.59654235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7269287109375,305.8080139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.306640625,18000.0,0.0,0.0,0.1699090898036956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618552446365356,0.2618597745895386,-4.550601261144038e-06,0.0,0.0001724361209198,0.0,0.0,11.453374862670898,0.0,0.0,0.0,0.2998593747615814,4.0,0.0,1.0
322920,293.1144104003906,297.1499938964844,293.1499938964844,0.0568111091852188,-1506.75439453125,304.1462097167969,0.7254924774169922,0.1057267263531684,0.0956092849373817,293.0982360839844,297.1499938964844,293.1499938964844,0.0791066586971283,-2003.3905029296875,304.1449584960937,0.78228360414505,0.1338043361902237,0.127135157585144,293.1017761230469,297.1499938964844,293.1499938964844,0.0763567015528678,-1440.4759521484375,304.145263671875,0.7751582264900208,0.1302128285169601,0.0914103537797927,293.0509338378906,297.1499938964844,293.1499938964844,0.1989374160766601,-4181.56982421875,304.1473083496094,0.9990000128746032,0.3147075772285461,0.2653151154518127,293.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5596931576728821,0.050000000745058,0.2285100370645523,291.1341552734375,291.1499938964844,269.5799865722656,268.87176513671875,283.3973388671875,293.2504272460937,291.1346130371094,1.0,0.2041923254728317,1.0,1.0,0.972165822982788,1.0,-0.9696539044380188,0.4041506648063659,0.5655032396316528,0.215184599161148,0.0,0.0,0.3532909750938415,27.19658088684082,31.0,12.27141571044922,-7580.94287109375,96.59654235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7269287109375,305.8080139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.306640625,18000.0,0.0,0.0,0.1699090898036956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618552446365356,0.2618597745895386,-4.550601261144038e-06,0.0,0.0001724361209198,0.0,0.0,11.453374862670898,0.0,0.0,0.0,0.2998593747615814,4.0,0.0,1.0
322980,293.11431884765625,297.1499938964844,293.1499938964844,0.0576100498437881,-1520.403564453125,304.1461486816406,0.7252758145332336,0.1066484302282333,0.0964508950710296,293.0981140136719,297.1499938964844,293.1499938964844,0.0801652669906616,-2023.9755859375,304.1448669433594,0.7823479175567627,0.1351355910301208,0.1284089684486389,293.1016845703125,297.1499938964844,293.1499938964844,0.0773493945598602,-1454.6427001953125,304.14520263671875,0.7751068472862244,0.1314513236284256,0.0922859609127044,293.05419921875,297.1499938964844,293.1499938964844,0.2014821171760559,-4225.06591796875,304.14385986328125,0.9990000128746032,0.3165642619132995,0.2680785953998565,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.557512104511261,0.050000000745058,0.2285793274641037,291.1312255859375,291.1499938964844,269.5433349609375,268.83642578125,283.3768920898437,293.24822998046875,291.13055419921875,1.0,0.2058458775281906,1.0,1.0,0.9723490476608276,1.0,-0.976642608642578,0.4072264730930328,0.5694161653518677,0.2169843316078186,0.0,0.0,0.355892539024353,27.65543365478516,34.0,-1.5966249704360962,-7636.6279296875,98.8087921142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7308044433594,305.81317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.28515625,18000.0,0.0,0.0,0.1715577840805053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638679146766662,0.2638724744319916,-4.555213308776729e-06,0.0,0.0001741093437885,0.0,0.0,11.562580108642578,0.0,0.0,0.0,0.3003126680850982,4.0,0.0,1.0
323040,293.11431884765625,297.1499938964844,293.1499938964844,0.0576100498437881,-1520.403564453125,304.1461486816406,0.7252758145332336,0.1066484302282333,0.0964508950710296,293.0981140136719,297.1499938964844,293.1499938964844,0.0801652669906616,-2023.9755859375,304.1448669433594,0.7823479175567627,0.1351355910301208,0.1284089684486389,293.1016845703125,297.1499938964844,293.1499938964844,0.0773493945598602,-1454.6427001953125,304.14520263671875,0.7751068472862244,0.1314513236284256,0.0922859609127044,293.05419921875,297.1499938964844,293.1499938964844,0.2014821171760559,-4225.06591796875,304.14385986328125,0.9990000128746032,0.3165642619132995,0.2680785953998565,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.557512104511261,0.050000000745058,0.2285793274641037,291.1312255859375,291.1499938964844,269.5433349609375,268.83642578125,283.3768920898437,293.24822998046875,291.13055419921875,1.0,0.2058458775281906,1.0,1.0,0.9723490476608276,1.0,-0.976642608642578,0.4072264730930328,0.5694161653518677,0.2169843316078186,0.0,0.0,0.355892539024353,27.65543365478516,34.0,-1.5966249704360962,-7636.6279296875,98.8087921142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7308044433594,305.81317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.28515625,18000.0,0.0,0.0,0.1715577840805053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638679146766662,0.2638724744319916,-4.555213308776729e-06,0.0,0.0001741093437885,0.0,0.0,11.562580108642578,0.0,0.0,0.0,0.3003126680850982,4.0,0.0,1.0
323100,293.1142578125,297.1499938964844,293.1499938964844,0.0580219328403472,-1527.4742431640625,304.1460876464844,0.7243736982345581,0.1071096584200859,0.0968774408102035,293.0980834960937,297.1499938964844,293.1499938964844,0.0807074829936027,-2034.5560302734373,304.1448059082031,0.7814294695854187,0.1358008086681366,0.1290509551763534,293.1016540527344,297.1499938964844,293.1499938964844,0.0778591558337211,-1461.9454345703125,304.1451416015625,0.774150550365448,0.1320710480213165,0.0927282273769378,293.0582275390625,297.1499938964844,293.1499938964844,0.2036875635385513,-4262.6337890625,304.1409606933594,0.9990000128746032,0.3169862329959869,0.2704605758190155,293.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.5556280016899109,0.050000000745058,0.2286404818296432,291.1282043457031,291.1499938964844,269.5249938964844,268.8187866210937,283.3659973144531,293.2471008300781,291.1274108886719,1.0,0.2070742100477218,1.0,1.0,0.9724406003952026,1.0,-0.9813877940177916,0.4093127846717834,0.5720750093460083,0.218221366405487,0.0,0.0,0.3576469719409942,28.04288482666016,34.0,-5.37169885635376,-7676.85400390625,100.45301818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73406982421875,305.8218078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.703125,18000.0,0.0,0.0,0.1723602861166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2654719352722168,0.2654764950275421,-4.559015906124841e-06,0.0,0.00017492378538,0.0,0.0,11.650205612182615,0.0,0.0,0.0,0.3006666004657745,4.0,0.0,1.0
323160,293.1142272949219,297.1499938964844,293.1499938964844,0.05844047665596,-1534.6807861328125,304.14605712890625,0.7230082750320435,0.1075697094202041,0.0973067879676818,293.0980529785156,297.1499938964844,293.1499938964844,0.0812571048736572,-2045.3033447265625,304.1447448730469,0.7799636125564575,0.1364649832248687,0.1296957433223724,293.10162353515625,297.1499938964844,293.1499938964844,0.0783763527870178,-1469.3719482421875,304.14508056640625,0.7726589441299438,0.1326897591352462,0.0931727662682533,293.0641784667969,297.1499938964844,293.1499938964844,0.2064382284879684,-4309.3076171875,304.1376037597656,0.9990000128746032,0.3169803917407989,0.2734137773513794,293.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5532905459403992,0.050000000745058,0.2287180572748184,291.1244812011719,291.1499938964844,269.50665283203125,268.8011169433594,283.3547668457031,293.2460021972656,291.1234741210937,1.0,0.2085393369197845,1.0,1.0,0.9725320935249328,1.0,-0.986847758293152,0.4117141664028168,0.5751336216926575,0.2196504473686218,0.0,0.0,0.3597216010093689,28.527645111083984,25.0,-8.514734268188477,-7722.9931640625,102.42735290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73602294921875,305.83123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.208984375,18000.0,0.0,0.0,0.1731703430414199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2673695087432861,0.2673740684986114,-4.56371935797506e-06,0.0,0.0001757458812789,0.0,0.0,11.754698753356934,0.0,0.0,0.0,0.3010918796062469,4.0,0.0,1.0
323220,293.114013671875,297.1499938964844,293.1499938964844,0.0591838173568248,-1547.3797607421875,304.1461486816406,0.7280674576759338,0.1085177585482597,0.0981285497546196,293.0978698730469,297.1499938964844,293.1499938964844,0.0822546035051345,-2064.67626953125,304.1448669433594,0.7863075137138367,0.1378205120563507,0.1309463083744049,293.1014099121094,297.1499938964844,293.1499938964844,0.0793100893497467,-1482.6865234375,304.1451721191406,0.7787859439849854,0.1339542716741562,0.0940329134464263,293.07208251953125,297.1499938964844,293.1499938964844,0.2030197381973266,-4249.50390625,304.1479187011719,0.9990000128746032,0.3175215423107147,0.2694393098354339,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.5564359426498413,0.050000000745058,0.2286138534545898,291.12518310546875,291.1499938964844,269.4700012207031,268.76580810546875,283.3386535644531,293.2437438964844,291.12750244140625,1.0,0.2070255726575851,1.0,1.0,0.9727150797843932,1.0,-0.985478699207306,0.4110985100269317,0.5743801593780518,0.2193018794059753,0.0,0.0,0.3633052706718445,27.954513549804688,28.0,9.508135795593262,-7778.10498046875,101.17276763916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7376403808594,305.88836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.8203125,18000.0,0.0,0.0,0.1748077720403671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715533673763275,0.2715579569339752,-4.575658749672584e-06,0.0,0.0001774076663423,0.0,0.0,11.990270614624023,0.0,0.0,0.0,0.302044540643692,4.0,0.0,1.0
323280,293.114013671875,297.1499938964844,293.1499938964844,0.0591838173568248,-1547.3797607421875,304.1461486816406,0.7280674576759338,0.1085177585482597,0.0981285497546196,293.0978698730469,297.1499938964844,293.1499938964844,0.0822546035051345,-2064.67626953125,304.1448669433594,0.7863075137138367,0.1378205120563507,0.1309463083744049,293.1014099121094,297.1499938964844,293.1499938964844,0.0793100893497467,-1482.6865234375,304.1451721191406,0.7787859439849854,0.1339542716741562,0.0940329134464263,293.07208251953125,297.1499938964844,293.1499938964844,0.2030197381973266,-4249.50390625,304.1479187011719,0.9990000128746032,0.3175215423107147,0.2694393098354339,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.5564359426498413,0.050000000745058,0.2286138534545898,291.12518310546875,291.1499938964844,269.4700012207031,268.76580810546875,283.3386535644531,293.2437438964844,291.12750244140625,1.0,0.2070255726575851,1.0,1.0,0.9727150797843932,1.0,-0.985478699207306,0.4110985100269317,0.5743801593780518,0.2193018794059753,0.0,0.0,0.3633052706718445,27.954513549804688,28.0,9.508135795593262,-7778.10498046875,101.17276763916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7376403808594,305.88836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.8203125,18000.0,0.0,0.0,0.1748077720403671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715533673763275,0.2715579569339752,-4.575658749672584e-06,0.0,0.0001774076663423,0.0,0.0,11.990270614624023,0.0,0.0,0.0,0.302044540643692,4.0,0.0,1.0
323340,293.1138610839844,297.1499938964844,293.1499938964844,0.0598629415035247,-1558.8424072265625,304.1462707519531,0.7311868667602539,0.1094640046358108,0.098974235355854,293.0976867675781,297.1499938964844,293.1499938964844,0.0831699445843696,-2082.277099609375,304.14501953125,0.7903562188148499,0.1391733586788177,0.132220908999443,293.10125732421875,297.1499938964844,293.1499938964844,0.0801642835140228,-1494.7413330078125,304.1453552246094,0.7826705574989319,0.1352168023586273,0.094911128282547,293.0689392089844,297.1499938964844,293.1499938964844,0.201399490237236,-4221.59716796875,304.1510009765625,0.9990000128746032,0.320131778717041,0.2679418623447418,293.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5576198697090149,0.050000000745058,0.2285755276679992,291.1416320800781,291.1499938964844,269.4333190917969,268.73046875,283.3209228515625,293.24139404296875,291.1419372558594,1.0,0.2071715742349624,1.0,1.0,0.9728980660438538,1.0,-0.9872302412986756,0.4118854999542236,0.5753446817398071,0.2197008281946182,0.0,0.0,0.3631235361099243,27.77121925354004,31.0,11.115546226501465,-7799.27099609375,101.23865509033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7520446777344,305.9017028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4765625,18000.0,0.0,0.0,0.1762903928756714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720562219619751,0.2720608115196228,-4.581364009936806e-06,0.0,0.0001789123489288,0.0,0.0,12.029244422912598,0.0,0.0,0.0,0.3022375404834747,4.0,0.0,1.0
323400,293.1138610839844,297.1499938964844,293.1499938964844,0.0598629415035247,-1558.8424072265625,304.1462707519531,0.7311868667602539,0.1094640046358108,0.098974235355854,293.0976867675781,297.1499938964844,293.1499938964844,0.0831699445843696,-2082.277099609375,304.14501953125,0.7903562188148499,0.1391733586788177,0.132220908999443,293.10125732421875,297.1499938964844,293.1499938964844,0.0801642835140228,-1494.7413330078125,304.1453552246094,0.7826705574989319,0.1352168023586273,0.094911128282547,293.0689392089844,297.1499938964844,293.1499938964844,0.201399490237236,-4221.59716796875,304.1510009765625,0.9990000128746032,0.320131778717041,0.2679418623447418,293.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5576198697090149,0.050000000745058,0.2285755276679992,291.1416320800781,291.1499938964844,269.4333190917969,268.73046875,283.3209228515625,293.24139404296875,291.1419372558594,1.0,0.2071715742349624,1.0,1.0,0.9728980660438538,1.0,-0.9872302412986756,0.4118854999542236,0.5753446817398071,0.2197008281946182,0.0,0.0,0.3631235361099243,27.77121925354004,31.0,11.115546226501465,-7799.27099609375,101.23865509033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7520446777344,305.9017028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4765625,18000.0,0.0,0.0,0.1762903928756714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720562219619751,0.2720608115196228,-4.581364009936806e-06,0.0,0.0001789123489288,0.0,0.0,12.029244422912598,0.0,0.0,0.0,0.3022375404834747,4.0,0.0,1.0
323460,293.1137084960937,297.1499938964844,293.1499938964844,0.0606750361621379,-1572.909423828125,304.14617919921875,0.7314485907554626,0.1104111224412918,0.099834568798542,293.0975646972656,297.1499938964844,293.1499938964844,0.0842402055859565,-2103.259033203125,304.1448974609375,0.7909544110298157,0.1405249983072281,0.133509486913681,293.1011047363281,297.1499938964844,293.1499938964844,0.0811715722084045,-1509.2559814453125,304.1452331542969,0.7831635475158691,0.1364812552928924,0.0958013758063316,293.0685119628906,297.1499938964844,293.1499938964844,0.2033496499061584,-4255.1767578125,304.1473083496094,0.9990000128746032,0.3222834467887878,0.2700609266757965,293.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5559439659118652,0.050000000745058,0.2286297529935836,291.1376647949219,291.1499938964844,269.39666748046875,268.6951599121094,283.3007507324219,293.2387084960937,291.13690185546875,1.0,0.2085883021354675,1.0,1.0,0.973060429096222,1.0,-0.993485152721405,0.4146361649036407,0.5788489580154419,0.2213401794433593,0.0,0.0,0.3649421036243438,28.14206314086914,34.0,-2.872722625732422,-7848.90087890625,103.20519256591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7801818847656,305.9163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2578125,18000.0,0.0,0.0,0.177545890212059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2732974886894226,0.2733020782470703,-4.583638201438589e-06,0.0,0.0001801865000743,0.0,0.0,12.096482276916504,0.0,0.0,0.0,0.3025175929069519,4.0,0.0,1.0
323520,293.1137084960937,297.1499938964844,293.1499938964844,0.0606750361621379,-1572.909423828125,304.14617919921875,0.7314485907554626,0.1104111224412918,0.099834568798542,293.0975646972656,297.1499938964844,293.1499938964844,0.0842402055859565,-2103.259033203125,304.1448974609375,0.7909544110298157,0.1405249983072281,0.133509486913681,293.1011047363281,297.1499938964844,293.1499938964844,0.0811715722084045,-1509.2559814453125,304.1452331542969,0.7831635475158691,0.1364812552928924,0.0958013758063316,293.0685119628906,297.1499938964844,293.1499938964844,0.2033496499061584,-4255.1767578125,304.1473083496094,0.9990000128746032,0.3222834467887878,0.2700609266757965,293.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5559439659118652,0.050000000745058,0.2286297529935836,291.1376647949219,291.1499938964844,269.39666748046875,268.6951599121094,283.3007507324219,293.2387084960937,291.13690185546875,1.0,0.2085883021354675,1.0,1.0,0.973060429096222,1.0,-0.993485152721405,0.4146361649036407,0.5788489580154419,0.2213401794433593,0.0,0.0,0.3649421036243438,28.14206314086914,34.0,-2.872722625732422,-7848.90087890625,103.20519256591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7801818847656,305.9163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2578125,18000.0,0.0,0.0,0.177545890212059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2732974886894226,0.2733020782470703,-4.583638201438589e-06,0.0,0.0001801865000743,0.0,0.0,12.096482276916504,0.0,0.0,0.0,0.3025175929069519,4.0,0.0,1.0
