time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323580,293.1135559082031,297.1499938964844,293.1499938964844,0.0615225508809089,-1587.681884765625,304.1460266113281,0.729604184627533,0.1113618686795234,0.1007133945822715,293.0974426269531,297.1499938964844,293.1499938964844,0.0853490382432937,-2125.076904296875,304.1447448730469,0.788997232913971,0.1418791860342025,0.1348158568143844,293.1009521484375,297.1499938964844,293.1499938964844,0.0822188705205917,-1524.4112548828125,304.14508056640625,0.7811468243598938,0.1377509981393814,0.0967070311307907,293.07489013671875,297.1499938964844,293.1499938964844,0.2077866196632385,-4330.751953125,304.1407775878906,0.9990000128746032,0.3230719268321991,0.2748333811759949,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.552167534828186,0.050000000745058,0.2287556231021881,291.1299743652344,291.1499938964844,269.3599853515625,268.6598205566406,283.2787475585937,293.2358703613281,291.1288452148437,1.0,0.2110763937234878,1.0,1.0,0.97322279214859,1.0,-1.0030730962753296,0.4188527762889862,0.5842203497886658,0.223879337310791,0.0,0.0,0.3680958449840545,28.94010734558105,37.0,-9.95952606201172,-7930.01416015625,106.65237426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80450439453125,305.9410705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.216796875,18000.0,0.0,0.0,0.1787294000387191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761631309986114,0.2761677205562591,-4.590383014146937e-06,0.0,0.0001813876151572,0.0,0.0,12.25599765777588,0.0,0.0,0.0,0.3031628429889679,4.0,0.0,1.0
323640,293.1135559082031,297.1499938964844,293.1499938964844,0.0615225508809089,-1587.681884765625,304.1460266113281,0.729604184627533,0.1113618686795234,0.1007133945822715,293.0974426269531,297.1499938964844,293.1499938964844,0.0853490382432937,-2125.076904296875,304.1447448730469,0.788997232913971,0.1418791860342025,0.1348158568143844,293.1009521484375,297.1499938964844,293.1499938964844,0.0822188705205917,-1524.4112548828125,304.14508056640625,0.7811468243598938,0.1377509981393814,0.0967070311307907,293.07489013671875,297.1499938964844,293.1499938964844,0.2077866196632385,-4330.751953125,304.1407775878906,0.9990000128746032,0.3230719268321991,0.2748333811759949,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.552167534828186,0.050000000745058,0.2287556231021881,291.1299743652344,291.1499938964844,269.3599853515625,268.6598205566406,283.2787475585937,293.2358703613281,291.1288452148437,1.0,0.2110763937234878,1.0,1.0,0.97322279214859,1.0,-1.0030730962753296,0.4188527762889862,0.5842203497886658,0.223879337310791,0.0,0.0,0.3680958449840545,28.94010734558105,37.0,-9.95952606201172,-7930.01416015625,106.65237426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80450439453125,305.9410705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.216796875,18000.0,0.0,0.0,0.1787294000387191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761631309986114,0.2761677205562591,-4.590383014146937e-06,0.0,0.0001813876151572,0.0,0.0,12.25599765777588,0.0,0.0,0.0,0.3031628429889679,4.0,0.0,1.0
323700,293.1134948730469,297.1499938964844,293.1499938964844,0.0619567893445491,-1595.2847900390625,304.1459655761719,0.7280226349830627,0.1118354126811027,0.1011570617556572,293.0973815917969,297.1499938964844,293.1499938964844,0.0859161615371704,-2136.2626953125,304.1446838378906,0.7872229814529419,0.1425551772117614,0.1354738622903823,293.10089111328125,297.1499938964844,293.1499938964844,0.0827550292015075,-1532.1922607421875,304.1449890136719,0.77935791015625,0.1383846998214721,0.097163625061512,293.0810852050781,297.1499938964844,293.1499938964844,0.2108021378517151,-4381.7578125,304.136962890625,0.9990000128746032,0.3228083848953247,0.2780439853668213,293.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5496360659599304,0.050000000745058,0.2288429588079452,291.1249389648437,291.1499938964844,269.3416748046875,268.6421813964844,283.2671813964844,293.2345275878906,291.1236877441406,1.0,0.2126644849777221,1.0,1.0,0.9733039140701294,1.0,-1.0089014768600464,0.4214186072349548,0.5874828100204468,0.225427821278572,0.0,0.0,0.3702709972858429,29.48360252380371,37.0,-12.38987636566162,-7980.3134765625,108.8760757446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8114318847656,305.9539489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17978.580078125,18000.0,0.0,0.0,0.1793436110019683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2781806588172912,0.2781852483749389,-4.595418886310654e-06,0.0,0.000182010960998,0.0,0.0,12.36953353881836,0.0,0.0,0.0,0.3036254048347473,4.0,0.0,1.0
323760,293.1134338378906,297.1499938964844,293.1499938964844,0.0623930133879184,-1602.9384765625,304.1459045410156,0.7260734438896179,0.1123057380318641,0.1016014963388443,293.09735107421875,297.1499938964844,293.1499938964844,0.0864867269992828,-2147.525390625,304.1446228027344,0.7850123643875122,0.1432289034128189,0.1361334174871444,293.1008605957031,297.1499938964844,293.1499938964844,0.0832941010594368,-1540.0240478515625,304.1449279785156,0.7771420478820801,0.1390154510736465,0.0976210683584213,293.0892944335937,297.1499938964844,293.1499938964844,0.2142732739448547,-4440.17041015625,304.1330261230469,0.9990000128746032,0.3220688998699188,0.2817211747169494,293.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.5467609167098999,0.050000000745058,0.2289452403783798,291.1195983886719,291.1499938964844,269.3233337402344,268.62451171875,283.25537109375,293.23321533203125,291.11834716796875,1.0,0.2144515812397003,1.0,1.0,0.9734287261962892,1.0,-1.015311598777771,0.4242420792579651,0.5910694599151611,0.2271316796541214,0.0,0.0,0.3728344142436981,30.11506462097168,25.0,-13.754575729370115,-8036.92236328125,111.4059066772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8133544921875,305.9670715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17973.583984375,18000.0,0.0,0.0,0.1799989193677902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.280636191368103,0.2806407809257507,-4.60175760963466e-06,0.0,0.0001826760126277,0.0,0.0,12.508833885192873,0.0,0.0,0.0,0.3041933476924896,4.0,0.0,1.0
323820,293.1132202148437,297.1499938964844,293.1499938964844,0.0631229057908058,-1615.5806884765625,304.14605712890625,0.7321497201919556,0.1132783815264701,0.10243521630764,293.0971374511719,297.1499938964844,293.1499938964844,0.0874722674489021,-2166.752197265625,304.144775390625,0.7926080226898193,0.144608274102211,0.1373956501483917,293.1006164550781,297.1499938964844,293.1499938964844,0.0842177122831344,-1553.283447265625,304.14508056640625,0.7845302224159241,0.1403075158596038,0.0984927043318748,293.099365234375,297.1499938964844,293.1499938964844,0.2096729725599289,-4360.1201171875,304.14697265625,0.9990000128746032,0.3215187191963196,0.2764192223548889,293.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.5509152412414551,0.050000000745058,0.2287982255220413,291.1218566894531,291.1499938964844,269.2866516113281,268.58917236328125,283.2408752441406,293.230712890625,291.1248779296875,1.0,0.2122587710618972,1.0,1.0,0.9736783504486084,1.0,-1.0123417377471924,0.4228702187538147,0.5894715189933777,0.226468950510025,0.0,0.0,0.3768705129623413,29.2943115234375,25.0,12.680068016052246,-8095.36865234375,109.3197784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80670166015625,306.0326538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17973.552734375,18000.0,0.0,0.0,0.1814242154359817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2857981026172638,0.2858027219772339,-4.617677859641844e-06,0.0,0.0001841225166572,0.0,0.0,12.810514450073242,0.0,0.0,0.0,0.3054146468639374,4.0,0.0,1.0
323880,293.1132202148437,297.1499938964844,293.1499938964844,0.0631229057908058,-1615.5806884765625,304.14605712890625,0.7321497201919556,0.1132783815264701,0.10243521630764,293.0971374511719,297.1499938964844,293.1499938964844,0.0874722674489021,-2166.752197265625,304.144775390625,0.7926080226898193,0.144608274102211,0.1373956501483917,293.1006164550781,297.1499938964844,293.1499938964844,0.0842177122831344,-1553.283447265625,304.14508056640625,0.7845302224159241,0.1403075158596038,0.0984927043318748,293.099365234375,297.1499938964844,293.1499938964844,0.2096729725599289,-4360.1201171875,304.14697265625,0.9990000128746032,0.3215187191963196,0.2764192223548889,293.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.5509152412414551,0.050000000745058,0.2287982255220413,291.1218566894531,291.1499938964844,269.2866516113281,268.58917236328125,283.2408752441406,293.230712890625,291.1248779296875,1.0,0.2122587710618972,1.0,1.0,0.9736783504486084,1.0,-1.0123417377471924,0.4228702187538147,0.5894715189933777,0.226468950510025,0.0,0.0,0.3768705129623413,29.2943115234375,25.0,12.680068016052246,-8095.36865234375,109.3197784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80670166015625,306.0326538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17973.552734375,18000.0,0.0,0.0,0.1814242154359817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2857981026172638,0.2858027219772339,-4.617677859641844e-06,0.0,0.0001841225166572,0.0,0.0,12.810514450073242,0.0,0.0,0.0,0.3054146468639374,4.0,0.0,1.0
323940,293.11297607421875,297.1499938964844,293.1499938964844,0.0637406259775161,-1626.04541015625,304.1463317871094,0.738721489906311,0.1142563372850418,0.1032842621207237,293.0968933105469,297.1499938964844,293.1499938964844,0.0883191153407096,-2182.970703125,304.1451110839844,0.8007751107215881,0.1459915935993194,0.1386726945638656,293.10040283203125,297.1499938964844,293.1499938964844,0.0850061923265457,-1564.3876953125,304.1454162597656,0.7925164699554443,0.1416038274765014,0.0993750169873237,293.0906066894531,297.1499938964844,293.1499938964844,0.2040563374757766,-4264.06982421875,304.1570739746094,0.9990000128746032,0.324553370475769,0.2706204652786255,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5555006861686707,0.050000000745058,0.2286437898874282,291.1460266113281,291.1499938964844,269.25,268.5538635253906,283.2269287109375,293.2280578613281,291.1473693847656,1.0,0.2106079161167144,1.0,1.0,0.973927915096283,1.0,-1.0088043212890625,0.4212786257266998,0.5875257253646851,0.2255783528089523,0.0,0.0,0.3756120502948761,28.42400932312012,28.0,20.983652114868164,-8087.46484375,107.03530883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8131408691406,306.04718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0390625,18000.0,0.0,0.0,0.1827283650636673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2856380641460418,0.2856427133083343,-4.623621862265281e-06,0.0,0.0001854460570029,0.0,0.0,12.81778335571289,0.0,0.0,0.0,0.3054852783679962,4.0,0.0,1.0
324000,293.11297607421875,297.1499938964844,293.1499938964844,0.0637406259775161,-1626.04541015625,304.1463317871094,0.738721489906311,0.1142563372850418,0.1032842621207237,293.0968933105469,297.1499938964844,293.1499938964844,0.0883191153407096,-2182.970703125,304.1451110839844,0.8007751107215881,0.1459915935993194,0.1386726945638656,293.10040283203125,297.1499938964844,293.1499938964844,0.0850061923265457,-1564.3876953125,304.1454162597656,0.7925164699554443,0.1416038274765014,0.0993750169873237,293.0906066894531,297.1499938964844,293.1499938964844,0.2040563374757766,-4264.06982421875,304.1570739746094,0.9990000128746032,0.324553370475769,0.2706204652786255,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5555006861686707,0.050000000745058,0.2286437898874282,291.1460266113281,291.1499938964844,269.25,268.5538635253906,283.2269287109375,293.2280578613281,291.1473693847656,1.0,0.2106079161167144,1.0,1.0,0.973927915096283,1.0,-1.0088043212890625,0.4212786257266998,0.5875257253646851,0.2255783528089523,0.0,0.0,0.3756120502948761,28.42400932312012,28.0,20.983652114868164,-8087.46484375,107.03530883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8131408691406,306.04718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0390625,18000.0,0.0,0.0,0.1827283650636673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2856380641460418,0.2856427133083343,-4.623621862265281e-06,0.0,0.0001854460570029,0.0,0.0,12.81778335571289,0.0,0.0,0.0,0.3054852783679962,4.0,0.0,1.0
324060,293.1127624511719,297.1499938964844,293.1499938964844,0.0645035952329635,-1639.3768310546875,304.1462707519531,0.7421378493309021,0.1152400597929954,0.1041562110185623,293.0967102050781,297.1499938964844,293.1499938964844,0.0893357247114181,-2202.880126953125,304.14501953125,0.8050875663757324,0.1473771631717682,0.1399713158607483,293.10015869140625,297.1499938964844,293.1499938964844,0.085962601006031,-1578.18701171875,304.14532470703125,0.796714723110199,0.1429074853658676,0.100275881588459,293.0775451660156,297.1499938964844,293.1499938964844,0.2022961527109146,-4234.7587890625,304.1574401855469,0.9990000128746032,0.328711062669754,0.2688221037387848,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.5569234490394592,0.050000000745058,0.2285973280668258,291.1497497558594,291.1499938964844,269.2133483886719,268.5185241699219,283.2099609375,293.2248229980469,291.1494445800781,1.0,0.2105385512113571,1.0,1.0,0.9740931987762452,1.0,-1.0102744102478027,0.4218906164169311,0.5883837342262268,0.226043090224266,0.0,0.0,0.375243604183197,28.19719696044922,31.0,5.6567063331604,-8095.708984375,106.97175598144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8440246582031,306.0525817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.775390625,18000.0,0.0,0.0,0.1837108284235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.284846693277359,0.2848513126373291,-4.621327661880059e-06,0.0,0.0001864431396825,0.0,0.0,12.771674156188965,0.0,0.0,0.0,0.3053125739097595,4.0,0.0,1.0
324120,293.1127624511719,297.1499938964844,293.1499938964844,0.0645035952329635,-1639.3768310546875,304.1462707519531,0.7421378493309021,0.1152400597929954,0.1041562110185623,293.0967102050781,297.1499938964844,293.1499938964844,0.0893357247114181,-2202.880126953125,304.14501953125,0.8050875663757324,0.1473771631717682,0.1399713158607483,293.10015869140625,297.1499938964844,293.1499938964844,0.085962601006031,-1578.18701171875,304.14532470703125,0.796714723110199,0.1429074853658676,0.100275881588459,293.0775451660156,297.1499938964844,293.1499938964844,0.2022961527109146,-4234.7587890625,304.1574401855469,0.9990000128746032,0.328711062669754,0.2688221037387848,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.5569234490394592,0.050000000745058,0.2285973280668258,291.1497497558594,291.1499938964844,269.2133483886719,268.5185241699219,283.2099609375,293.2248229980469,291.1494445800781,1.0,0.2105385512113571,1.0,1.0,0.9740931987762452,1.0,-1.0102744102478027,0.4218906164169311,0.5883837342262268,0.226043090224266,0.0,0.0,0.375243604183197,28.19719696044922,31.0,5.6567063331604,-8095.708984375,106.97175598144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8440246582031,306.0525817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.775390625,18000.0,0.0,0.0,0.1837108284235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.284846693277359,0.2848513126373291,-4.621327661880059e-06,0.0,0.0001864431396825,0.0,0.0,12.771674156188965,0.0,0.0,0.0,0.3053125739097595,4.0,0.0,1.0
324180,293.11248779296875,297.1499938964844,293.1499938964844,0.0653494969010353,-1654.33642578125,304.1461181640625,0.7428141832351685,0.1162405684590339,0.1050592139363288,293.0964660644531,297.1499938964844,293.1499938964844,0.090445227921009,-2224.771240234375,304.14483642578125,0.8061072826385498,0.1487758159637451,0.141298696398735,293.099853515625,297.1499938964844,293.1499938964844,0.0870144963264465,-1593.49267578125,304.1451416015625,0.7976646423339844,0.1442312151193618,0.1012028902769088,293.0694274902344,297.1499938964844,293.1499938964844,0.203757494688034,-4260.560546875,304.1524353027344,0.9990000128746032,0.3322100043296814,0.2704405784606933,293.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.55564284324646,0.050000000745058,0.2286389470100402,291.1439514160156,291.1499938964844,269.1766662597656,268.4831848144531,283.19024658203125,293.2210388183594,291.1428527832031,1.0,0.2117834836244583,1.0,1.0,0.9742584824562072,1.0,-1.0160552263259888,0.4244007170200348,0.5916545391082764,0.2276680618524551,0.0,0.0,0.3763723075389862,28.498523712158203,34.0,-6.656004428863525,-8139.95361328125,108.77999877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8817138671875,306.0696105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.90234375,18000.0,0.0,0.0,0.18448106944561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855594158172607,0.2855640351772308,-4.621763309842208e-06,0.0,0.0001872248394647,0.0,0.0,12.80897617340088,0.0,0.0,0.0,0.3054591715335846,4.0,0.0,1.0
324240,293.11248779296875,297.1499938964844,293.1499938964844,0.0653494969010353,-1654.33642578125,304.1461181640625,0.7428141832351685,0.1162405684590339,0.1050592139363288,293.0964660644531,297.1499938964844,293.1499938964844,0.090445227921009,-2224.771240234375,304.14483642578125,0.8061072826385498,0.1487758159637451,0.141298696398735,293.099853515625,297.1499938964844,293.1499938964844,0.0870144963264465,-1593.49267578125,304.1451416015625,0.7976646423339844,0.1442312151193618,0.1012028902769088,293.0694274902344,297.1499938964844,293.1499938964844,0.203757494688034,-4260.560546875,304.1524353027344,0.9990000128746032,0.3322100043296814,0.2704405784606933,293.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.55564284324646,0.050000000745058,0.2286389470100402,291.1439514160156,291.1499938964844,269.1766662597656,268.4831848144531,283.19024658203125,293.2210388183594,291.1428527832031,1.0,0.2117834836244583,1.0,1.0,0.9742584824562072,1.0,-1.0160552263259888,0.4244007170200348,0.5916545391082764,0.2276680618524551,0.0,0.0,0.3763723075389862,28.498523712158203,34.0,-6.656004428863525,-8139.95361328125,108.77999877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8817138671875,306.0696105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.90234375,18000.0,0.0,0.0,0.18448106944561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855594158172607,0.2855640351772308,-4.621763309842208e-06,0.0,0.0001872248394647,0.0,0.0,12.80897617340088,0.0,0.0,0.0,0.3054591715335846,4.0,0.0,1.0
324300,293.1123352050781,297.1499938964844,293.1499938964844,0.0657943189144134,-1662.248779296875,304.14599609375,0.7422872185707092,0.116745539009571,0.1055213585495948,293.0963439941406,297.1499938964844,293.1499938964844,0.0910248905420303,-2236.240234375,304.14471435546875,0.8055883646011353,0.1494796425104141,0.1419729888439178,293.0997009277344,297.1499938964844,293.1499938964844,0.0875661373138427,-1601.5467529296875,304.14501953125,0.7971202731132507,0.1448992937803268,0.1016756817698478,293.0683898925781,297.1499938964844,293.1499938964844,0.205498531460762,-4290.5517578125,304.1488342285156,0.9990000128746032,0.3334355354309082,0.272314190864563,293.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.5541597604751587,0.050000000745058,0.2286879122257232,291.138916015625,291.1499938964844,269.1583251953125,268.46551513671875,283.1795654296875,293.21905517578125,291.1376037597656,1.0,0.2128316313028335,1.0,1.0,0.9743411540985109,1.0,-1.0202937126159668,0.4262520670890808,0.5940417051315308,0.2288405299186706,0.0,0.0,0.3776138722896576,28.81777000427246,34.0,-10.993086814880373,-8174.73974609375,110.28752136230467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8976745605469,306.0806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.67578125,18000.0,0.0,0.0,0.184841051697731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2865975499153137,0.2866021692752838,-4.623818767868215e-06,0.0,0.0001875901798484,0.0,0.0,12.867064476013184,0.0,0.0,0.0,0.305692970752716,4.0,0.0,1.0
324360,293.1121826171875,297.1499938964844,293.1499938964844,0.0662478432059288,-1670.3377685546875,304.1459045410156,0.741262674331665,0.1172514334321022,0.1059885397553443,293.09619140625,297.1499938964844,293.1499938964844,0.0916152074933052,-2247.928466796875,304.1446228027344,0.8044739961624146,0.1501849889755249,0.1426528692245483,293.0995178222656,297.1499938964844,293.1499938964844,0.0881285294890403,-1609.767333984375,304.1448974609375,0.7959879040718079,0.1455692499876022,0.1021530628204345,293.0696105957031,297.1499938964844,293.1499938964844,0.2078195065259933,-4330.224609375,304.14483642578125,0.9990000128746032,0.3342306911945343,0.2747949659824371,293.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5521972179412842,0.050000000745058,0.228753924369812,291.13311767578125,291.1499938964844,269.1400146484375,268.4478454589844,283.1683959960937,293.217041015625,291.1317138671875,1.0,0.2141277343034744,1.0,1.0,0.9744495749473572,1.0,-1.0252997875213623,0.4284437596797943,0.5968561172485352,0.2302163690328598,0.0,0.0,0.3793184459209442,29.238601684570312,37.0,-13.97612476348877,-8217.4990234375,112.15835571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90936279296875,306.0927429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.943359375,18000.0,0.0,0.0,0.1852162480354309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2881385087966919,0.288143128156662,-4.627351245289901e-06,0.0,0.0001879709452623,0.0,0.0,12.954744338989258,0.0,0.0,0.0,0.3060477674007416,4.0,0.0,1.0
324420,293.1119384765625,297.1499938964844,293.1499938964844,0.0671649649739265,-1686.7421875,304.145751953125,0.737934947013855,0.118258535861969,0.1069308444857597,293.0959777832031,297.1499938964844,293.1499938964844,0.0928115919232368,-2271.61572265625,304.1444091796875,0.8007028698921204,0.1515943259000778,0.1440235823392868,293.0992431640625,297.1499938964844,293.1499938964844,0.0892679765820503,-1626.43212890625,304.14471435546875,0.792197585105896,0.1469067335128784,0.1031157523393631,293.0790405273437,297.1499938964844,293.1499938964844,0.2139842212200164,-4434.57568359375,304.1362609863281,0.9990000128746032,0.3343735039234161,0.2813390493392944,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.5470573306083679,0.050000000745058,0.2289338260889053,291.120849609375,291.1499938964844,269.10333251953125,268.4125366210937,283.1448974609375,293.21319580078125,291.11944580078125,1.0,0.2173809558153152,1.0,1.0,0.9746664762496948,1.0,-1.0373014211654663,0.4337165951728821,0.6035848259925842,0.2334940433502197,0.0,0.0,0.3840295970439911,30.363670349121094,40.0,-16.526283264160156,-8324.1005859375,116.91336059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91461181640625,306.1162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.15625,18000.0,0.0,0.0,0.1861078590154647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2927141785621643,0.2927188277244568,-4.639189683075529e-06,0.0,0.000188875812455,0.0,0.0,13.220138549804688,0.0,0.0,0.0,0.3071280121803283,4.0,0.0,1.0
324480,293.1119384765625,297.1499938964844,293.1499938964844,0.0671649649739265,-1686.7421875,304.145751953125,0.737934947013855,0.118258535861969,0.1069308444857597,293.0959777832031,297.1499938964844,293.1499938964844,0.0928115919232368,-2271.61572265625,304.1444091796875,0.8007028698921204,0.1515943259000778,0.1440235823392868,293.0992431640625,297.1499938964844,293.1499938964844,0.0892679765820503,-1626.43212890625,304.14471435546875,0.792197585105896,0.1469067335128784,0.1031157523393631,293.0790405273437,297.1499938964844,293.1499938964844,0.2139842212200164,-4434.57568359375,304.1362609863281,0.9990000128746032,0.3343735039234161,0.2813390493392944,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.5470573306083679,0.050000000745058,0.2289338260889053,291.120849609375,291.1499938964844,269.10333251953125,268.4125366210937,283.1448974609375,293.21319580078125,291.11944580078125,1.0,0.2173809558153152,1.0,1.0,0.9746664762496948,1.0,-1.0373014211654663,0.4337165951728821,0.6035848259925842,0.2334940433502197,0.0,0.0,0.3840295970439911,30.363670349121094,40.0,-16.526283264160156,-8324.1005859375,116.91336059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91461181640625,306.1162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.15625,18000.0,0.0,0.0,0.1861078590154647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2927141785621643,0.2927188277244568,-4.639189683075529e-06,0.0,0.000188875812455,0.0,0.0,13.220138549804688,0.0,0.0,0.0,0.3071280121803283,4.0,0.0,1.0
324540,293.11181640625,297.1499938964844,293.1499938964844,0.0680765956640243,-1703.0941162109375,304.1456604003906,0.7332935929298401,0.1192482113838195,0.1078719496726989,293.0958251953125,297.1499938964844,293.1499938964844,0.0940103158354759,-2295.322021484375,304.144287109375,0.7953224778175354,0.1529921293258667,0.1453982144594192,293.0990600585937,297.1499938964844,293.1499938964844,0.0904061496257782,-1643.0732421875,304.1445617675781,0.7868208289146423,0.1482282876968383,0.1040788739919662,293.0975341796875,297.1499938964844,293.1499938964844,0.2218911498785019,-4566.86572265625,304.127685546875,0.9990000128746032,0.3324360847473144,0.2896639406681061,293.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.5407171249389648,0.050000000745058,0.2291712313890457,291.1090393066406,291.1499938964844,269.0666809082031,268.377197265625,283.1200256347656,293.2097473144531,291.1077575683594,1.0,0.2213802486658096,1.0,1.0,0.9748833775520324,1.0,-1.0515133142471311,0.4399879276752472,0.6115253567695618,0.2373495995998382,0.0,0.0,0.3902930915355682,31.827587127685547,28.0,-16.26760482788086,-8453.87109375,122.90489196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905334472656,306.1336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17960.615234375,18000.0,0.0,0.0,0.1873294413089752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2991600632667541,0.299164742231369,-4.6574341467930935e-06,0.0,0.0001901155628729,0.0,0.0,13.60219383239746,0.0,0.0,0.0,0.3086910247802734,4.0,0.0,1.0
324600,293.11181640625,297.1499938964844,293.1499938964844,0.0680765956640243,-1703.0941162109375,304.1456604003906,0.7332935929298401,0.1192482113838195,0.1078719496726989,293.0958251953125,297.1499938964844,293.1499938964844,0.0940103158354759,-2295.322021484375,304.144287109375,0.7953224778175354,0.1529921293258667,0.1453982144594192,293.0990600585937,297.1499938964844,293.1499938964844,0.0904061496257782,-1643.0732421875,304.1445617675781,0.7868208289146423,0.1482282876968383,0.1040788739919662,293.0975341796875,297.1499938964844,293.1499938964844,0.2218911498785019,-4566.86572265625,304.127685546875,0.9990000128746032,0.3324360847473144,0.2896639406681061,293.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.5407171249389648,0.050000000745058,0.2291712313890457,291.1090393066406,291.1499938964844,269.0666809082031,268.377197265625,283.1200256347656,293.2097473144531,291.1077575683594,1.0,0.2213802486658096,1.0,1.0,0.9748833775520324,1.0,-1.0515133142471311,0.4399879276752472,0.6115253567695618,0.2373495995998382,0.0,0.0,0.3902930915355682,31.827587127685547,28.0,-16.26760482788086,-8453.87109375,122.90489196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905334472656,306.1336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17960.615234375,18000.0,0.0,0.0,0.1873294413089752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2991600632667541,0.299164742231369,-4.6574341467930935e-06,0.0,0.0001901155628729,0.0,0.0,13.60219383239746,0.0,0.0,0.0,0.3086910247802734,4.0,0.0,1.0
324660,293.1116027832031,297.1499938964844,293.1499938964844,0.0688247829675674,-1716.3387451171875,304.1458740234375,0.7383337020874023,0.1202586516737937,0.1087472662329673,293.0955810546875,297.1499938964844,293.1499938964844,0.0950306057929992,-2315.214111328125,304.1445007324219,0.801624596118927,0.1544130146503448,0.1467073857784271,293.09881591796875,297.1499938964844,293.1499938964844,0.0913653522729873,-1656.9039306640625,304.1448059082031,0.792988657951355,0.1495682299137115,0.1049900725483894,293.1121520996094,297.1499938964844,293.1499938964844,0.2184707969427108,-4506.62890625,304.1414489746094,0.9990000128746032,0.3307596445083618,0.285623699426651,293.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.5437570214271545,0.050000000745058,0.2290548384189605,291.1116027832031,291.1499938964844,269.0299987792969,268.34185791015625,283.1053161621094,293.20660400390625,291.11456298828125,1.0,0.2197188585996627,1.0,1.0,0.9752209186553956,1.0,-1.0502487421035769,0.4393143057823181,0.6109344363212585,0.2372633516788482,0.0,0.0,0.3956972956657409,31.19549560546875,25.0,12.29351043701172,-8528.6416015625,121.4682846069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84332275390625,306.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17960.779296875,18000.0,0.0,0.0,0.1889312416315078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062634170055389,0.3062680959701538,-4.681031441577943e-06,0.0,0.0001917411864269,0.0,0.0,14.03852081298828,0.0,0.0,0.0,0.3104642927646637,4.0,0.0,1.0
324720,293.1116027832031,297.1499938964844,293.1499938964844,0.0688247829675674,-1716.3387451171875,304.1458740234375,0.7383337020874023,0.1202586516737937,0.1087472662329673,293.0955810546875,297.1499938964844,293.1499938964844,0.0950306057929992,-2315.214111328125,304.1445007324219,0.801624596118927,0.1544130146503448,0.1467073857784271,293.09881591796875,297.1499938964844,293.1499938964844,0.0913653522729873,-1656.9039306640625,304.1448059082031,0.792988657951355,0.1495682299137115,0.1049900725483894,293.1121520996094,297.1499938964844,293.1499938964844,0.2184707969427108,-4506.62890625,304.1414489746094,0.9990000128746032,0.3307596445083618,0.285623699426651,293.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.5437570214271545,0.050000000745058,0.2290548384189605,291.1116027832031,291.1499938964844,269.0299987792969,268.34185791015625,283.1053161621094,293.20660400390625,291.11456298828125,1.0,0.2197188585996627,1.0,1.0,0.9752209186553956,1.0,-1.0502487421035769,0.4393143057823181,0.6109344363212585,0.2372633516788482,0.0,0.0,0.3956972956657409,31.19549560546875,25.0,12.29351043701172,-8528.6416015625,121.4682846069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84332275390625,306.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17960.779296875,18000.0,0.0,0.0,0.1889312416315078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062634170055389,0.3062680959701538,-4.681031441577943e-06,0.0,0.0001917411864269,0.0,0.0,14.03852081298828,0.0,0.0,0.0,0.3104642927646637,4.0,0.0,1.0
324780,293.11138916015625,297.1499938964844,293.1499938964844,0.0694248601794242,-1726.6785888671875,304.146240234375,0.7463165521621704,0.1212750822305679,0.1096190363168716,293.0953674316406,297.1499938964844,293.1499938964844,0.0958698615431785,-2331.193603515625,304.1449279785156,0.8111761808395386,0.1558387279510498,0.1480118930339813,293.0986022949219,297.1499938964844,293.1499938964844,0.0921469628810882,-1667.9044189453125,304.1452331542969,0.8025335669517517,0.1509111076593399,0.10589599609375,293.1053161621094,297.1499938964844,293.1499938964844,0.2113629728555679,-4385.408203125,304.156005859375,0.9990000128746032,0.3330682218074798,0.2781930565834045,293.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.549517810344696,0.050000000745058,0.2288458794355392,291.1379089355469,291.1499938964844,268.99334716796875,268.3065185546875,283.0936584472656,293.2034912109375,291.13995361328125,1.0,0.2172720581293106,1.0,1.0,0.9755584597587584,1.0,-1.044777512550354,0.4367909729480743,0.607986569404602,0.2360077649354934,0.0,0.0,0.3954349458217621,30.009811401367188,28.0,25.74125289916992,-8518.685546875,118.04872131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8098449707031,306.1875305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.482421875,18000.0,0.0,0.0,0.1905700862407684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074726462364197,0.3074773252010345,-4.6927252697059885e-06,0.0,0.0001934044121298,0.0,0.0,14.134830474853516,0.0,0.0,0.0,0.3108963370323181,4.0,0.0,1.0
324840,293.11138916015625,297.1499938964844,293.1499938964844,0.0694248601794242,-1726.6785888671875,304.146240234375,0.7463165521621704,0.1212750822305679,0.1096190363168716,293.0953674316406,297.1499938964844,293.1499938964844,0.0958698615431785,-2331.193603515625,304.1449279785156,0.8111761808395386,0.1558387279510498,0.1480118930339813,293.0986022949219,297.1499938964844,293.1499938964844,0.0921469628810882,-1667.9044189453125,304.1452331542969,0.8025335669517517,0.1509111076593399,0.10589599609375,293.1053161621094,297.1499938964844,293.1499938964844,0.2113629728555679,-4385.408203125,304.156005859375,0.9990000128746032,0.3330682218074798,0.2781930565834045,293.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.549517810344696,0.050000000745058,0.2288458794355392,291.1379089355469,291.1499938964844,268.99334716796875,268.3065185546875,283.0936584472656,293.2034912109375,291.13995361328125,1.0,0.2172720581293106,1.0,1.0,0.9755584597587584,1.0,-1.044777512550354,0.4367909729480743,0.607986569404602,0.2360077649354934,0.0,0.0,0.3954349458217621,30.009811401367188,28.0,25.74125289916992,-8518.685546875,118.04872131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8098449707031,306.1875305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.482421875,18000.0,0.0,0.0,0.1905700862407684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074726462364197,0.3074773252010345,-4.6927252697059885e-06,0.0,0.0001934044121298,0.0,0.0,14.134830474853516,0.0,0.0,0.0,0.3108963370323181,4.0,0.0,1.0
324900,293.1112976074219,297.1499938964844,293.1499938964844,0.0697692930698394,-1732.7437744140625,304.14630126953125,0.7492374777793884,0.1217818334698677,0.1100625768303871,293.09527587890625,297.1499938964844,293.1499938964844,0.0963431522250175,-2340.340576171875,304.1449890136719,0.8145069479942322,0.1565492898225784,0.1486715972423553,293.0984802246094,297.1499938964844,293.1499938964844,0.0925897359848022,-1674.2386474609375,304.1452941894531,0.805986762046814,0.1515810340642929,0.1063546314835548,293.0972900390625,297.1499938964844,293.1499938964844,0.2091176211833953,-4347.52685546875,304.158935546875,0.9990000128746032,0.3352115154266357,0.2758814096450805,293.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5513386130332947,0.050000000745058,0.2287826687097549,291.1451721191406,291.1499938964844,268.9750061035156,268.2888488769531,283.086669921875,293.2017517089844,291.1463928222656,1.0,0.2167332917451858,1.0,1.0,0.9757272601127625,1.0,-1.043799638748169,0.4363180696964264,0.6074815392494202,0.2358278036117553,0.0,0.0,0.3950105607509613,29.660818099975582,28.0,20.87270164489746,-8511.7734375,117.19776916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8065185546875,306.1822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5390625,18000.0,0.0,0.0,0.1912883818149566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3070750832557678,0.3070797920227051,-4.692980382969836e-06,0.0,0.0001941333903232,0.0,0.0,14.11453914642334,0.0,0.0,0.0,0.3108302056789398,4.0,0.0,1.0
324960,293.1112060546875,297.1499938964844,293.1499938964844,0.070146270096302,-1739.464111328125,304.1462707519531,0.7512242197990417,0.1222893744707107,0.1105113700032234,293.0951843261719,297.1499938964844,293.1499938964844,0.096856027841568,-2350.334228515625,304.1449584960937,0.8167546987533569,0.157259926199913,0.1493361890316009,293.098388671875,297.1499938964844,293.1499938964844,0.0930713936686515,-1681.192138671875,304.145263671875,0.8083077669143677,0.1522522866725921,0.1068175956606864,293.0890808105469,297.1499938964844,293.1499938964844,0.2079580873250961,-4328.23779296875,304.1593933105469,0.9990000128746032,0.3374891579151153,0.2747040390968323,293.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5522685050964355,0.050000000745058,0.2287508398294448,291.1481628417969,291.1499938964844,268.9566650390625,268.27117919921875,283.07861328125,293.1998596191406,291.1483154296875,1.0,0.2165741622447967,1.0,1.0,0.9758145213127136,1.0,-1.044239521026611,0.4364742636680603,0.6077651977539062,0.2360354363918304,0.0,0.0,0.3948118686676025,29.49906539916992,31.0,12.304402351379396,-8512.3330078125,117.01427459716795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8104553222656,306.1778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.26953125,18000.0,0.0,0.0,0.1919327974319458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3066974878311157,0.3067021667957306,-4.69209999209852e-06,0.0,0.0001947873970493,0.0,0.0,14.092153549194336,0.0,0.0,0.0,0.3107478320598602,4.0,0.0,1.0
325020,293.1109924316406,297.1499938964844,293.1499938964844,0.0709738656878471,-1754.380615234375,304.1461486816406,0.7530352473258972,0.1233136653900146,0.1114295125007629,293.094970703125,297.1499938964844,293.1499938964844,0.0979704707860946,-2372.182373046875,304.144775390625,0.8188691139221191,0.1586883515119552,0.1506849080324173,293.0981750488281,297.1499938964844,293.1499938964844,0.0941231846809387,-1696.485107421875,304.14508056640625,0.8104472756385803,0.153606504201889,0.1077609881758689,293.0761413574219,297.1499938964844,293.1499938964844,0.2081058174371719,-4331.76513671875,304.1559143066406,0.9990000128746032,0.3416679799556732,0.2749287784099579,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5520907640457153,0.050000000745058,0.2287567853927612,291.1448669433594,291.1499938964844,268.9200134277344,268.23583984375,283.0600891113281,293.19561767578125,291.14410400390625,1.0,0.2172884494066238,1.0,1.0,0.9759891629219056,1.0,-1.0483680963516235,0.4382345676422119,0.6101335287094116,0.2373048514127731,0.0,0.0,0.3956299126148224,29.591541290283203,34.0,-2.370050430297852,-8543.0830078125,118.15579986572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8306884765625,306.1827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1796875,18000.0,0.0,0.0,0.1930509358644485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071117699146271,0.3071164786815643,-4.691891717811814e-06,0.0,0.0001959221553988,0.0,0.0,14.113446235656738,0.0,0.0,0.0,0.3108349144458771,4.0,0.0,1.0
325080,293.1109924316406,297.1499938964844,293.1499938964844,0.0709738656878471,-1754.380615234375,304.1461486816406,0.7530352473258972,0.1233136653900146,0.1114295125007629,293.094970703125,297.1499938964844,293.1499938964844,0.0979704707860946,-2372.182373046875,304.144775390625,0.8188691139221191,0.1586883515119552,0.1506849080324173,293.0981750488281,297.1499938964844,293.1499938964844,0.0941231846809387,-1696.485107421875,304.14508056640625,0.8104472756385803,0.153606504201889,0.1077609881758689,293.0761413574219,297.1499938964844,293.1499938964844,0.2081058174371719,-4331.76513671875,304.1559143066406,0.9990000128746032,0.3416679799556732,0.2749287784099579,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5520907640457153,0.050000000745058,0.2287567853927612,291.1448669433594,291.1499938964844,268.9200134277344,268.23583984375,283.0600891113281,293.19561767578125,291.14410400390625,1.0,0.2172884494066238,1.0,1.0,0.9759891629219056,1.0,-1.0483680963516235,0.4382345676422119,0.6101335287094116,0.2373048514127731,0.0,0.0,0.3956299126148224,29.591541290283203,34.0,-2.370050430297852,-8543.0830078125,118.15579986572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8306884765625,306.1827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1796875,18000.0,0.0,0.0,0.1930509358644485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071117699146271,0.3071164786815643,-4.691891717811814e-06,0.0,0.0001959221553988,0.0,0.0,14.113446235656738,0.0,0.0,0.0,0.3108349144458771,4.0,0.0,1.0
325140,293.1107788085937,297.1499938964844,293.1499938964844,0.071858175098896,-1770.4376220703125,304.1459655761719,0.7523472309112549,0.1243471577763557,0.1123732402920723,293.0947570800781,297.1499938964844,293.1499938964844,0.0991545915603637,-2395.43994140625,304.1445617675781,0.8183063864707947,0.1601261496543884,0.1520597785711288,293.097900390625,297.1499938964844,293.1499938964844,0.0952450856566429,-1712.8472900390625,304.1448669433594,0.8098234534263611,0.1549740880727768,0.1087270230054855,293.0712585449219,297.1499938964844,293.1499938964844,0.2110374718904495,-4382.28466796875,304.14898681640625,0.9990000128746032,0.3445487320423126,0.2780917882919311,293.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5495970249176025,0.050000000745058,0.2288427948951721,291.1359558105469,291.1499938964844,268.8833312988281,268.20050048828125,283.0388488769531,293.1909484863281,291.1347351074219,1.0,0.2191820740699768,1.0,1.0,0.9761637449264526,1.0,-1.0562090873718262,0.4416550397872925,0.6145540475845337,0.2395438551902771,0.0,0.0,0.398061454296112,30.162660598754883,37.0,-11.201931953430176,-8609.6923828125,121.05463409423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85162353515625,306.1990661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17985.298828125,18000.0,0.0,0.0,0.1940743178129196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093282282352447,0.3093329071998596,-4.696931227954337e-06,0.0,0.0001969607546925,0.0,0.0,14.244787216186523,0.0,0.0,0.0,0.3113662600517273,4.0,0.0,1.0
325200,293.1107788085937,297.1499938964844,293.1499938964844,0.071858175098896,-1770.4376220703125,304.1459655761719,0.7523472309112549,0.1243471577763557,0.1123732402920723,293.0947570800781,297.1499938964844,293.1499938964844,0.0991545915603637,-2395.43994140625,304.1445617675781,0.8183063864707947,0.1601261496543884,0.1520597785711288,293.097900390625,297.1499938964844,293.1499938964844,0.0952450856566429,-1712.8472900390625,304.1448669433594,0.8098234534263611,0.1549740880727768,0.1087270230054855,293.0712585449219,297.1499938964844,293.1499938964844,0.2110374718904495,-4382.28466796875,304.14898681640625,0.9990000128746032,0.3445487320423126,0.2780917882919311,293.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5495970249176025,0.050000000745058,0.2288427948951721,291.1359558105469,291.1499938964844,268.8833312988281,268.20050048828125,283.0388488769531,293.1909484863281,291.1347351074219,1.0,0.2191820740699768,1.0,1.0,0.9761637449264526,1.0,-1.0562090873718262,0.4416550397872925,0.6145540475845337,0.2395438551902771,0.0,0.0,0.398061454296112,30.162660598754883,37.0,-11.201931953430176,-8609.6923828125,121.05463409423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85162353515625,306.1990661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17985.298828125,18000.0,0.0,0.0,0.1940743178129196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093282282352447,0.3093329071998596,-4.696931227954337e-06,0.0,0.0001969607546925,0.0,0.0,14.244787216186523,0.0,0.0,0.0,0.3113662600517273,4.0,0.0,1.0
325260,293.110595703125,297.1499938964844,293.1499938964844,0.0727702379226684,-1787.0728759765625,304.1457824707031,0.7496411800384521,0.1253789216279983,0.1133320480585098,293.0945739746094,297.1499938964844,293.1499938964844,0.1003784462809562,-2419.45166015625,304.1443176269531,0.8155655264854431,0.1615659296512603,0.1534532159566879,293.09765625,297.1499938964844,293.1499938964844,0.0964051336050033,-1729.76806640625,304.1446533203125,0.8069298267364502,0.1563436985015869,0.1097075492143631,293.0760192871094,297.1499938964844,293.1499938964844,0.2162652164697647,-4470.873046875,304.1405944824219,0.9990000128746032,0.3455970883369446,0.283650279045105,293.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5452673435211182,0.050000000745058,0.2289981544017791,291.12457275390625,291.1499938964844,268.8466796875,268.1651611328125,283.0154113769531,293.18621826171875,291.1232604980469,1.0,0.2220526188611984,1.0,1.0,0.9764256477355956,1.0,-1.0670667886734009,0.4464321136474609,0.6206346750259399,0.2425583451986313,0.0,0.0,0.4022058546543121,31.14624786376953,40.0,-15.145675659179688,-8707.9052734375,125.48029327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8588256835937,306.2198181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17972.779296875,18000.0,0.0,0.0,0.1951755136251449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3135434091091156,0.3135481178760528,-4.708530468633398e-06,0.0,0.0001980783272301,0.0,0.0,14.501768112182615,0.0,0.0,0.0,0.3124123811721802,4.0,0.0,1.0
325320,293.110595703125,297.1499938964844,293.1499938964844,0.0727702379226684,-1787.0728759765625,304.1457824707031,0.7496411800384521,0.1253789216279983,0.1133320480585098,293.0945739746094,297.1499938964844,293.1499938964844,0.1003784462809562,-2419.45166015625,304.1443176269531,0.8155655264854431,0.1615659296512603,0.1534532159566879,293.09765625,297.1499938964844,293.1499938964844,0.0964051336050033,-1729.76806640625,304.1446533203125,0.8069298267364502,0.1563436985015869,0.1097075492143631,293.0760192871094,297.1499938964844,293.1499938964844,0.2162652164697647,-4470.873046875,304.1405944824219,0.9990000128746032,0.3455970883369446,0.283650279045105,293.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5452673435211182,0.050000000745058,0.2289981544017791,291.12457275390625,291.1499938964844,268.8466796875,268.1651611328125,283.0154113769531,293.18621826171875,291.1232604980469,1.0,0.2220526188611984,1.0,1.0,0.9764256477355956,1.0,-1.0670667886734009,0.4464321136474609,0.6206346750259399,0.2425583451986313,0.0,0.0,0.4022058546543121,31.14624786376953,40.0,-15.145675659179688,-8707.9052734375,125.48029327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8588256835937,306.2198181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17972.779296875,18000.0,0.0,0.0,0.1951755136251449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3135434091091156,0.3135481178760528,-4.708530468633398e-06,0.0,0.0001980783272301,0.0,0.0,14.501768112182615,0.0,0.0,0.0,0.3124123811721802,4.0,0.0,1.0
