time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325380,293.1105041503906,297.1499938964844,293.1499938964844,0.0736841335892677,-1803.78564453125,304.1456604003906,0.7454181909561157,0.1263967752456665,0.1142932251095771,293.09442138671875,297.1499938964844,293.1499938964844,0.101614810526371,-2443.6396484375,304.1441650390625,0.8110786080360413,0.1629975885152816,0.1548542082309723,293.0975036621094,297.1499938964844,293.1499938964844,0.0975740626454353,-1746.7882080078125,304.1444702148437,0.8021852374076843,0.1577016711235046,0.1106917932629585,293.0906677246094,297.1499938964844,293.1499938964844,0.2234111130237579,-4590.49658203125,304.1318359375,0.9990000128746032,0.3445187509059906,0.2911816537380218,293.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.5395928025245667,0.050000000745058,0.2292144149541854,291.113037109375,291.1499938964844,268.8099975585937,268.1298217773437,282.9901428222656,293.18170166015625,291.11181640625,1.0,0.2257304191589355,1.0,1.0,0.9766875505447388,1.0,-1.080381989479065,0.4523293673992157,0.6280525922775269,0.2461943626403808,0.0,0.0,0.4079119563102722,32.49030303955078,43.0,-15.793445587158203,-8832.240234375,131.26918029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8427734375,306.2381286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17960.158203125,18000.0,0.0,0.0,0.1965251117944717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197255432605743,0.3197302520275116,-4.727238774648868e-06,0.0,0.0001994480116991,0.0,0.0,14.887388229370115,0.0,0.0,0.0,0.3139871656894684,4.0,0.0,1.0
325440,293.1105041503906,297.1499938964844,293.1499938964844,0.0736841335892677,-1803.78564453125,304.1456604003906,0.7454181909561157,0.1263967752456665,0.1142932251095771,293.09442138671875,297.1499938964844,293.1499938964844,0.101614810526371,-2443.6396484375,304.1441650390625,0.8110786080360413,0.1629975885152816,0.1548542082309723,293.0975036621094,297.1499938964844,293.1499938964844,0.0975740626454353,-1746.7882080078125,304.1444702148437,0.8021852374076843,0.1577016711235046,0.1106917932629585,293.0906677246094,297.1499938964844,293.1499938964844,0.2234111130237579,-4590.49658203125,304.1318359375,0.9990000128746032,0.3445187509059906,0.2911816537380218,293.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.5395928025245667,0.050000000745058,0.2292144149541854,291.113037109375,291.1499938964844,268.8099975585937,268.1298217773437,282.9901428222656,293.18170166015625,291.11181640625,1.0,0.2257304191589355,1.0,1.0,0.9766875505447388,1.0,-1.080381989479065,0.4523293673992157,0.6280525922775269,0.2461943626403808,0.0,0.0,0.4079119563102722,32.49030303955078,43.0,-15.793445587158203,-8832.240234375,131.26918029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8427734375,306.2381286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17960.158203125,18000.0,0.0,0.0,0.1965251117944717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197255432605743,0.3197302520275116,-4.727238774648868e-06,0.0,0.0001994480116991,0.0,0.0,14.887388229370115,0.0,0.0,0.0,0.3139871656894684,4.0,0.0,1.0
325500,293.1105041503906,297.1499938964844,293.1499938964844,0.0741367563605308,-1812.0751953125,304.1456298828125,0.742889404296875,0.1268974542617797,0.1147712469100952,293.0943908691406,297.1499938964844,293.1499938964844,0.1022323817014694,-2455.69140625,304.14410400390625,0.8082878589630127,0.1637075245380401,0.1555542051792144,293.09747314453125,297.1499938964844,293.1499938964844,0.098156102001667,-1755.246826171875,304.1444396972656,0.799294114112854,0.1583726406097412,0.1111822128295898,293.10162353515625,297.1499938964844,293.1499938964844,0.2276021391153335,-4660.05517578125,304.1275329589844,0.9990000128746032,0.3431216776371002,0.2955689430236816,293.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087646484375,0.536402702331543,0.050000000745058,0.2293430268764495,291.1075439453125,291.1499938964844,268.7916564941406,268.1121520996094,282.9768981933594,293.1795959472656,291.1063842773437,1.0,0.2278234511613845,1.0,1.0,0.9768185019493104,1.0,-1.0878045558929443,0.4556313455104828,0.6321732401847839,0.2482012510299682,0.0,0.0,0.4112952053546905,33.28295135498047,43.0,-15.444551467895508,-8902.525390625,134.63125610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82452392578125,306.2448425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17953.896484375,18000.0,0.0,0.0,0.1973399668931961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.323517382144928,0.3235221207141876,-4.739284577226499e-06,0.0,0.0002002749824896,0.0,0.0,15.127937316894531,0.0,0.0,0.0,0.3149705827236175,4.0,0.0,1.0
325560,293.11053466796875,297.1499938964844,293.1499938964844,0.0745847001671791,-1820.28564453125,304.1455993652344,0.7401551008224487,0.1273916661739349,0.1152462214231491,293.0943908691406,297.1499938964844,293.1499938964844,0.102847471833229,-2467.673095703125,304.14404296875,0.8051712512969971,0.1644124537706375,0.1562524139881134,293.09747314453125,297.1499938964844,293.1499938964844,0.098734326660633,-1763.6378173828125,304.1443786621094,0.7961390018463135,0.1590369641780853,0.1116702184081077,293.1148986816406,297.1499938964844,293.1499938964844,0.2321513444185257,-4735.119140625,304.12335205078125,0.9990000128746032,0.341128259897232,0.3003081381320953,293.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034851074219,0.533052921295166,0.050000000745058,0.2294841110706329,291.1023254394531,291.1499938964844,268.7733459472656,268.094482421875,282.9633483886719,293.1775817871094,291.10125732421875,1.0,0.2300613075494766,1.0,1.0,0.9770119190216064,1.0,-1.0956560373306274,0.459132045507431,0.636523962020874,0.250309020280838,0.0,0.0,0.4149966537952423,34.14875411987305,31.0,-14.813898086547852,-8977.4296875,138.28256225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7992248535156,306.24951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.669921875,18000.0,0.0,0.0,0.1982685774564743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.327754259109497,0.3277589976787567,-4.753133453050396e-06,0.0,0.0002012173936236,0.0,0.0,15.400053024291992,0.0,0.0,0.0,0.3160830736160278,4.0,0.0,1.0
325620,293.1104431152344,297.1499938964844,293.1499938964844,0.0753107741475105,-1833.385986328125,304.1458740234375,0.7445719242095947,0.1284080743789672,0.1161292418837547,293.09423828125,297.1499938964844,293.1499938964844,0.1038814783096313,-2487.491943359375,304.14434814453125,0.81052565574646,0.1658499538898468,0.1575799584388733,293.0971984863281,297.1499938964844,293.1499938964844,0.0997128263115882,-1777.60986328125,304.1446533203125,0.801531970500946,0.1604226380586624,0.1126070246100425,293.13555908203125,297.1499938964844,293.1499938964844,0.2293364405632019,-4684.91357421875,304.1375732421875,0.9990000128746032,0.3377827703952789,0.2969250977039337,293.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.5354337096214294,0.050000000745058,0.2293828874826431,291.1066589355469,291.1499938964844,268.7366638183594,268.0591125488281,282.9481201171875,293.1736755371094,291.1097106933594,1.0,0.2286804467439651,1.0,1.0,0.9773987531661988,1.0,-1.0952609777450562,0.4588145017623901,0.636446475982666,0.2505275905132293,0.0,0.0,0.4209538996219635,33.61149978637695,25.0,14.072516441345217,-9062.0029296875,137.17660522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7368469238281,306.2913818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17949.3203125,18000.0,0.0,0.0,0.2004195898771286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3362760543823242,0.3362808227539062,-4.784886186826043e-06,0.0,0.0002034004137385,0.0,0.0,15.966375350952148,0.0,0.0,0.0,0.3183725476264953,4.0,0.0,1.0
325680,293.1104431152344,297.1499938964844,293.1499938964844,0.0753107741475105,-1833.385986328125,304.1458740234375,0.7445719242095947,0.1284080743789672,0.1161292418837547,293.09423828125,297.1499938964844,293.1499938964844,0.1038814783096313,-2487.491943359375,304.14434814453125,0.81052565574646,0.1658499538898468,0.1575799584388733,293.0971984863281,297.1499938964844,293.1499938964844,0.0997128263115882,-1777.60986328125,304.1446533203125,0.801531970500946,0.1604226380586624,0.1126070246100425,293.13555908203125,297.1499938964844,293.1499938964844,0.2293364405632019,-4684.91357421875,304.1375732421875,0.9990000128746032,0.3377827703952789,0.2969250977039337,293.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.5354337096214294,0.050000000745058,0.2293828874826431,291.1066589355469,291.1499938964844,268.7366638183594,268.0591125488281,282.9481201171875,293.1736755371094,291.1097106933594,1.0,0.2286804467439651,1.0,1.0,0.9773987531661988,1.0,-1.0952609777450562,0.4588145017623901,0.636446475982666,0.2505275905132293,0.0,0.0,0.4209538996219635,33.61149978637695,25.0,14.072516441345217,-9062.0029296875,137.17660522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7368469238281,306.2913818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17949.3203125,18000.0,0.0,0.0,0.2004195898771286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3362760543823242,0.3362808227539062,-4.784886186826043e-06,0.0,0.0002034004137385,0.0,0.0,15.966375350952148,0.0,0.0,0.0,0.3183725476264953,4.0,0.0,1.0
325740,293.1102905273437,297.1499938964844,293.1499938964844,0.0758594945073127,-1842.9447021484373,304.1463317871094,0.7542409896850586,0.1294396221637725,0.1169976741075515,293.09405517578125,297.1499938964844,293.1499938964844,0.1046908274292945,-2502.543701171875,304.1448669433594,0.8212350606918335,0.1672999858856201,0.1588896811008453,293.0970153808594,297.1499938964844,293.1499938964844,0.1004779860377311,-1788.202880859375,304.1451416015625,0.8126567602157593,0.1617990136146545,0.1135327741503715,293.13153076171875,297.1499938964844,293.1499938964844,0.220169112086296,-4529.6513671875,304.156982421875,0.9990000128746032,0.3389202654361725,0.2873144745826721,293.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5424749851226807,0.050000000745058,0.2291020900011062,291.1363220214844,291.1499938964844,268.70001220703125,268.0237731933594,282.9391784667969,293.16973876953125,291.1390991210937,1.0,0.2252369225025177,1.0,1.0,0.977785587310791,1.0,-1.087114930152893,0.4550093412399292,0.6321055889129639,0.2487254589796066,0.0,0.0,0.42075115442276,32.00559616088867,28.0,32.12499237060547,-9043.6318359375,132.08953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6968688964844,306.3012390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.841796875,18000.0,0.0,0.0,0.2025666236877441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380157053470611,0.3380205035209656,-4.8010233513196e-06,0.0,0.0002055793738691,0.0,0.0,16.11281967163086,0.0,0.0,0.0,0.3189944922924042,4.0,0.0,1.0
325800,293.1102905273437,297.1499938964844,293.1499938964844,0.0758594945073127,-1842.9447021484373,304.1463317871094,0.7542409896850586,0.1294396221637725,0.1169976741075515,293.09405517578125,297.1499938964844,293.1499938964844,0.1046908274292945,-2502.543701171875,304.1448669433594,0.8212350606918335,0.1672999858856201,0.1588896811008453,293.0970153808594,297.1499938964844,293.1499938964844,0.1004779860377311,-1788.202880859375,304.1451416015625,0.8126567602157593,0.1617990136146545,0.1135327741503715,293.13153076171875,297.1499938964844,293.1499938964844,0.220169112086296,-4529.6513671875,304.156982421875,0.9990000128746032,0.3389202654361725,0.2873144745826721,293.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5424749851226807,0.050000000745058,0.2291020900011062,291.1363220214844,291.1499938964844,268.70001220703125,268.0237731933594,282.9391784667969,293.16973876953125,291.1390991210937,1.0,0.2252369225025177,1.0,1.0,0.977785587310791,1.0,-1.087114930152893,0.4550093412399292,0.6321055889129639,0.2487254589796066,0.0,0.0,0.42075115442276,32.00559616088867,28.0,32.12499237060547,-9043.6318359375,132.08953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6968688964844,306.3012390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.841796875,18000.0,0.0,0.0,0.2025666236877441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380157053470611,0.3380205035209656,-4.8010233513196e-06,0.0,0.0002055793738691,0.0,0.0,16.11281967163086,0.0,0.0,0.0,0.3189944922924042,4.0,0.0,1.0
325860,293.1102294921875,297.1499938964844,293.1499938964844,0.0765130743384361,-1854.6500244140625,304.1464538574219,0.7609368562698364,0.1304617673158645,0.1178876534104347,293.0939636230469,297.1499938964844,293.1499938964844,0.1056319326162338,-2520.371826171875,304.1449890136719,0.8283705711364746,0.1687402874231338,0.1602211445569992,293.0971374511719,297.1499938964844,293.1499938964844,0.1013289242982864,-1800.193603515625,304.14532470703125,0.8197619915008545,0.1631180793046951,0.1144360676407814,293.1117858886719,297.1499938964844,293.1499938964844,0.214735522866249,-4438.78076171875,304.163330078125,0.9990000128746032,0.3433785438537597,0.2817766070365906,293.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.5467156767845154,0.050000000745058,0.2289445400238037,291.15350341796875,291.1499938964844,268.663330078125,267.9884338378906,282.9263916015625,293.1654357910156,291.154052734375,1.0,0.2237506359815597,1.0,1.0,0.9780492186546326,1.0,-1.0840253829956057,0.4535073935985565,0.6305180191993713,0.2481852322816848,0.0,0.0,0.4189041554927826,31.127424240112305,31.0,19.459028244018555,-9016.6630859375,129.6824493408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7050170898437,306.2933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.787109375,18000.0,0.0,0.0,0.2042955607175827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3360341489315033,0.3360389471054077,-4.79810978504247e-06,0.0,0.0002073340292554,0.0,0.0,15.993183135986328,0.0,0.0,0.0,0.3185420334339142,4.0,0.0,1.0
325920,293.1102294921875,297.1499938964844,293.1499938964844,0.0765130743384361,-1854.6500244140625,304.1464538574219,0.7609368562698364,0.1304617673158645,0.1178876534104347,293.0939636230469,297.1499938964844,293.1499938964844,0.1056319326162338,-2520.371826171875,304.1449890136719,0.8283705711364746,0.1687402874231338,0.1602211445569992,293.0971374511719,297.1499938964844,293.1499938964844,0.1013289242982864,-1800.193603515625,304.14532470703125,0.8197619915008545,0.1631180793046951,0.1144360676407814,293.1117858886719,297.1499938964844,293.1499938964844,0.214735522866249,-4438.78076171875,304.163330078125,0.9990000128746032,0.3433785438537597,0.2817766070365906,293.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.5467156767845154,0.050000000745058,0.2289445400238037,291.15350341796875,291.1499938964844,268.663330078125,267.9884338378906,282.9263916015625,293.1654357910156,291.154052734375,1.0,0.2237506359815597,1.0,1.0,0.9780492186546326,1.0,-1.0840253829956057,0.4535073935985565,0.6305180191993713,0.2481852322816848,0.0,0.0,0.4189041554927826,31.127424240112305,31.0,19.459028244018555,-9016.6630859375,129.6824493408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7050170898437,306.2933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.787109375,18000.0,0.0,0.0,0.2042955607175827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3360341489315033,0.3360389471054077,-4.79810978504247e-06,0.0,0.0002073340292554,0.0,0.0,15.993183135986328,0.0,0.0,0.0,0.3185420334339142,4.0,0.0,1.0
325980,293.11016845703125,297.1499938964844,293.1499938964844,0.0772983655333519,-1869.0477294921875,304.1463317871094,0.7641527652740479,0.1314806491136551,0.1187944486737251,293.0938720703125,297.1499938964844,293.1499938964844,0.1067447513341903,-2541.776611328125,304.1448059082031,0.8318461775779724,0.1701785326004028,0.161571204662323,293.0971069335937,297.1499938964844,293.1499938964844,0.1023519933223724,-1814.856689453125,304.1451721191406,0.8231315016746521,0.1644580513238906,0.1153602972626686,293.0933837890625,297.1499938964844,293.1499938964844,0.2132919132709503,-4415.77734375,304.1611633300781,0.9990000128746032,0.3480874001979828,0.2803443670272827,293.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.5478310585021973,0.050000000745058,0.2289043217897415,291.1528015136719,291.1499938964844,268.6266784667969,267.9530639648437,282.90936279296875,293.160400390625,291.1523132324219,1.0,0.2238054126501083,1.0,1.0,0.9783127903938292,1.0,-1.086074709892273,0.4543156027793884,0.6317590475082397,0.2489851117134094,0.0,0.0,0.4184761345386505,30.94806480407715,34.0,2.0956130027771,-9029.525390625,129.87033081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74615478515625,306.3044128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.470703125,18000.0,0.0,0.0,0.2055877596139907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349491655826568,0.3349539637565613,-4.792637355421903e-06,0.0,0.0002086454478558,0.0,0.0,15.916072845458984,0.0,0.0,0.0,0.3182341456413269,4.0,0.0,1.0
326040,293.11016845703125,297.1499938964844,293.1499938964844,0.0772983655333519,-1869.0477294921875,304.1463317871094,0.7641527652740479,0.1314806491136551,0.1187944486737251,293.0938720703125,297.1499938964844,293.1499938964844,0.1067447513341903,-2541.776611328125,304.1448059082031,0.8318461775779724,0.1701785326004028,0.161571204662323,293.0971069335937,297.1499938964844,293.1499938964844,0.1023519933223724,-1814.856689453125,304.1451721191406,0.8231315016746521,0.1644580513238906,0.1153602972626686,293.0933837890625,297.1499938964844,293.1499938964844,0.2132919132709503,-4415.77734375,304.1611633300781,0.9990000128746032,0.3480874001979828,0.2803443670272827,293.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.5478310585021973,0.050000000745058,0.2289043217897415,291.1528015136719,291.1499938964844,268.6266784667969,267.9530639648437,282.90936279296875,293.160400390625,291.1523132324219,1.0,0.2238054126501083,1.0,1.0,0.9783127903938292,1.0,-1.086074709892273,0.4543156027793884,0.6317590475082397,0.2489851117134094,0.0,0.0,0.4184761345386505,30.94806480407715,34.0,2.0956130027771,-9029.525390625,129.87033081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74615478515625,306.3044128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.470703125,18000.0,0.0,0.0,0.2055877596139907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349491655826568,0.3349539637565613,-4.792637355421903e-06,0.0,0.0002086454478558,0.0,0.0,15.916072845458984,0.0,0.0,0.0,0.3182341456413269,4.0,0.0,1.0
326100,293.1101379394531,297.1499938964844,293.1499938964844,0.0777141600847244,-1876.71826171875,304.146240234375,0.7646615505218506,0.1319900155067443,0.119254820048809,293.09381103515625,297.1499938964844,293.1499938964844,0.107332058250904,-2553.09716796875,304.1446838378906,0.8324558138847351,0.1708986014127731,0.1622543036937713,293.0970764160156,297.1499938964844,293.1499938964844,0.102898471057415,-1822.7086181640625,304.1450500488281,0.8237025141716003,0.1651340872049331,0.1158332824707031,293.08697509765625,297.1499938964844,293.1499938964844,0.213744580745697,-4424.1005859375,304.1582946777344,0.9990000128746032,0.3500702977180481,0.2808696329593658,293.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.5474211573600769,0.050000000745058,0.2289189398288726,291.1498413085937,291.1499938964844,268.6083374023437,267.9353942871094,282.8995056152344,293.1576538085937,291.1490173339844,1.0,0.2243314385414123,1.0,1.0,0.9784445762634276,1.0,-1.0886622667312622,0.4554269313812256,0.6332352757453918,0.2497817426919937,0.0,0.0,0.4187800288200378,31.06567001342773,34.0,-3.933417797088623,-9050.7998046875,130.7451934814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7713928222656,306.3162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.357421875,18000.0,0.0,0.0,0.2061170786619186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350510895252228,0.3350558578968048,-4.791860192199238e-06,0.0,0.0002091826318064,0.0,0.0,15.91938591003418,0.0,0.0,0.0,0.3182451725006103,4.0,0.0,1.0
326160,293.110107421875,297.1499938964844,293.1499938964844,0.0781421884894371,-1884.640380859375,304.1461486816406,0.764522910118103,0.1324983090162277,0.1197187304496765,293.0937805175781,297.1499938964844,293.1499938964844,0.1079365983605384,-2564.7568359375,304.1445617675781,0.832404375076294,0.1716187745332718,0.1629420220851898,293.0970458984375,297.1499938964844,293.1499938964844,0.1034629121422767,-1830.8245849609373,304.1449279785156,0.8236224055290222,0.1658113598823547,0.116310991346836,293.0829467773437,297.1499938964844,293.1499938964844,0.2148904502391815,-4444.03564453125,304.1546936035156,0.9990000128746032,0.3516587615013122,0.2821188569068908,293.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5464497804641724,0.050000000745058,0.2289539575576782,291.1455078125,291.1499938964844,268.5899963378906,267.917724609375,282.8887939453125,293.1548156738281,291.1444396972656,1.0,0.2251477837562561,1.0,1.0,0.9785691499710084,1.0,-1.0921587944030762,0.4569522142410278,0.6352065801620483,0.2508050501346588,0.0,0.0,0.4195092022418976,31.304855346679688,37.0,-8.756471633911133,-9081.0009765625,132.0820770263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7963256835937,306.3304443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.357421875,18000.0,0.0,0.0,0.2065992504358291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3356266021728515,0.335631400346756,-4.792647359863622e-06,0.0,0.0002096719690598,0.0,0.0,15.953831672668455,0.0,0.0,0.0,0.3183833658695221,4.0,0.0,1.0
326220,293.1101379394531,297.1499938964844,293.1499938964844,0.0790190324187278,-1900.9210205078125,304.1459655761719,0.7625522017478943,0.1335062533617019,0.1206517964601516,293.0937194824219,297.1499938964844,293.1499938964844,0.1091792955994606,-2588.712158203125,304.144287109375,0.8305732011795044,0.173055425286293,0.1643271595239639,293.0970153808594,297.1499938964844,293.1499938964844,0.1046247109770774,-1847.522705078125,304.1446838378906,0.8217504620552063,0.1671615540981292,0.1172741502523422,293.0830078125,297.1499938964844,293.1499938964844,0.2190320193767547,-4514.5576171875,304.1462097167969,0.9990000128746032,0.3533695340156555,0.2865396440029144,293.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5430599451065063,0.050000000745058,0.2290794551372528,291.1343994140625,291.1499938964844,268.5533447265625,267.88238525390625,282.8652038574219,293.1489562988281,291.13311767578125,1.0,0.2275519967079162,1.0,1.0,0.9788182973861694,1.0,-1.101553201675415,0.4611048996448517,0.640448272228241,0.2534338235855102,0.0,0.0,0.4223138391971588,32.11301040649414,40.0,-14.518226623535156,-9167.21875,136.0207977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368530273437,306.3627014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17980.228515625,18000.0,0.0,0.0,0.2075215578079223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384307622909546,0.338435560464859,-4.799958787771175e-06,0.0,0.000210607991903,0.0,0.0,16.13279151916504,0.0,0.0,0.0,0.3191061615943908,4.0,0.0,1.0
326280,293.1101379394531,297.1499938964844,293.1499938964844,0.0790190324187278,-1900.9210205078125,304.1459655761719,0.7625522017478943,0.1335062533617019,0.1206517964601516,293.0937194824219,297.1499938964844,293.1499938964844,0.1091792955994606,-2588.712158203125,304.144287109375,0.8305732011795044,0.173055425286293,0.1643271595239639,293.0970153808594,297.1499938964844,293.1499938964844,0.1046247109770774,-1847.522705078125,304.1446838378906,0.8217504620552063,0.1671615540981292,0.1172741502523422,293.0830078125,297.1499938964844,293.1499938964844,0.2190320193767547,-4514.5576171875,304.1462097167969,0.9990000128746032,0.3533695340156555,0.2865396440029144,293.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5430599451065063,0.050000000745058,0.2290794551372528,291.1343994140625,291.1499938964844,268.5533447265625,267.88238525390625,282.8652038574219,293.1489562988281,291.13311767578125,1.0,0.2275519967079162,1.0,1.0,0.9788182973861694,1.0,-1.101553201675415,0.4611048996448517,0.640448272228241,0.2534338235855102,0.0,0.0,0.4223138391971588,32.11301040649414,40.0,-14.518226623535156,-9167.21875,136.0207977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368530273437,306.3627014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17980.228515625,18000.0,0.0,0.0,0.2075215578079223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384307622909546,0.338435560464859,-4.799958787771175e-06,0.0,0.000210607991903,0.0,0.0,16.13279151916504,0.0,0.0,0.0,0.3191061615943908,4.0,0.0,1.0
326340,293.1102600097656,297.1499938964844,293.1499938964844,0.0799001008272171,-1917.319091796875,304.1458435058594,0.7587648630142212,0.1344934999942779,0.1215818300843238,293.0937194824219,297.1499938964844,293.1499938964844,0.1104398816823959,-2612.95751953125,304.14410400390625,0.8268729448318481,0.1744792014360427,0.1657162010669708,293.0970764160156,297.1499938964844,293.1499938964844,0.1058004945516586,-1864.38525390625,304.1445007324219,0.8179923892021179,0.1684937179088592,0.1182373911142349,293.0942687988281,297.1499938964844,293.1499938964844,0.2252955436706543,-4619.6259765625,304.1370544433594,0.9990000128746032,0.3528033196926117,0.2931452393531799,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.5381534695625305,0.050000000745058,0.229270726442337,291.122314453125,291.1499938964844,268.51666259765625,267.8470153808594,282.8388671875,293.1432189941406,291.1210021972656,1.0,0.2308322042226791,1.0,1.0,0.9790674448013306,1.0,-1.1136503219604492,0.4665181338787079,0.6471322178840637,0.2566801607608795,0.0,0.0,0.4268174171447754,33.310157775878906,43.0,-16.48967170715332,-9282.7666015625,141.47605895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8541259765625,306.3930358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17965.443359375,18000.0,0.0,0.0,0.2085576504468917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3434430956840515,0.3434479236602783,-4.81564848087146e-06,0.0,0.0002116594987455,0.0,0.0,16.463211059570312,0.0,0.0,0.0,0.3204449415206909,4.0,0.0,1.0
326400,293.1102600097656,297.1499938964844,293.1499938964844,0.0799001008272171,-1917.319091796875,304.1458435058594,0.7587648630142212,0.1344934999942779,0.1215818300843238,293.0937194824219,297.1499938964844,293.1499938964844,0.1104398816823959,-2612.95751953125,304.14410400390625,0.8268729448318481,0.1744792014360427,0.1657162010669708,293.0970764160156,297.1499938964844,293.1499938964844,0.1058004945516586,-1864.38525390625,304.1445007324219,0.8179923892021179,0.1684937179088592,0.1182373911142349,293.0942687988281,297.1499938964844,293.1499938964844,0.2252955436706543,-4619.6259765625,304.1370544433594,0.9990000128746032,0.3528033196926117,0.2931452393531799,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.5381534695625305,0.050000000745058,0.229270726442337,291.122314453125,291.1499938964844,268.51666259765625,267.8470153808594,282.8388671875,293.1432189941406,291.1210021972656,1.0,0.2308322042226791,1.0,1.0,0.9790674448013306,1.0,-1.1136503219604492,0.4665181338787079,0.6471322178840637,0.2566801607608795,0.0,0.0,0.4268174171447754,33.310157775878906,43.0,-16.48967170715332,-9282.7666015625,141.47605895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8541259765625,306.3930358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17965.443359375,18000.0,0.0,0.0,0.2085576504468917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3434430956840515,0.3434479236602783,-4.81564848087146e-06,0.0,0.0002116594987455,0.0,0.0,16.463211059570312,0.0,0.0,0.0,0.3204449415206909,4.0,0.0,1.0
326460,293.1104736328125,297.1499938964844,293.1499938964844,0.0807692930102348,-1933.5186767578125,304.1457824707031,0.7536815404891968,0.1354523748159408,0.1224992722272872,293.0938415527344,297.1499938964844,293.1499938964844,0.1116995140910148,-2637.113037109375,304.1439819335937,0.8217831254005432,0.1758820414543151,0.1670992225408554,293.0970764160156,297.1499938964844,293.1499938964844,0.1069846972823143,-1881.3206787109373,304.14434814453125,0.8127915859222412,0.1698297411203384,0.1192052885890007,293.1169738769531,297.1499938964844,293.1499938964844,0.233315423130989,-4752.51708984375,304.1280212402344,0.9990000128746032,0.3496342599391937,0.301514983177185,293.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.5322149395942688,0.050000000745058,0.2295193672180175,291.11041259765625,291.1499938964844,268.4800109863281,267.8116760253906,282.8100891113281,293.1378173828125,291.10919189453125,1.0,0.2348238378763198,1.0,1.0,0.9794566035270692,1.0,-1.1279174089431765,0.472969114780426,0.6549482345581055,0.2603566348552704,0.0,0.0,0.4328996241092682,34.843780517578125,31.0,-16.452495574951172,-9422.169921875,148.27816772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8406066894531,306.4153137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17950.455078125,18000.0,0.0,0.0,0.2098934054374694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3506011962890625,0.3506060242652893,-4.840009296458447e-06,0.0,0.0002130151260644,0.0,0.0,16.947031021118164,0.0,0.0,0.0,0.3224059343338012,4.0,0.0,1.0
326520,293.1104736328125,297.1499938964844,293.1499938964844,0.0807692930102348,-1933.5186767578125,304.1457824707031,0.7536815404891968,0.1354523748159408,0.1224992722272872,293.0938415527344,297.1499938964844,293.1499938964844,0.1116995140910148,-2637.113037109375,304.1439819335937,0.8217831254005432,0.1758820414543151,0.1670992225408554,293.0970764160156,297.1499938964844,293.1499938964844,0.1069846972823143,-1881.3206787109373,304.14434814453125,0.8127915859222412,0.1698297411203384,0.1192052885890007,293.1169738769531,297.1499938964844,293.1499938964844,0.233315423130989,-4752.51708984375,304.1280212402344,0.9990000128746032,0.3496342599391937,0.301514983177185,293.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.5322149395942688,0.050000000745058,0.2295193672180175,291.11041259765625,291.1499938964844,268.4800109863281,267.8116760253906,282.8100891113281,293.1378173828125,291.10919189453125,1.0,0.2348238378763198,1.0,1.0,0.9794566035270692,1.0,-1.1279174089431765,0.472969114780426,0.6549482345581055,0.2603566348552704,0.0,0.0,0.4328996241092682,34.843780517578125,31.0,-16.452495574951172,-9422.169921875,148.27816772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8406066894531,306.4153137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17950.455078125,18000.0,0.0,0.0,0.2098934054374694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3506011962890625,0.3506060242652893,-4.840009296458447e-06,0.0,0.0002130151260644,0.0,0.0,16.947031021118164,0.0,0.0,0.0,0.3224059343338012,4.0,0.0,1.0
326580,293.1106262207031,297.1499938964844,293.1499938964844,0.0814539268612861,-1946.0538330078125,304.14605712890625,0.7587288618087769,0.1364268511533737,0.1233428791165351,293.0938415527344,297.1499938964844,293.1499938964844,0.1127396896481514,-2656.70361328125,304.1442565917969,0.8272805213928223,0.1773033738136291,0.1684078425168991,293.0973205566406,297.1499938964844,293.1499938964844,0.1079419925808906,-1894.754638671875,304.1446838378906,0.8182867169380188,0.1711262166500091,0.1201043054461479,293.1374206542969,297.1499938964844,293.1499938964844,0.2298192828893661,-4691.47314453125,304.1418151855469,0.9990000128746032,0.3462802767753601,0.2974343597888946,293.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.535071074962616,0.050000000745058,0.2293969690799713,291.1139221191406,291.1499938964844,268.4433288574219,267.7763061523437,282.7955322265625,293.1325988769531,291.11688232421875,1.0,0.2331648170948028,1.0,1.0,0.9798457622528076,1.0,-1.1265445947647097,0.4721614122390747,0.65438312292099,0.2604475319385528,0.0,0.0,0.437962919473648,34.18246078491211,25.0,12.928756713867188,-9498.8076171875,146.63104248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8030090332031,306.4659729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17951.7421875,18000.0,0.0,0.0,0.2115799486637115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3584650158882141,0.3584699034690857,-4.871565124631161e-06,0.0,0.0002147267514374,0.0,0.0,17.502288818359375,0.0,0.0,0.0,0.3246202170848846,4.0,0.0,1.0
326640,293.1106262207031,297.1499938964844,293.1499938964844,0.0814539268612861,-1946.0538330078125,304.14605712890625,0.7587288618087769,0.1364268511533737,0.1233428791165351,293.0938415527344,297.1499938964844,293.1499938964844,0.1127396896481514,-2656.70361328125,304.1442565917969,0.8272805213928223,0.1773033738136291,0.1684078425168991,293.0973205566406,297.1499938964844,293.1499938964844,0.1079419925808906,-1894.754638671875,304.1446838378906,0.8182867169380188,0.1711262166500091,0.1201043054461479,293.1374206542969,297.1499938964844,293.1499938964844,0.2298192828893661,-4691.47314453125,304.1418151855469,0.9990000128746032,0.3462802767753601,0.2974343597888946,293.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.535071074962616,0.050000000745058,0.2293969690799713,291.1139221191406,291.1499938964844,268.4433288574219,267.7763061523437,282.7955322265625,293.1325988769531,291.11688232421875,1.0,0.2331648170948028,1.0,1.0,0.9798457622528076,1.0,-1.1265445947647097,0.4721614122390747,0.65438312292099,0.2604475319385528,0.0,0.0,0.437962919473648,34.18246078491211,25.0,12.928756713867188,-9498.8076171875,146.63104248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8030090332031,306.4659729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17951.7421875,18000.0,0.0,0.0,0.2115799486637115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3584650158882141,0.3584699034690857,-4.871565124631161e-06,0.0,0.0002147267514374,0.0,0.0,17.502288818359375,0.0,0.0,0.0,0.3246202170848846,4.0,0.0,1.0
326700,293.1106872558594,297.1499938964844,293.1499938964844,0.0816913321614265,-1950.1937255859373,304.1463623046875,0.7634645104408264,0.1369092017412185,0.1237523555755615,293.0938415527344,297.1499938964844,293.1499938964844,0.1131272464990615,-2663.73974609375,304.14459228515625,0.8322787284851074,0.1780167818069458,0.1690541356801986,293.0975036621094,297.1499938964844,293.1499938964844,0.1082662716507911,-1899.1080322265625,304.1450500488281,0.8231763243675232,0.1717523485422134,0.1205226555466651,293.1380920410156,297.1499938964844,293.1499938964844,0.2254043072462082,-4616.81689453125,304.1513061523437,0.9990000128746032,0.3463015258312225,0.2928445041179657,293.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5383723378181458,0.050000000745058,0.2292614728212356,291.1293640136719,291.1499938964844,268.42498779296875,267.7586364746094,282.7919921875,293.13006591796875,291.1327209472656,1.0,0.2315717935562133,1.0,1.0,0.9800403118133544,1.0,-1.1226420402526855,0.4702685475349426,0.6523734927177429,0.2597434222698211,0.0,0.0,0.4378047287464142,33.41035079956055,25.0,27.21986389160156,-9494.4326171875,144.08920288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7881774902344,306.4778747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17976.38671875,18000.0,0.0,0.0,0.2124383747577667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3596847653388977,0.3596896529197693,-4.882061602984322e-06,0.0,0.0002155979309463,0.0,0.0,17.607511520385742,0.0,0.0,0.0,0.3250395953655243,4.0,0.0,1.0
326760,293.1107482910156,297.1499938964844,293.1499938964844,0.0819361209869384,-1954.510498046875,304.1465759277344,0.769263744354248,0.1373948007822036,0.1241533830761909,293.09381103515625,297.1499938964844,293.1499938964844,0.1135285720229148,-2671.08056640625,304.1448669433594,0.8383392095565796,0.1787298917770385,0.1696933209896087,293.09765625,297.1499938964844,293.1499938964844,0.1086045652627945,-1903.693359375,304.14532470703125,0.8290495872497559,0.1723877787590026,0.1209368631243705,293.1326904296875,297.1499938964844,293.1499938964844,0.2200442403554916,-4526.52392578125,304.1607971191406,0.9990000128746032,0.3475097715854645,0.2872057855129242,293.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.5425559282302856,0.050000000745058,0.2290979176759719,291.1431579589844,291.1499938964844,268.4066772460937,267.7409362792969,282.7900085449219,293.12750244140625,291.14581298828125,1.0,0.2294913083314895,1.0,1.0,0.9802119135856628,1.0,-1.1174243688583374,0.4677508473396301,0.649673581123352,0.2587817311286926,0.0,0.0,0.4368613958358764,32.47159957885742,28.0,31.28229331970215,-9468.0322265625,140.89366149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7834167480469,306.4820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.849609375,18000.0,0.0,0.0,0.2132163047790527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.359136164188385,0.3591410517692566,-4.884924692305503e-06,0.0,0.0002163874305551,0.0,0.0,17.5848331451416,0.0,0.0,0.0,0.3249683976173401,4.0,0.0,1.0
326820,293.11090087890625,297.1499938964844,293.1499938964844,0.082534335553646,-1965.3546142578125,304.1466979980469,0.7765604257583618,0.1383599489927292,0.1249896138906478,293.09393310546875,297.1499938964844,293.1499938964844,0.1144553795456886,-2688.3310546875,304.14501953125,0.8460323214530945,0.1801337152719497,0.1709906309843063,293.09783935546875,297.1499938964844,293.1499938964844,0.1094305589795112,-1915.140625,304.1455078125,0.836422860622406,0.173679694533348,0.1218075081706047,293.1119384765625,297.1499938964844,293.1499938964844,0.214127629995346,-4427.88818359375,304.16668701171875,0.9990000128746032,0.3521444797515869,0.2811648547649383,293.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.5471903085708618,0.050000000745058,0.2289263010025024,291.1595153808594,291.1499938964844,268.3699951171875,267.7055969238281,282.78009033203125,293.1223449707031,291.1598815917969,1.0,0.2278179377317428,1.0,1.0,0.9805550575256348,1.0,-1.113569259643555,0.4657794535160064,0.6477898359298706,0.2583426833152771,0.0,0.0,0.4342470467090606,31.513748168945312,31.0,18.114521026611328,-9429.6455078125,138.04989624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80743408203125,306.4782409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.080078125,18000.0,0.0,0.0,0.2144072502851486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.355979859828949,0.3559847474098205,-4.877050741924904e-06,0.0,0.0002175960980821,0.0,0.0,17.37569236755371,0.0,0.0,0.0,0.324159175157547,4.0,0.0,1.0
326880,293.11090087890625,297.1499938964844,293.1499938964844,0.082534335553646,-1965.3546142578125,304.1466979980469,0.7765604257583618,0.1383599489927292,0.1249896138906478,293.09393310546875,297.1499938964844,293.1499938964844,0.1144553795456886,-2688.3310546875,304.14501953125,0.8460323214530945,0.1801337152719497,0.1709906309843063,293.09783935546875,297.1499938964844,293.1499938964844,0.1094305589795112,-1915.140625,304.1455078125,0.836422860622406,0.173679694533348,0.1218075081706047,293.1119384765625,297.1499938964844,293.1499938964844,0.214127629995346,-4427.88818359375,304.16668701171875,0.9990000128746032,0.3521444797515869,0.2811648547649383,293.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.5471903085708618,0.050000000745058,0.2289263010025024,291.1595153808594,291.1499938964844,268.3699951171875,267.7055969238281,282.78009033203125,293.1223449707031,291.1598815917969,1.0,0.2278179377317428,1.0,1.0,0.9805550575256348,1.0,-1.113569259643555,0.4657794535160064,0.6477898359298706,0.2583426833152771,0.0,0.0,0.4342470467090606,31.513748168945312,31.0,18.114521026611328,-9429.6455078125,138.04989624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80743408203125,306.4782409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.080078125,18000.0,0.0,0.0,0.2144072502851486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.355979859828949,0.3559847474098205,-4.877050741924904e-06,0.0,0.0002175960980821,0.0,0.0,17.37569236755371,0.0,0.0,0.0,0.324159175157547,4.0,0.0,1.0
326940,293.1111755371094,297.1499938964844,293.1499938964844,0.0832604169845581,-1978.852783203125,304.1465759277344,0.7800323963165283,0.1392954885959625,0.1258260011672973,293.0941162109375,297.1499938964844,293.1499938964844,0.1155595406889915,-2709.23291015625,304.14483642578125,0.8498430252075195,0.181516632437706,0.1722908169031143,293.0980529785156,297.1499938964844,293.1499938964844,0.1104437932372093,-1929.44873046875,304.1452941894531,0.8400332927703857,0.1749559491872787,0.1226967647671699,293.0927124023437,297.1499938964844,293.1499938964844,0.2123258113861084,-4399.15234375,304.1639709472656,0.9990000128746032,0.3570190966129303,0.2793507277965545,293.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5486071705818176,0.050000000745058,0.2288755923509597,291.157470703125,291.1499938964844,268.3333435058594,267.67022705078125,282.76434326171875,293.1167907714844,291.1568298339844,1.0,0.2277105897665023,1.0,1.0,0.9808982014656068,1.0,-1.1149611473083496,0.4662437736988067,0.6487174034118652,0.2591017186641693,0.0,0.0,0.4332878589630127,31.273208618164062,34.0,0.4225618839263916,-9434.5400390625,137.96250915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8586120605469,306.491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.166015625,18000.0,0.0,0.0,0.2151677161455154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540598750114441,0.3540647625923157,-4.8673891797079705e-06,0.0,0.0002183678734581,0.0,0.0,17.23343276977539,0.0,0.0,0.0,0.3235920071601867,4.0,0.0,1.0
327000,293.1111755371094,297.1499938964844,293.1499938964844,0.0832604169845581,-1978.852783203125,304.1465759277344,0.7800323963165283,0.1392954885959625,0.1258260011672973,293.0941162109375,297.1499938964844,293.1499938964844,0.1155595406889915,-2709.23291015625,304.14483642578125,0.8498430252075195,0.181516632437706,0.1722908169031143,293.0980529785156,297.1499938964844,293.1499938964844,0.1104437932372093,-1929.44873046875,304.1452941894531,0.8400332927703857,0.1749559491872787,0.1226967647671699,293.0927124023437,297.1499938964844,293.1499938964844,0.2123258113861084,-4399.15234375,304.1639709472656,0.9990000128746032,0.3570190966129303,0.2793507277965545,293.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5486071705818176,0.050000000745058,0.2288755923509597,291.157470703125,291.1499938964844,268.3333435058594,267.67022705078125,282.76434326171875,293.1167907714844,291.1568298339844,1.0,0.2277105897665023,1.0,1.0,0.9808982014656068,1.0,-1.1149611473083496,0.4662437736988067,0.6487174034118652,0.2591017186641693,0.0,0.0,0.4332878589630127,31.273208618164062,34.0,0.4225618839263916,-9434.5400390625,137.96250915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8586120605469,306.491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.166015625,18000.0,0.0,0.0,0.2151677161455154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540598750114441,0.3540647625923157,-4.8673891797079705e-06,0.0,0.0002183678734581,0.0,0.0,17.23343276977539,0.0,0.0,0.0,0.3235920071601867,4.0,0.0,1.0
327060,293.1115417480469,297.1499938964844,293.1499938964844,0.0840291455388069,-1993.2523193359373,304.1464538574219,0.7803370952606201,0.1402028501033783,0.126655712723732,293.0943603515625,297.1499938964844,293.1499938964844,0.1167342066764831,-2731.533935546875,304.14459228515625,0.8504182696342468,0.1828801333904266,0.1735924929380417,293.0984802246094,297.1499938964844,293.1499938964844,0.1115047261118888,-1944.4779052734373,304.1451110839844,0.8404726386070251,0.1761868596076965,0.1235692277550697,293.0824279785156,297.1499938964844,293.1499938964844,0.2136944532394409,-4423.8349609375,304.1569519042969,0.9990000128746032,0.3605795204639435,0.2808780074119568,293.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5474135279655457,0.050000000745058,0.228918045759201,291.1486511230469,291.1499938964844,268.2966613769531,267.6348571777344,282.7433166503906,293.11083984375,291.1473999023437,1.0,0.2289109230041504,1.0,1.0,0.9811365604400636,1.0,-1.1204495429992676,0.4686491191387176,0.6518004536628723,0.2607083022594452,0.0,0.0,0.4339930117130279,31.58404541015625,37.0,-10.856367111206056,-9480.46484375,140.01419067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9122619628906,306.5165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2109375,18000.0,0.0,0.0,0.2156865447759628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542312681674957,0.3542361557483673,-4.8649135351297446e-06,0.0,0.0002188944199588,0.0,0.0,17.235389709472656,0.0,0.0,0.0,0.3235970735549927,4.0,0.0,1.0
327120,293.1115417480469,297.1499938964844,293.1499938964844,0.0840291455388069,-1993.2523193359373,304.1464538574219,0.7803370952606201,0.1402028501033783,0.126655712723732,293.0943603515625,297.1499938964844,293.1499938964844,0.1167342066764831,-2731.533935546875,304.14459228515625,0.8504182696342468,0.1828801333904266,0.1735924929380417,293.0984802246094,297.1499938964844,293.1499938964844,0.1115047261118888,-1944.4779052734373,304.1451110839844,0.8404726386070251,0.1761868596076965,0.1235692277550697,293.0824279785156,297.1499938964844,293.1499938964844,0.2136944532394409,-4423.8349609375,304.1569519042969,0.9990000128746032,0.3605795204639435,0.2808780074119568,293.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5474135279655457,0.050000000745058,0.228918045759201,291.1486511230469,291.1499938964844,268.2966613769531,267.6348571777344,282.7433166503906,293.11083984375,291.1473999023437,1.0,0.2289109230041504,1.0,1.0,0.9811365604400636,1.0,-1.1204495429992676,0.4686491191387176,0.6518004536628723,0.2607083022594452,0.0,0.0,0.4339930117130279,31.58404541015625,37.0,-10.856367111206056,-9480.46484375,140.01419067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9122619628906,306.5165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2109375,18000.0,0.0,0.0,0.2156865447759628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542312681674957,0.3542361557483673,-4.8649135351297446e-06,0.0,0.0002188944199588,0.0,0.0,17.235389709472656,0.0,0.0,0.0,0.3235970735549927,4.0,0.0,1.0
