time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327180,293.11199951171875,297.1499938964844,293.1499938964844,0.0848199948668479,-2008.131591796875,304.14630126953125,0.7780307531356812,0.1410860270261764,0.1274765133857727,293.0946960449219,297.1499938964844,293.1499938964844,0.1179501041769981,-2754.623046875,304.1443786621094,0.8483133316040039,0.1842209845781326,0.1748900264501571,293.0989685058594,297.1499938964844,293.1499938964844,0.1125990971922874,-1959.9901123046875,304.1448974609375,0.8383123874664307,0.1773914396762848,0.1244338825345039,293.08447265625,297.1499938964844,293.1499938964844,0.2177211493253708,-4492.73193359375,304.1479187011719,0.9990000128746032,0.3619048297405243,0.2851700782775879,293.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5441002249717712,0.050000000745058,0.229039266705513,291.1357727050781,291.1499938964844,268.260009765625,267.5995178222656,282.7173156738281,293.104736328125,291.1343078613281,1.0,0.2311938852071762,1.0,1.0,0.981374979019165,1.0,-1.1293262243270874,0.4726931154727936,0.6566330790519714,0.262928307056427,0.0,0.0,0.436728686094284,32.358604431152344,40.0,-16.89252471923828,-9564.478515625,143.89138793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9494934082031,306.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.587890625,18000.0,0.0,0.0,0.2161827832460403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569622933864593,0.3569671511650085,-4.871824330621166e-06,0.0,0.0002193980471929,0.0,0.0,17.415815353393555,0.0,0.0,0.0,0.3243211209774017,4.0,0.0,1.0
327240,293.11199951171875,297.1499938964844,293.1499938964844,0.0848199948668479,-2008.131591796875,304.14630126953125,0.7780307531356812,0.1410860270261764,0.1274765133857727,293.0946960449219,297.1499938964844,293.1499938964844,0.1179501041769981,-2754.623046875,304.1443786621094,0.8483133316040039,0.1842209845781326,0.1748900264501571,293.0989685058594,297.1499938964844,293.1499938964844,0.1125990971922874,-1959.9901123046875,304.1448974609375,0.8383123874664307,0.1773914396762848,0.1244338825345039,293.08447265625,297.1499938964844,293.1499938964844,0.2177211493253708,-4492.73193359375,304.1479187011719,0.9990000128746032,0.3619048297405243,0.2851700782775879,293.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5441002249717712,0.050000000745058,0.229039266705513,291.1357727050781,291.1499938964844,268.260009765625,267.5995178222656,282.7173156738281,293.104736328125,291.1343078613281,1.0,0.2311938852071762,1.0,1.0,0.981374979019165,1.0,-1.1293262243270874,0.4726931154727936,0.6566330790519714,0.262928307056427,0.0,0.0,0.436728686094284,32.358604431152344,40.0,-16.89252471923828,-9564.478515625,143.89138793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9494934082031,306.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.587890625,18000.0,0.0,0.0,0.2161827832460403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569622933864593,0.3569671511650085,-4.871824330621166e-06,0.0,0.0002193980471929,0.0,0.0,17.415815353393555,0.0,0.0,0.0,0.3243211209774017,4.0,0.0,1.0
327300,293.1122741699219,297.1499938964844,293.1499938964844,0.0852183029055595,-2015.6361083984373,304.1462707519531,0.7760915160179138,0.141515240073204,0.1278856247663498,293.0948791503906,297.1499938964844,293.1499938964844,0.1185640096664428,-2766.266357421875,304.144287109375,0.8464533686637878,0.1848848611116409,0.175537422299385,293.09930419921875,297.1499938964844,293.1499938964844,0.113145463168621,-1967.7261962890625,304.14483642578125,0.8364389538764954,0.1779761165380478,0.1248594596982002,293.0905456542969,297.1499938964844,293.1499938964844,0.2205854654312133,-4541.10791015625,304.14306640625,0.9990000128746032,0.3615423440933227,0.2881948053836822,293.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.5418114066123962,0.050000000745058,0.229125902056694,291.1288146972656,291.1499938964844,268.2416687011719,267.5818176269531,282.7022399902344,293.101318359375,291.1273193359375,1.0,0.2326800525188446,1.0,1.0,0.9814941883087158,1.0,-1.1348391771316528,0.4752475321292877,0.6595916748046875,0.2642033696174621,0.0,0.0,0.438837319612503,32.89805603027344,40.0,-18.379940032958984,-9619.14453125,146.4391632080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9574890136719,306.5585021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17970.40234375,18000.0,0.0,0.0,0.2164945006370544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3593227565288543,0.3593276441097259,-4.879244897892932e-06,0.0,0.0002197143912781,0.0,0.0,17.577219009399414,0.0,0.0,0.0,0.3249700665473938,4.0,0.0,1.0
327360,293.1125793457031,297.1499938964844,293.1499938964844,0.0856077894568443,-2022.984375,304.146240234375,0.7737043499946594,0.1419294625520706,0.1282842308282852,293.0951232910156,297.1499938964844,293.1499938964844,0.1191755458712577,-2777.858642578125,304.1441955566406,0.8441506624221802,0.1855378299951553,0.176180750131607,293.099609375,297.1499938964844,293.1499938964844,0.1136878579854965,-1975.40380859375,304.1448059082031,0.8341322541236877,0.1785535365343094,0.1252807974815368,293.1001281738281,297.1499938964844,293.1499938964844,0.2239530533552169,-4597.6005859375,304.1382141113281,0.9990000128746032,0.3604187369346618,0.2917345464229584,293.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.5391840934753418,0.050000000745058,0.2292284667491912,291.1217346191406,291.1499938964844,268.22332763671875,267.56414794921875,282.6865234375,293.0987243652344,291.1202697753906,1.0,0.2343667894601822,1.0,1.0,0.981690526008606,1.0,-1.1409670114517212,0.4781113564968109,0.6628556251525879,0.2655531764030456,0.0,0.0,0.4414335191249847,33.52983093261719,43.0,-19.07995986938477,-9681.0546875,149.3591766357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.956787109375,306.5697631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17961.01953125,18000.0,0.0,0.0,0.2168858051300048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3623488545417785,0.3623537421226501,-4.889408046437893e-06,0.0,0.0002201115130446,0.0,0.0,17.78737449645996,0.0,0.0,0.0,0.3258153796195984,4.0,0.0,1.0
327420,293.1132507324219,297.1499938964844,293.1499938964844,0.0863649323582649,-2037.269287109375,304.146240234375,0.7679163813591003,0.1427416503429412,0.1290669739246368,293.0956420898437,297.1499938964844,293.1499938964844,0.1203763708472251,-2800.5703125,304.1441345214844,0.838515043258667,0.1868225038051605,0.1774527579545974,293.1003112792969,297.1499938964844,293.1499938964844,0.1147548407316207,-1990.47509765625,304.1447448730469,0.8285077214241028,0.1796902269124984,0.1261166781187057,293.1297302246094,297.1499938964844,293.1499938964844,0.2319905161857605,-4731.126953125,304.1287841796875,0.9990000128746032,0.3557095229625702,0.3001381158828735,293.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.5331694483757019,0.050000000745058,0.2294769883155822,291.108642578125,291.1499938964844,268.1866760253906,267.5287780761719,282.6561584472656,293.1011657714844,291.107421875,1.0,0.2382619082927703,1.0,1.0,0.9820832014083862,1.0,-1.1548209190368652,0.4846709966659546,0.6701499819755554,0.2684027552604675,0.0,0.0,0.4478492140769958,35.043365478515625,46.0,-17.803865432739258,-9822.2216796875,156.23077392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9272766113281,306.5846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17942.99609375,18000.0,0.0,0.0,0.2180003225803375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702666461467743,0.3702715635299682,-4.918055310554337e-06,0.0,0.0002212426043115,0.0,0.0,18.350221633911133,0.0,0.0,0.0,0.3280742466449737,4.0,0.0,1.0
327480,293.1132507324219,297.1499938964844,293.1499938964844,0.0863649323582649,-2037.269287109375,304.146240234375,0.7679163813591003,0.1427416503429412,0.1290669739246368,293.0956420898437,297.1499938964844,293.1499938964844,0.1203763708472251,-2800.5703125,304.1441345214844,0.838515043258667,0.1868225038051605,0.1774527579545974,293.1003112792969,297.1499938964844,293.1499938964844,0.1147548407316207,-1990.47509765625,304.1447448730469,0.8285077214241028,0.1796902269124984,0.1261166781187057,293.1297302246094,297.1499938964844,293.1499938964844,0.2319905161857605,-4731.126953125,304.1287841796875,0.9990000128746032,0.3557095229625702,0.3001381158828735,293.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.5331694483757019,0.050000000745058,0.2294769883155822,291.108642578125,291.1499938964844,268.1866760253906,267.5287780761719,282.6561584472656,293.1011657714844,291.107421875,1.0,0.2382619082927703,1.0,1.0,0.9820832014083862,1.0,-1.1548209190368652,0.4846709966659546,0.6701499819755554,0.2684027552604675,0.0,0.0,0.4478492140769958,35.043365478515625,46.0,-17.803865432739258,-9822.2216796875,156.23077392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9272766113281,306.5846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17942.99609375,18000.0,0.0,0.0,0.2180003225803375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702666461467743,0.3702715635299682,-4.918055310554337e-06,0.0,0.0002212426043115,0.0,0.0,18.350221633911133,0.0,0.0,0.0,0.3280742466449737,4.0,0.0,1.0
327540,293.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7612445950508118,0.0,0.1298481374979019,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.8319360017776489,0.0,0.1787130385637283,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.8219009637832642,0.0,0.1269446909427642,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1200866699219,0.9990000128746032,0.0,0.3099860846996307,293.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.5265210270881653,0.0,0.2297772467136383,291.098388671875,294.1499938964844,268.1499938964844,267.493408203125,282.6325378417969,293.12255859375,291.0975952148437,0.0,0.0,1.0,1.0,0.9824758768081664,1.0,-1.1704455614089966,0.4921867847442627,0.6782587766647339,0.2713369131088257,0.0,0.0,0.0,36.85200119018555,60.0,-14.020960807800291,-9977.40625,164.359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612060546875,306.5859375,278.1499938964844,0.0,18000.0,313.1499938964844,17927.81640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802047669887543,0.380209743976593,-4.9568957365409005e-06,0.0,0.0,0.0,0.0,19.07961845397949,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7612445950508118,0.0,0.1298481374979019,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.8319360017776489,0.0,0.1787130385637283,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.8219009637832642,0.0,0.1269446909427642,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1200866699219,0.9990000128746032,0.0,0.3099860846996307,293.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.5265210270881653,0.0,0.2297772467136383,291.098388671875,294.1499938964844,268.1499938964844,267.493408203125,282.6325378417969,293.12255859375,291.0975952148437,0.0,0.0,1.0,1.0,0.9824758768081664,1.0,-1.1704455614089966,0.4921867847442627,0.6782587766647339,0.2713369131088257,0.0,0.0,0.0,36.85200119018555,60.0,-14.020960807800291,-9977.40625,164.359375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612060546875,306.5859375,278.1499938964844,0.0,18000.0,313.1499938964844,17927.81640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802047669887543,0.380209743976593,-4.9568957365409005e-06,0.0,0.0,0.0,0.0,19.07961845397949,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.8344116210937,0.0,0.0,0.0005690109101124,292.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3321228027344,0.0,0.0,0.0007532988092862,292.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3417053222656,0.0,0.0,0.0005378084024414,292.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5347595214844,0.0,0.0,0.0013107685372233,293.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1096496582031,0.0,0.0,0.0013068030821159,291.11407470703125,294.1499938964844,268.11541748046875,267.4600524902344,280.2860717773437,286.8209533691406,291.1168518066406,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9894855618476868,1.0,-0.0053744441829621,0.0107320118695497,-0.0053575676865875,-0.0211880579590797,0.0,0.0,0.0,-0.0299645420163869,60.0,-138.2476806640625,-0.0,-1.968757260328857e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,6.833988377081417e-18,6.836871928696776e-18,-2.883378747536528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.8344116210937,0.0,0.0,0.0005690109101124,292.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3321228027344,0.0,0.0,0.0007532988092862,292.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3417053222656,0.0,0.0,0.0005378084024414,292.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5347595214844,0.0,0.0,0.0013107685372233,293.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1096496582031,0.0,0.0,0.0013068030821159,291.11407470703125,294.1499938964844,268.11541748046875,267.4600524902344,280.2860717773437,286.8209533691406,291.1168518066406,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9894855618476868,1.0,-0.0053744441829621,0.0107320118695497,-0.0053575676865875,-0.0211880579590797,0.0,0.0,0.0,-0.0299645420163869,60.0,-138.2476806640625,-0.0,-1.968757260328857e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,6.833988377081417e-18,6.836871928696776e-18,-2.883378747536528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7781066894531,0.0,0.0,0.0001131433309637,292.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.27490234375,0.0,0.0,0.0001237408141605,292.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2857360839844,0.0,0.0,9.084059274755418e-05,292.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.46875,0.0,0.0,0.0001403593923896,293.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098327636719,0.0,0.0,0.0005193817196413,291.1144104003906,294.1499938964844,268.09967041015625,267.4448547363281,280.04296875,282.4956970214844,291.1145935058594,0.0,0.0,0.4000000059604645,0.4000000059604645,0.9929903745651244,1.0,-0.0011850327719002,0.0052075670100748,-0.0040225340053439,-0.026353808119893,0.0,0.0,0.0,-0.0098481029272079,60.0,-76.91555786132812,-0.0,-9.574777237730816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8487601397246675e-20,2.086214774578945e-20,-2.374546348542776e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.753173828125,0.0,0.0,9.931741806212813e-05,292.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2531433105469,0.0,0.0,0.0001046617471729,292.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2639465332031,0.0,0.0,7.729369099251926e-05,292.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.451904296875,0.0,0.0,0.0001049354614224,292.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099853515625,0.0,0.0,0.0004953537136316,291.1145324707031,294.1499938964844,268.0849304199219,267.4306335449219,279.927001953125,279.06640625,291.11309814453125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9964951872825624,1.0,-0.0010579080553725,0.001306357095018,-0.0002484490978531,-0.0301755238324403,0.0,0.0,0.0,-0.0105126025155186,60.0,-38.998573303222656,-0.0,-7.631151532905278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6393301111056694e-21,7.005208430778328e-21,-2.3658783196726586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.72930908203125,0.0,0.0,9.906091872835532e-05,292.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2325744628906,0.0,0.0,0.0001043174488586,292.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2432861328125,0.0,0.0,7.704833842581138e-05,291.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.43658447265625,0.0,0.0,0.0001043229931383,292.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.110107421875,0.0,0.0,0.0004948116838932,291.1146850585937,294.1499938964844,268.0711364746094,267.4173583984375,279.8157043457031,276.45294189453125,291.11187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559677612036,5.858355933696657e-08,0.0010559090878814,-0.031410738825798,0.0,0.0,0.0,-0.0109401000663638,60.0,-24.72795295715332,-0.0,-7.59654668058829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608068500064847e-21,7.036495083419725e-21,-2.4284265833548784e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7055969238281,0.0,0.0,9.903385944198816e-05,292.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.212158203125,0.0,0.0,0.0001042874937411,292.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2228088378906,0.0,0.0,7.7026394137647e-05,291.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4214172363281,0.0,0.0,0.0001042877775034,292.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102294921875,0.0,0.0,0.0004946910194121,291.11480712890625,294.1499938964844,268.0583190917969,267.40496826171875,279.70538330078125,274.4620361328125,291.11065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552667081356,1.2328008835993389e-08,0.0010552543681114,-0.0313361808657646,0.0,0.0,0.0,-0.0109235970303416,60.0,-19.568878173828125,-0.0,-7.592483086682479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607441248360113e-21,7.037117084466274e-21,-2.4296752302609857e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6587219238281,0.0,0.0,9.898437565425412e-05,292.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1717224121094,0.0,0.0,0.0001042353542288,291.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1822204589844,0.0,0.0,7.698788249399513e-05,291.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3913269042969,0.0,0.0,0.0001042355142999,292.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,0.0004944442189298,291.1150817871094,294.1499938964844,268.0354309082031,267.38287353515625,279.48760986328125,271.7850952148437,291.1076354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.020849227905273,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607426304179125e-21,7.037130009163345e-21,-2.429703906932613e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6587219238281,0.0,0.0,9.898437565425412e-05,292.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1717224121094,0.0,0.0,0.0001042353542288,291.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1822204589844,0.0,0.0,7.698788249399513e-05,291.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3913269042969,0.0,0.0,0.0001042355142999,292.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,0.0004944442189298,291.1150817871094,294.1499938964844,268.0354309082031,267.38287353515625,279.48760986328125,271.7850952148437,291.1076354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.020849227905273,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607426304179125e-21,7.037130009163345e-21,-2.429703906932613e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.6124572753906,0.0,0.0,9.893031528918073e-05,292.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1318359375,0.0,0.0,0.0001041784271365,291.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1422119140625,0.0,0.0,7.694583473494276e-05,291.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3616943359375,0.0,0.0,0.0001041785799316,292.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107177734375,0.0,0.0,0.0004941741935908,291.1153259277344,294.1499938964844,268.0160522460937,267.3641967773437,279.27362060546875,270.2225646972656,291.1037902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.690757751464844,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.6124572753906,0.0,0.0,9.893031528918073e-05,292.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1318359375,0.0,0.0,0.0001041784271365,291.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1422119140625,0.0,0.0,7.694583473494276e-05,291.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3616943359375,0.0,0.0,0.0001041785799316,292.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107177734375,0.0,0.0,0.0004941741935908,291.1153259277344,294.1499938964844,268.0160522460937,267.3641967773437,279.27362060546875,270.2225646972656,291.1037902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.690757751464844,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5668029785156,0.0,0.0,9.88723331829533e-05,292.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0924987792969,0.0,0.0,0.0001041173673002,291.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.10272216796875,0.0,0.0,7.690073834965006e-05,291.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3324279785156,0.0,0.0,0.0001041175200953,292.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109313964844,0.0,0.0,0.0004938846686854,291.1155700683594,294.1499938964844,268.0000305175781,267.3487243652344,279.0634155273437,269.30621337890625,291.0990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.647802352905273,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5668029785156,0.0,0.0,9.88723331829533e-05,292.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0924987792969,0.0,0.0,0.0001041173673002,291.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.10272216796875,0.0,0.0,7.690073834965006e-05,291.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3324279785156,0.0,0.0,0.0001041175200953,292.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109313964844,0.0,0.0,0.0004938846686854,291.1155700683594,294.1499938964844,268.0000305175781,267.3487243652344,279.0634155273437,269.30621337890625,291.0990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.647802352905273,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.52178955078125,0.0,0.0,9.881119331112131e-05,292.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0536804199219,0.0,0.0,0.0001040529823512,291.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.06378173828125,0.0,0.0,7.685318269068375e-05,291.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3035583496094,0.0,0.0,0.0001040531351463,292.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11114501953125,0.0,0.0,0.0004935792530886,291.11578369140625,294.1499938964844,267.9871520996094,267.3363342285156,278.8569641113281,268.76544189453125,291.0936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.639131546020508,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.52178955078125,0.0,0.0,9.881119331112131e-05,292.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0536804199219,0.0,0.0,0.0001040529823512,291.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.06378173828125,0.0,0.0,7.685318269068375e-05,291.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3035583496094,0.0,0.0,0.0001040531351463,292.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11114501953125,0.0,0.0,0.0004935792530886,291.11578369140625,294.1499938964844,267.9871520996094,267.3363342285156,278.8569641113281,268.76544189453125,291.0936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.639131546020508,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.49951171875,0.0,0.0,9.877965931082144e-05,292.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.03448486328125,0.0,0.0,0.0001040197821566,291.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0445251464844,0.0,0.0,7.682866271352395e-05,291.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2892761230469,0.0,0.0,0.0001040199276758,292.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112670898437,0.0,0.0,0.0004934218013659,291.11590576171875,294.1499938964844,267.9818725585937,267.3312072753906,278.7551574707031,268.58428955078125,291.0907287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525539983063,1.2009405025992237e-08,0.0010525420075282,-0.0305064003914594,0.0,0.0,0.0,-0.0107663916423916,60.0,-16.63583755493164,-0.0,-7.553499159485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4773864746094,0.0,0.0,9.874761599348858e-05,292.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0154113769531,0.0,0.0,0.0001039860362652,291.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0253601074219,0.0,0.0,7.680373528273776e-05,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.27508544921875,0.0,0.0,0.0001039861817844,292.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1113586425781,0.0,0.0,0.0004932617302983,291.1159973144531,294.1499938964844,267.977294921875,267.3267822265625,278.654296875,268.4444274902344,291.087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.1969422786251016e-08,0.0010522002121433,-0.0304017700254917,0.0,0.0,0.0,-0.0107465703040361,60.0,-16.632118225097656,-0.0,-7.54859215135184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4335632324219,0.0,0.0,9.868233610177413e-05,292.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9776306152344,0.0,0.0,0.0001039172930177,291.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9874572753906,0.0,0.0,7.675296365050599e-05,291.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470092773437,0.0,0.0,0.0001039174385368,292.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.111572265625,0.0,0.0,0.0004929357091896,291.1162109375,294.1499938964844,267.97021484375,267.3199768066406,278.45538330078125,268.2523803710937,291.0809936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515036992728,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.622838973999023,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4335632324219,0.0,0.0,9.868233610177413e-05,292.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9776306152344,0.0,0.0,0.0001039172930177,291.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9874572753906,0.0,0.0,7.675296365050599e-05,291.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470092773437,0.0,0.0,0.0001039174385368,292.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.111572265625,0.0,0.0,0.0004929357091896,291.1162109375,294.1499938964844,267.97021484375,267.3199768066406,278.45538330078125,268.2523803710937,291.0809936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515036992728,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.622838973999023,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3903503417969,0.0,0.0,9.861606667982414e-05,291.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9403686523437,0.0,0.0,0.0001038475093082,291.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9500732421875,0.0,0.0,7.670142076676711e-05,291.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21929931640625,0.0,0.0,0.0001038476548274,292.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117553710937,0.0,0.0,0.000492604682222,291.11639404296875,294.1499938964844,267.9657897949219,267.3157043457031,278.2601928710937,268.1369323730469,291.0738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805301625145148e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.611055374145508,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3903503417969,0.0,0.0,9.861606667982414e-05,291.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9403686523437,0.0,0.0,0.0001038475093082,291.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9500732421875,0.0,0.0,7.670142076676711e-05,291.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21929931640625,0.0,0.0,0.0001038476548274,292.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117553710937,0.0,0.0,0.000492604682222,291.11639404296875,294.1499938964844,267.9657897949219,267.3157043457031,278.2601928710937,268.1369323730469,291.0738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805301625145148e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.611055374145508,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.34771728515625,0.0,0.0,9.85495134955272e-05,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.90362548828125,0.0,0.0,0.0001037774200085,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9132080078125,0.0,0.0,7.664965960429981e-05,291.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19195556640625,0.0,0.0,0.0001037775655277,292.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119384765625,0.0,0.0,0.0004922723164781,291.1165466308594,294.1499938964844,267.9637756347656,267.31378173828125,278.0686950683594,268.0674133300781,291.06622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.596994400024414,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.34771728515625,0.0,0.0,9.85495134955272e-05,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.90362548828125,0.0,0.0,0.0001037774200085,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9132080078125,0.0,0.0,7.664965960429981e-05,291.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19195556640625,0.0,0.0,0.0001037775655277,292.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119384765625,0.0,0.0,0.0004922723164781,291.1165466308594,294.1499938964844,267.9637756347656,267.31378173828125,278.0686950683594,268.0674133300781,291.06622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.596994400024414,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3056640625,0.0,0.0,9.84833823167719e-05,291.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8673400878906,0.0,0.0,0.0001037077818182,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8768005371094,0.0,0.0,7.659821858396754e-05,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649780273437,0.0,0.0,0.0001037079200614,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,0.0004919419880025,291.11669921875,294.1499938964844,267.96405029296875,267.31402587890625,277.880859375,268.02587890625,291.0582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.580942153930664,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3056640625,0.0,0.0,9.84833823167719e-05,291.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8673400878906,0.0,0.0,0.0001037077818182,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8768005371094,0.0,0.0,7.659821858396754e-05,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649780273437,0.0,0.0,0.0001037079200614,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,0.0004919419880025,291.11669921875,294.1499938964844,267.96405029296875,267.31402587890625,277.880859375,268.02587890625,291.0582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.580942153930664,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.28485107421875,0.0,0.0,9.845069143921136e-05,291.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8493957519531,0.0,0.0,0.0001036733592627,291.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8587951660156,0.0,0.0,7.657279638806358e-05,291.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.151611328125,0.0,0.0,0.0001036734975059,292.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121520996094,0.0,0.0,0.0004917787155136,291.11676025390625,294.1499938964844,267.9649658203125,267.3149108886719,277.788330078125,268.0120849609375,291.0540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490443091839,1.1598988436389844e-08,0.0010490326676517,-0.0294323433190584,0.0,0.0,0.0,-0.0105629302561283,60.0,-16.572256088256836,-0.0,-7.503209076276107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.26416015625,0.0,0.0,9.841837163548917e-05,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8315734863281,0.0,0.0,0.000103639322333,291.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8409118652344,0.0,0.0,7.654765795450658e-05,291.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.13836669921875,0.0,0.0,0.0001036394605762,292.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122436523437,0.0,0.0,0.0004916173056699,291.1168212890625,294.1499938964844,267.9664001464844,267.3162841796875,277.6966857910156,268.001708984375,291.04986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.15586669124923e-08,0.0010486879618838,-0.0293268151581287,0.0,0.0,0.0,-0.0105429412797093,60.0,-16.563180923461914,-0.0,-7.498277199147196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2232360839844,0.0,0.0,9.83551872195676e-05,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7962646484375,0.0,0.0,0.0001035727837006,291.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.80548095703125,0.0,0.0,7.649850886082277e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1120910644531,0.0,0.0,0.0001035729219438,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11236572265625,0.0,0.0,0.0004913017037324,291.1169128417969,294.1499938964844,267.9706420898437,267.3204040527344,277.51611328125,267.98858642578125,291.0411682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.543996810913086,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2232360839844,0.0,0.0,9.83551872195676e-05,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7962646484375,0.0,0.0,0.0001035727837006,291.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.80548095703125,0.0,0.0,7.649850886082277e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1120910644531,0.0,0.0,0.0001035729219438,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11236572265625,0.0,0.0,0.0004913017037324,291.1169128417969,294.1499938964844,267.9706420898437,267.3204040527344,277.51611328125,267.98858642578125,291.0411682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.543996810913086,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1828308105469,0.0,0.0,9.829452756093816e-05,291.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.76141357421875,0.0,0.0,0.0001035089080687,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7705078125,0.0,0.0,7.64513315516524e-05,291.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0861511230469,0.0,0.0,0.0001035090463119,292.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124572753906,0.0,0.0,0.0004909987328574,291.1169738769531,294.1499938964844,267.97662353515625,267.326171875,277.3390808105469,267.9827575683594,291.0321960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.523664474487305,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
