time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329400,291.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1828308105469,0.0,0.0,9.829452756093816e-05,291.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.76141357421875,0.0,0.0,0.0001035089080687,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7705078125,0.0,0.0,7.64513315516524e-05,291.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0861511230469,0.0,0.0,0.0001035090463119,292.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124572753906,0.0,0.0,0.0004909987328574,291.1169738769531,294.1499938964844,267.97662353515625,267.326171875,277.3390808105469,267.9827575683594,291.0321960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.523664474487305,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1429443359375,0.0,0.0,9.823711297940464e-05,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.72705078125,0.0,0.0,0.0001034484448609,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.73602294921875,0.0,0.0,7.640667172381654e-05,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.060546875,0.0,0.0,0.0001034485758282,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.112548828125,0.0,0.0,0.0004907120019197,291.1170349121094,294.1499938964844,267.9841613769531,267.3334045410156,277.1655578613281,267.9819030761719,291.0229797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.502460479736328,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1429443359375,0.0,0.0,9.823711297940464e-05,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.72705078125,0.0,0.0,0.0001034484448609,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.73602294921875,0.0,0.0,7.640667172381654e-05,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.060546875,0.0,0.0,0.0001034485758282,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.112548828125,0.0,0.0,0.0004907120019197,291.1170349121094,294.1499938964844,267.9841613769531,267.3334045410156,277.1655578613281,267.9819030761719,291.0229797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.502460479736328,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1036071777344,0.0,0.0,9.81836492428556e-05,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.693115234375,0.0,0.0,0.0001033921507769,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.70196533203125,0.0,0.0,7.63650969020091e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0352783203125,0.0,0.0,0.0001033922817441,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,0.0004904450033791,291.1170349121094,294.1499938964844,267.9930114746094,267.34197998046875,276.9955139160156,267.9845886230469,291.0135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.48065185546875,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1036071777344,0.0,0.0,9.81836492428556e-05,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.693115234375,0.0,0.0,0.0001033921507769,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.70196533203125,0.0,0.0,7.63650969020091e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0352783203125,0.0,0.0,0.0001033922817441,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,0.0004904450033791,291.1170349121094,294.1499938964844,267.9930114746094,267.34197998046875,276.9955139160156,267.9845886230469,291.0135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.48065185546875,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0841369628906,0.0,0.0,9.815863450057805e-05,291.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6763000488281,0.0,0.0,0.0001033658045344,291.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6850891113281,0.0,0.0,7.634563371539116e-05,291.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.02276611328125,0.0,0.0,0.0001033659355016,292.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126403808594,0.0,0.0,0.0004903200315311,291.1170349121094,294.1499938964844,267.9979248046875,267.3466796875,276.9117736816406,267.9869689941406,291.0087585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459281038492,1.1234599917031574e-08,0.0010459169279783,-0.0284786578267812,0.0,0.0,0.0,-0.0103822881355881,60.0,-16.4696044921875,-0.0,-7.458699258222623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0647888183594,0.0,0.0,9.813487849896774e-05,291.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6596069335937,0.0,0.0,0.0001033407897921,291.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6683349609375,0.0,0.0,7.632716005900875e-05,291.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0103454589844,0.0,0.0,0.0001033409207593,292.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,0.0004902014043182,291.1170349121094,294.1499938964844,268.0030822753906,267.3516845703125,276.8288879394531,267.98992919921875,291.00390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456746676936,1.1204956074095662e-08,0.0010456633754074,-0.02840106934309,0.0,0.0,0.0,-0.0103675918653607,60.0,-16.458507537841797,-0.0,-7.455084016783078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.02642822265625,0.0,0.0,9.809153561946005e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.62652587890625,0.0,0.0,0.00010329514771,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6351623535156,0.0,0.0,7.629344327142462e-05,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9856872558594,0.0,0.0,0.0001032952714012,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127014160156,0.0,0.0,0.0004899849300272,291.1169738769531,294.1499938964844,268.0141296386719,267.3623352050781,276.6656188964844,267.9972839355469,290.9940795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407735005021,60.0,-16.436296463012695,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.02642822265625,0.0,0.0,9.809153561946005e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.62652587890625,0.0,0.0,0.00010329514771,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6351623535156,0.0,0.0,7.629344327142462e-05,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9856872558594,0.0,0.0,0.0001032952714012,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127014160156,0.0,0.0,0.0004899849300272,291.1169738769531,294.1499938964844,268.0141296386719,267.3623352050781,276.6656188964844,267.9972839355469,290.9940795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407735005021,60.0,-16.436296463012695,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.98858642578125,0.0,0.0,9.80543773039244e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5938720703125,0.0,0.0,0.000103256010334,291.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6023864746094,0.0,0.0,7.626454316778108e-05,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9613647460937,0.0,0.0,0.0001032561413012,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127014160156,0.0,0.0,0.0004897993057966,291.1169128417969,294.1499938964844,268.0260009765625,267.3738098144531,276.5056457519531,268.0061950683594,290.9841003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448152897879,1.110446667951237e-08,0.001044804113917,-0.0281380508095026,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.41428565979004,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.98858642578125,0.0,0.0,9.80543773039244e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5938720703125,0.0,0.0,0.000103256010334,291.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6023864746094,0.0,0.0,7.626454316778108e-05,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9613647460937,0.0,0.0,0.0001032561413012,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127014160156,0.0,0.0,0.0004897993057966,291.1169128417969,294.1499938964844,268.0260009765625,267.3738098144531,276.5056457519531,268.0061950683594,290.9841003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448152897879,1.110446667951237e-08,0.001044804113917,-0.0281380508095026,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.41428565979004,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.95123291015625,0.0,0.0,9.802417480386794e-05,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5616455078125,0.0,0.0,0.0001032242071232,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5700378417969,0.0,0.0,7.62410563766025e-05,291.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9373474121094,0.0,0.0,0.0001032243308145,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,0.0004896484897471,291.1167907714844,294.1499938964844,268.0385131835937,267.3858642578125,276.3489074707031,268.016357421875,290.97393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393231660127,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.392742156982422,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.95123291015625,0.0,0.0,9.802417480386794e-05,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5616455078125,0.0,0.0,0.0001032242071232,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5700378417969,0.0,0.0,7.62410563766025e-05,291.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9373474121094,0.0,0.0,0.0001032243308145,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1126708984375,0.0,0.0,0.0004896484897471,291.1167907714844,294.1499938964844,268.0385131835937,267.3858642578125,276.3489074707031,268.016357421875,290.97393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393231660127,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.392742156982422,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9143371582031,0.0,0.0,9.800172847462818e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.52978515625,0.0,0.0,0.0001032005748129,291.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5380859375,0.0,0.0,7.622359407832846e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9136047363281,0.0,0.0,0.0001032006912282,292.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11260986328125,0.0,0.0,0.0004895363817922,291.1166381835937,294.1499938964844,268.0514831542969,267.3983764648437,276.19537353515625,268.0274963378906,290.96368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.371931076049805,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9143371582031,0.0,0.0,9.800172847462818e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.52978515625,0.0,0.0,0.0001032005748129,291.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5380859375,0.0,0.0,7.622359407832846e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9136047363281,0.0,0.0,0.0001032006912282,292.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11260986328125,0.0,0.0,0.0004895363817922,291.1166381835937,294.1499938964844,268.0514831542969,267.3983764648437,276.19537353515625,268.0274963378906,290.96368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.371931076049805,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.89605712890625,0.0,0.0,9.799366671359168e-05,291.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5140380859375,0.0,0.0,0.0001031920837704,291.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.52227783203125,0.0,0.0,7.621732220286503e-05,291.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.90185546875,0.0,0.0,0.0001031922074616,292.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0004894961602985,291.1165466308594,294.1499938964844,268.0580749511719,267.4047546386719,276.1197509765625,268.0333557128906,290.95849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044166390784,1.1028603807972104e-08,0.0010441553313285,-0.0279394853860139,0.0,0.0,0.0,-0.0102801667526364,60.0,-16.36188507080078,-0.0,-7.43359578336822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8778991699219,0.0,0.0,9.798785322345792e-05,291.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.49835205078125,0.0,0.0,0.000103185957414,291.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.50653076171875,0.0,0.0,7.621280383318663e-05,291.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.89013671875,0.0,0.0,0.0001031860811053,292.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.112548828125,0.0,0.0,0.0004894671146757,291.116455078125,294.1499938964844,268.0647277832031,267.4111633300781,276.044921875,268.03936767578125,290.9532775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441041085869,1.1021316304038464e-08,0.0010440930491313,-0.0279204100370407,0.0,0.0,0.0,-0.0102765532210469,60.0,-16.35212516784668,-0.0,-7.432708315491254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8418884277344,0.0,0.0,9.798339306144044e-05,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.46728515625,0.0,0.0,0.0001031812644214,291.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.475341796875,0.0,0.0,7.620933320140466e-05,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8669738769531,0.0,0.0,0.0001031813808367,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124267578125,0.0,0.0,0.0004894448793493,291.1162109375,294.1499938964844,268.0780639648437,267.42401123046875,275.89752197265625,268.0517883300781,290.9427795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.333593368530273,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8418884277344,0.0,0.0,9.798339306144044e-05,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.46728515625,0.0,0.0,0.0001031812644214,291.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.475341796875,0.0,0.0,7.620933320140466e-05,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8669738769531,0.0,0.0,0.0001031813808367,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124267578125,0.0,0.0,0.0004894448793493,291.1162109375,294.1499938964844,268.0780639648437,267.42401123046875,275.89752197265625,268.0517883300781,290.9427795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.333593368530273,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.80633544921875,0.0,0.0,9.798921382753178e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.43658447265625,0.0,0.0,0.0001031873907777,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4445495605469,0.0,0.0,7.621385884704068e-05,291.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.84405517578125,0.0,0.0,0.000103187507193,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122741699219,0.0,0.0,0.0004894739831797,291.1159362792969,294.1499938964844,268.0913391113281,267.4367980957031,275.75311279296875,268.0645446777344,290.93218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441171471029,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.316612243652344,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.80633544921875,0.0,0.0,9.798921382753178e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.43658447265625,0.0,0.0,0.0001031873907777,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4445495605469,0.0,0.0,7.621385884704068e-05,291.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.84405517578125,0.0,0.0,0.000103187507193,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122741699219,0.0,0.0,0.0004894739831797,291.1159362792969,294.1499938964844,268.0913391113281,267.4367980957031,275.75311279296875,268.0645446777344,290.93218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441171471029,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.316612243652344,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.77117919921875,0.0,0.0,9.800621774047612e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4062194824219,0.0,0.0,0.0001032053041853,291.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4140930175781,0.0,0.0,7.622708653798327e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8214111328125,0.0,0.0,0.0001032054206007,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11212158203125,0.0,0.0,0.0004895589663647,291.1156311035156,294.1499938964844,268.10430908203125,267.4493408203125,275.611572265625,268.07745361328125,290.9214782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.30145263671875,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.77117919921875,0.0,0.0,9.800621774047612e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4062194824219,0.0,0.0,0.0001032053041853,291.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4140930175781,0.0,0.0,7.622708653798327e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8214111328125,0.0,0.0,0.0001032054206007,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11212158203125,0.0,0.0,0.0004895589663647,291.1156311035156,294.1499938964844,268.10430908203125,267.4493408203125,275.611572265625,268.07745361328125,290.9214782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.30145263671875,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7364501953125,0.0,0.0,9.803535067476332e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3762512207031,0.0,0.0,0.0001032359723467,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3840026855469,0.0,0.0,7.624974386999384e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.79901123046875,0.0,0.0,0.000103236088762,292.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119079589844,0.0,0.0,0.0004897044855169,291.1152648925781,294.1499938964844,268.1168518066406,267.46142578125,275.47283935546875,268.09033203125,290.91070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.288402557373047,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7364501953125,0.0,0.0,9.803535067476332e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3762512207031,0.0,0.0,0.0001032359723467,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3840026855469,0.0,0.0,7.624974386999384e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.79901123046875,0.0,0.0,0.000103236088762,292.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119079589844,0.0,0.0,0.0004897044855169,291.1152648925781,294.1499938964844,268.1168518066406,267.46142578125,275.47283935546875,268.09033203125,290.91070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.288402557373047,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.71923828125,0.0,0.0,9.805476292967796e-05,291.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.36138916015625,0.0,0.0,0.0001032564177876,291.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3691101074219,0.0,0.0,7.626484148204327e-05,291.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78790283203125,0.0,0.0,0.0001032565269269,292.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117858886719,0.0,0.0,0.00048980145948,291.11505126953125,294.1499938964844,268.1228942871094,267.4672546386719,275.404541015625,268.0967102050781,290.9053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448136599734,1.1104312136467342e-08,0.0010448026005178,-0.0281376466155052,0.0,0.0,0.0,-0.0103176971897482,60.0,-16.282764434814453,-0.0,-7.442817206992913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7021484375,0.0,0.0,9.807757305679844e-05,291.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3465881347656,0.0,0.0,0.0001032804357237,291.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3542785644531,0.0,0.0,7.628258026670665e-05,291.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.77685546875,0.0,0.0,0.000103280544863,292.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116638183594,0.0,0.0,0.0004899154300801,291.1148681640625,294.1499938964844,268.1287841796875,267.4729309082031,275.3369140625,268.1029968261719,290.8998718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450563859194,1.1132691213333601e-08,0.0010450452100485,-0.0282119270414114,0.0,0.0,0.0,-0.0103317657485604,60.0,-16.27776527404785,-0.0,-7.446274707945123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.668212890625,0.0,0.0,9.813389624468982e-05,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3172912597656,0.0,0.0,0.0001033397493301,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3248596191406,0.0,0.0,7.632638880750164e-05,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.75494384765625,0.0,0.0,0.0001033398584695,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11138916015625,0.0,0.0,0.000490196805913,291.1144104003906,294.1499938964844,268.139892578125,267.483642578125,275.20361328125,268.11529541015625,290.8889465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202792471465273e-08,0.0010456446325406,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.269792556762695,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.668212890625,0.0,0.0,9.813389624468982e-05,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3172912597656,0.0,0.0,0.0001033397493301,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3248596191406,0.0,0.0,7.632638880750164e-05,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.75494384765625,0.0,0.0,0.0001033398584695,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11138916015625,0.0,0.0,0.000490196805913,291.1144104003906,294.1499938964844,268.139892578125,267.483642578125,275.20361328125,268.11529541015625,290.8889465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202792471465273e-08,0.0010456446325406,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.269792556762695,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6346435546875,0.0,0.0,9.820527338888496e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2882995605469,0.0,0.0,0.0001034149099723,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2957763671875,0.0,0.0,7.638190436409786e-05,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7332763671875,0.0,0.0,0.0001034150191117,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,0.0004905533860437,291.1138916015625,294.1499938964844,268.1499938964844,267.493408203125,275.0728759765625,268.1269836425781,290.8779602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291650281464172e-08,0.0010464043589308,-0.0286279767751693,0.0,0.0,0.0,-0.0104105677455663,60.0,-16.26479721069336,-0.0,-7.465659024319393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6346435546875,0.0,0.0,9.820527338888496e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2882995605469,0.0,0.0,0.0001034149099723,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2957763671875,0.0,0.0,7.638190436409786e-05,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7332763671875,0.0,0.0,0.0001034150191117,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,0.0004905533860437,291.1138916015625,294.1499938964844,268.1499938964844,267.493408203125,275.0728759765625,268.1269836425781,290.8779602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291650281464172e-08,0.0010464043589308,-0.0286279767751693,0.0,0.0,0.0,-0.0104105677455663,60.0,-16.26479721069336,-0.0,-7.465659024319393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6014709472656,0.0,0.0,9.828744077822194e-05,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2596130371094,0.0,0.0,0.0001035014429362,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2669982910156,0.0,0.0,7.644581637578085e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7118225097656,0.0,0.0,0.0001035015520756,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107177734375,0.0,0.0,0.0004909638664685,291.11334228515625,294.1499938964844,268.16094970703125,267.50396728515625,274.9446716308594,268.1382141113281,290.866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.262195587158203,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6014709472656,0.0,0.0,9.828744077822194e-05,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2596130371094,0.0,0.0,0.0001035014429362,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2669982910156,0.0,0.0,7.644581637578085e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7118225097656,0.0,0.0,0.0001035015520756,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107177734375,0.0,0.0,0.0004909638664685,291.11334228515625,294.1499938964844,268.16094970703125,267.50396728515625,274.9446716308594,268.1382141113281,290.866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.262195587158203,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5686340332031,0.0,0.0,9.837424295255914e-05,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2312316894531,0.0,0.0,0.0001035928435157,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.238525390625,0.0,0.0,7.651332271052524e-05,291.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6905822753906,0.0,0.0,0.0001035929453792,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103210449219,0.0,0.0,0.0004913974553346,291.1127319335937,294.1499938964844,268.1745300292969,267.5170593261719,274.8189697265625,268.1500244140625,290.8558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502028662846442e-08,0.0010482032084837,-0.0291785858571529,0.0,0.0,0.0,-0.0105148609727621,60.0,-16.259435653686523,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5686340332031,0.0,0.0,9.837424295255914e-05,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2312316894531,0.0,0.0,0.0001035928435157,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.238525390625,0.0,0.0,7.651332271052524e-05,291.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6905822753906,0.0,0.0,0.0001035929453792,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103210449219,0.0,0.0,0.0004913974553346,291.1127319335937,294.1499938964844,268.1745300292969,267.5170593261719,274.8189697265625,268.1500244140625,290.8558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502028662846442e-08,0.0010482032084837,-0.0291785858571529,0.0,0.0,0.0,-0.0105148609727621,60.0,-16.259435653686523,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5523681640625,0.0,0.0,9.841917199082673e-05,291.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2171630859375,0.0,0.0,0.0001036401590681,291.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2243957519531,0.0,0.0,7.654826913494617e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6800231933594,0.0,0.0,0.0001036402609315,292.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.110107421875,0.0,0.0,0.0004916219622828,291.1123962402344,294.1499938964844,268.1822509765625,267.5245056152344,274.7570495605469,268.1563720703125,290.85028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048693084158,1.1557977686038612e-08,0.0010486815590411,-0.0293250121176242,0.0,0.0,0.0,-0.0105425976216793,60.0,-16.25766944885254,-0.0,-7.498192644561642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5361633300781,0.0,0.0,9.8464974144008e-05,291.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2031555175781,0.0,0.0,0.0001036883841152,291.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2103576660156,0.0,0.0,7.658389222342521e-05,291.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6695556640625,0.0,0.0,0.0001036884932545,292.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1098937988281,0.0,0.0,0.0004918507183901,291.112060546875,294.1499938964844,268.1905212402344,267.5325012207031,274.6957702636719,268.16314697265625,290.8447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.1615006734189136e-08,0.0010491692228242,-0.0294742658734321,0.0,0.0,0.0,-0.0105708688497543,60.0,-16.2556209564209,-0.0,-7.505168753141336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5040283203125,0.0,0.0,9.85588412731886e-05,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1753845214844,0.0,0.0,0.0001037872352753,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1824645996094,0.0,0.0,7.665689918212593e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6487121582031,0.0,0.0,0.0001037873371387,292.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094055175781,0.0,0.0,0.0004923196393065,291.1113586425781,294.1499938964844,268.208740234375,267.550048828125,274.5750732421875,268.1780090332031,290.83355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.250690460205078,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5040283203125,0.0,0.0,9.85588412731886e-05,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1753845214844,0.0,0.0,0.0001037872352753,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1824645996094,0.0,0.0,7.665689918212593e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6487121582031,0.0,0.0,0.0001037873371387,292.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094055175781,0.0,0.0,0.0004923196393065,291.1113586425781,294.1499938964844,268.208740234375,267.550048828125,274.5750732421875,268.1780090332031,290.83355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.250690460205078,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
