time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331740,291.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.47857666015625,0.0,0.0,9.863571904134004e-05,291.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1533508300781,0.0,0.0,0.0001038681875797,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1603698730469,0.0,0.0,7.671669300179929e-05,291.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6322021484375,0.0,0.0,0.0001038682967191,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,0.0004927036934532,291.1107482910156,294.1499938964844,268.2247314453125,267.56549072265625,274.48028564453125,268.1912536621094,290.8245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509990388527,1.1827622437010632e-08,0.0010509871644899,-0.0300306882709264,0.0,0.0,0.0,-0.0106762712821364,60.0,-16.245941162109375,-0.0,-7.53120374952232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4722595214844,0.0,0.0,9.865513857221232e-05,291.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478881835937,0.0,0.0,0.0001038886402966,291.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1548767089844,0.0,0.0,7.673179788980633e-05,291.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.62811279296875,0.0,0.0,0.00010388874216,292.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10888671875,0.0,0.0,0.0004928007256239,291.1105651855469,294.1499938964844,268.2289123535156,267.56951904296875,274.45684814453125,268.1947631835937,290.82232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512057924643,1.1851804870843809e-08,0.0010511939181014,-0.0300939735025167,0.0,0.0,0.0,-0.0106882601976394,60.0,-16.244647979736328,-0.0,-7.534167423273176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4407958984375,0.0,0.0,9.87531675491482e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12066650390625,0.0,0.0,0.0001039918643073,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1275939941406,0.0,0.0,7.680804264964536e-05,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6076965332031,0.0,0.0,0.0001039919661707,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083374023437,0.0,0.0,0.0004932903684675,291.1097412109375,294.1499938964844,268.2508850097656,267.5906982421875,274.3410949707031,268.2134704589844,290.81109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.237529754638672,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4407958984375,0.0,0.0,9.87531675491482e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12066650390625,0.0,0.0,0.0001039918643073,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1275939941406,0.0,0.0,7.680804264964536e-05,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6076965332031,0.0,0.0,0.0001039919661707,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083374023437,0.0,0.0,0.0004932903684675,291.1097412109375,294.1499938964844,268.2508850097656,267.5906982421875,274.3410949707031,268.2134704589844,290.81109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.237529754638672,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.40966796875,0.0,0.0,9.885226609185338e-05,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09375,0.0,0.0,0.0001040962233673,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1005554199219,0.0,0.0,7.68851168686524e-05,291.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58746337890625,0.0,0.0,0.0001040963252307,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10772705078125,0.0,0.0,0.0004937854246236,291.1088562011719,294.1499938964844,268.2743835449219,267.6133728027344,274.22784423828125,268.2340393066406,290.7998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.2293758392334,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.40966796875,0.0,0.0,9.885226609185338e-05,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09375,0.0,0.0,0.0001040962233673,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1005554199219,0.0,0.0,7.68851168686524e-05,291.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58746337890625,0.0,0.0,0.0001040963252307,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10772705078125,0.0,0.0,0.0004937854246236,291.1088562011719,294.1499938964844,268.2743835449219,267.6133728027344,274.22784423828125,268.2340393066406,290.7998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.2293758392334,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3942565917969,0.0,0.0,9.890201909001917e-05,291.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08038330078125,0.0,0.0,0.0001041486175381,291.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.087158203125,0.0,0.0,7.692381768720224e-05,291.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5774230957031,0.0,0.0,0.0001041487194015,292.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073913574219,0.0,0.0,0.0004940339713357,291.1083679199219,294.1499938964844,268.2866516113281,267.6252136230469,274.1721496582031,268.2449645996094,290.7941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538347996771,1.2159238949038809e-08,0.0010538226924836,-0.0308984890580177,0.0,0.0,0.0,-0.0108406674116849,60.0,-16.224918365478516,-0.0,-7.571900795255716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3788757324219,0.0,0.0,9.895180846797302e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.06707763671875,0.0,0.0,0.0001042010480887,291.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0738220214844,0.0,0.0,7.696254033362493e-05,291.34375,303.1499938964844,285.1499938964844,0.0,-0.0,292.56744384765625,0.0,0.0,0.0001042011499521,292.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070556640625,0.0,0.0,0.0004942826926708,291.10791015625,294.1499938964844,268.2992553710937,267.6373596191406,274.1170654296875,268.2563171386719,290.7884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054365071468,1.2221239131804396e-08,0.0010543528478592,-0.0310607273131608,0.0,0.0,0.0,-0.010871403850615,60.0,-16.22022247314453,-0.0,-7.579521366096742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3484191894531,0.0,0.0,9.905119077302516e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0406799316406,0.0,0.0,0.000104305698187,291.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0473327636719,0.0,0.0,7.703984010731801e-05,291.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5475769042969,0.0,0.0,0.0001043058000504,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063537597656,0.0,0.0,0.0004947791458107,291.1068725585937,294.1499938964844,268.3252258300781,267.66241455078125,274.0086975097656,268.28009033203125,290.77716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.21014976501465,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3484191894531,0.0,0.0,9.905119077302516e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0406799316406,0.0,0.0,0.000104305698187,291.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0473327636719,0.0,0.0,7.703984010731801e-05,291.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5475769042969,0.0,0.0,0.0001043058000504,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063537597656,0.0,0.0,0.0004947791458107,291.1068725585937,294.1499938964844,268.3252258300781,267.66241455078125,274.0086975097656,268.28009033203125,290.77716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.21014976501465,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3182373046875,0.0,0.0,9.914985275827348e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0145568847656,0.0,0.0,0.0001044095915858,291.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0211181640625,0.0,0.0,7.711657235631719e-05,291.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5279235839844,0.0,0.0,0.0001044096934492,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056213378906,0.0,0.0,0.0004952719900757,291.1058044433594,294.1499938964844,268.35211181640625,267.6883239746094,273.9027404785156,268.3052062988281,290.76580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.199190139770508,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3182373046875,0.0,0.0,9.914985275827348e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0145568847656,0.0,0.0,0.0001044095915858,291.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0211181640625,0.0,0.0,7.711657235631719e-05,291.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5279235839844,0.0,0.0,0.0001044096934492,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056213378906,0.0,0.0,0.0004952719900757,291.1058044433594,294.1499938964844,268.35211181640625,267.6883239746094,273.9027404785156,268.3052062988281,290.76580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.199190139770508,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28839111328125,0.0,0.0,9.924724872689694e-05,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9887084960937,0.0,0.0,0.0001045121534843,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9951477050781,0.0,0.0,7.719232235103846e-05,291.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5084533691406,0.0,0.0,0.0001045122553477,292.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048278808594,0.0,0.0,0.0004957585479132,291.10467529296875,294.1499938964844,268.37969970703125,267.7149353027344,273.7991943359375,268.3314514160156,290.7544250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.18741226196289,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.28839111328125,0.0,0.0,9.924724872689694e-05,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9887084960937,0.0,0.0,0.0001045121534843,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9951477050781,0.0,0.0,7.719232235103846e-05,291.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5084533691406,0.0,0.0,0.0001045122553477,292.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048278808594,0.0,0.0,0.0004957585479132,291.10467529296875,294.1499938964844,268.37969970703125,267.7149353027344,273.7991943359375,268.3314514160156,290.7544250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.18741226196289,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2588195800781,0.0,0.0,9.934286936186254e-05,291.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.96307373046875,0.0,0.0,0.0001046128454618,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9694519042969,0.0,0.0,7.726669718977064e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4891662597656,0.0,0.0,0.0001046129473252,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039733886719,0.0,0.0,0.0004962361999787,291.1034545898437,294.1499938964844,268.4077453613281,267.74200439453125,273.697998046875,268.35858154296875,290.7430114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.174888610839844,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2588195800781,0.0,0.0,9.934286936186254e-05,291.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.96307373046875,0.0,0.0,0.0001046128454618,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9694519042969,0.0,0.0,7.726669718977064e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4891662597656,0.0,0.0,0.0001046129473252,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039733886719,0.0,0.0,0.0004962361999787,291.1034545898437,294.1499938964844,268.4077453613281,267.74200439453125,273.697998046875,268.35858154296875,290.7430114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.174888610839844,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2441711425781,0.0,0.0,9.938986477209256e-05,291.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95037841796875,0.0,0.0,0.0001046623365255,291.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.95672607421875,0.0,0.0,7.73032516008243e-05,291.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4795837402344,0.0,0.0,0.0001046624311129,292.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.103515625,0.0,0.0,0.0004964710096828,291.1028137207031,294.1499938964844,268.4219055175781,267.7556457519531,273.6483154296875,268.3724365234375,290.7373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590299498289,1.2766741441794238e-08,0.0010590171441435,-0.0324880667030811,0.0,0.0,0.0,-0.0111418310552835,60.0,-16.168363571166992,-0.0,-7.646739419442383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2295837402344,0.0,0.0,9.943624172592536e-05,291.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9377136230469,0.0,0.0,0.000104711172753,291.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94403076171875,0.0,0.0,7.73393185227178e-05,291.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.47003173828125,0.0,0.0,0.0001047112673404,292.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1030578613281,0.0,0.0,0.0004967026761732,291.1021728515625,294.1499938964844,268.43609619140625,267.7693176269531,273.5992126464844,268.3863830566406,290.7315979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595237836241,1.2824492578999981e-08,0.0010595109779387,-0.0326391644775867,0.0,0.0,0.0,-0.0111704608425498,60.0,-16.161685943603516,-0.0,-7.65387255796668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2006225585937,0.0,0.0,9.952691470971332e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9126281738281,0.0,0.0,0.0001048066624207,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9188232421875,0.0,0.0,7.740984437987208e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4510803222656,0.0,0.0,0.0001048067570081,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10211181640625,0.0,0.0,0.0004971556481905,291.100830078125,294.1499938964844,268.4644775390625,267.79669189453125,273.502685546875,268.4146423339844,290.7201538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.14791488647461,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2006225585937,0.0,0.0,9.952691470971332e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9126281738281,0.0,0.0,0.0001048066624207,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9188232421875,0.0,0.0,7.740984437987208e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4510803222656,0.0,0.0,0.0001048067570081,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10211181640625,0.0,0.0,0.0004971556481905,291.100830078125,294.1499938964844,268.4644775390625,267.79669189453125,273.502685546875,268.4146423339844,290.7201538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.14791488647461,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1719665527344,0.0,0.0,9.961448813555762e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.88775634765625,0.0,0.0,0.0001048988779075,291.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8938903808594,0.0,0.0,7.747795461909845e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4322814941406,0.0,0.0,0.000104898965219,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011047363281,0.0,0.0,0.0004975930787622,291.09942626953125,294.1499938964844,268.49267578125,267.82391357421875,273.40838623046875,268.443115234375,290.7087097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.133638381958008,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1719665527344,0.0,0.0,9.961448813555762e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.88775634765625,0.0,0.0,0.0001048988779075,291.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8938903808594,0.0,0.0,7.747795461909845e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4322814941406,0.0,0.0,0.000104898965219,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011047363281,0.0,0.0,0.0004975930787622,291.09942626953125,294.1499938964844,268.49267578125,267.82391357421875,273.40838623046875,268.443115234375,290.7087097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.133638381958008,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435852050781,0.0,0.0,9.969856910174713e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8631286621094,0.0,0.0,0.0001049874190357,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8691711425781,0.0,0.0,7.754335092613474e-05,291.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4136657714844,0.0,0.0,0.0001049875063472,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000366210937,0.0,0.0,0.0004980131052434,291.09796142578125,294.1499938964844,268.5205383300781,267.8507385253906,273.3163452148437,268.4715576171875,290.6972351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151155719981489e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.11895751953125,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435852050781,0.0,0.0,9.969856910174713e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8631286621094,0.0,0.0,0.0001049874190357,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8691711425781,0.0,0.0,7.754335092613474e-05,291.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4136657714844,0.0,0.0,0.0001049875063472,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000366210937,0.0,0.0,0.0004980131052434,291.09796142578125,294.1499938964844,268.5205383300781,267.8507385253906,273.3163452148437,268.4715576171875,290.6972351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151155719981489e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.11895751953125,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1155090332031,0.0,0.0,9.977880836231634e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8387451171875,0.0,0.0,0.0001050719147315,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8447265625,0.0,0.0,7.760575681459159e-05,291.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3952331542969,0.0,0.0,0.000105072002043,292.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09893798828125,0.0,0.0,0.0004984139231964,291.0964050292969,294.1499938964844,268.5477600097656,267.87701416015625,273.2264709472656,268.499755859375,290.6857604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.103975296020508,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1155090332031,0.0,0.0,9.977880836231634e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8387451171875,0.0,0.0,0.0001050719147315,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8447265625,0.0,0.0,7.760575681459159e-05,291.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3952331542969,0.0,0.0,0.000105072002043,292.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09893798828125,0.0,0.0,0.0004984139231964,291.0964050292969,294.1499938964844,268.5477600097656,267.87701416015625,273.2264709472656,268.499755859375,290.6857604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.103975296020508,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1015930175781,0.0,0.0,9.98173636617139e-05,291.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8266296386719,0.0,0.0,0.000105112514575,291.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.83258056640625,0.0,0.0,7.763574831187725e-05,291.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3860778808594,0.0,0.0,0.0001051126018865,292.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0983581542969,0.0,0.0,0.0004986065323464,291.0956115722656,294.1499938964844,268.56109619140625,267.8898620605469,273.182373046875,268.5137023925781,290.6800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063582370989,1.3299079171247286e-08,0.001063568983227,-0.0338807702064514,0.0,0.0,0.0,-0.0114057334139943,60.0,-16.09640121459961,-0.0,-7.712620231359325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.08770751953125,0.0,0.0,9.98548639472574e-05,291.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8146057128906,0.0,0.0,0.0001051520084729,291.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.82049560546875,0.0,0.0,7.766491762595251e-05,291.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.376953125,0.0,0.0,0.0001051520957844,292.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977783203125,0.0,0.0,0.0004987939028069,291.09478759765625,294.1499938964844,268.5741882324219,267.9024963378906,273.1387939453125,268.5274963378906,290.6742858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639816755428,1.33457742634846e-08,0.0010639682877808,-0.0340029262006282,0.0,0.0,0.0,-0.0114288823679089,60.0,-16.08879280090332,-0.0,-7.71841257574124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0601806640625,0.0,0.0,9.992651030188426e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7906799316406,0.0,0.0,0.0001052274528774,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7965087890625,0.0,0.0,7.772063690936193e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3587951660156,0.0,0.0,0.0001052275401889,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965576171875,0.0,0.0,0.0004991518217138,291.0931091308594,294.1499938964844,268.599609375,267.927001953125,273.0531616210937,268.5545654296875,290.66278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498112760244e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731052890419,60.0,-16.07353401184082,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0601806640625,0.0,0.0,9.992651030188426e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7906799316406,0.0,0.0,0.0001052274528774,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7965087890625,0.0,0.0,7.772063690936193e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3587951660156,0.0,0.0,0.0001052275401889,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965576171875,0.0,0.0,0.0004991518217138,291.0931091308594,294.1499938964844,268.599609375,267.927001953125,273.0531616210937,268.5545654296875,290.66278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498112760244e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731052890419,60.0,-16.07353401184082,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0329284667969,0.0,0.0,9.999342728406192e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7669677734375,0.0,0.0,0.0001052979132509,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.772705078125,0.0,0.0,7.777268183417618e-05,291.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3408203125,0.0,0.0,0.0001052980005624,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09527587890625,0.0,0.0,0.0004994861083105,291.0913391113281,294.1499938964844,268.623779296875,267.9502868652344,272.9694519042969,268.58074951171875,290.6512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.058303833007812,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0329284667969,0.0,0.0,9.999342728406192e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7669677734375,0.0,0.0,0.0001052979132509,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.772705078125,0.0,0.0,7.777268183417618e-05,291.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3408203125,0.0,0.0,0.0001052980005624,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09527587890625,0.0,0.0,0.0004994861083105,291.0913391113281,294.1499938964844,268.623779296875,267.9502868652344,272.9694519042969,268.58074951171875,290.6512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.058303833007812,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.00592041015625,0.0,0.0,0.000100055396615,291.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7434997558594,0.0,0.0,0.0001053631713148,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7491760253906,0.0,0.0,7.782088505337015e-05,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.322998046875,0.0,0.0,0.0001053632586263,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09393310546875,0.0,0.0,0.0004997956566512,291.08953857421875,294.1499938964844,268.646484375,267.9721984863281,272.8876647949219,268.6058349609375,290.6397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.043228149414062,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.00592041015625,0.0,0.0,0.000100055396615,291.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7434997558594,0.0,0.0,0.0001053631713148,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7491760253906,0.0,0.0,7.782088505337015e-05,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.322998046875,0.0,0.0,0.0001053632586263,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09393310546875,0.0,0.0,0.0004997956566512,291.08953857421875,294.1499938964844,268.646484375,267.9721984863281,272.8876647949219,268.6058349609375,290.6397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.043228149414062,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97918701171875,0.0,0.0,0.0001001122072921,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7202453613281,0.0,0.0,0.0001054230015142,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.725830078125,0.0,0.0,7.786507194396108e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3053283691406,0.0,0.0,0.0001054230888257,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.092529296875,0.0,0.0,0.0005000794772058,291.0876159667969,294.1499938964844,268.66754150390625,267.99249267578125,272.80780029296875,268.6295166015625,290.6282653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.028438568115234,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97918701171875,0.0,0.0,0.0001001122072921,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7202453613281,0.0,0.0,0.0001054230015142,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.725830078125,0.0,0.0,7.786507194396108e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3053283691406,0.0,0.0,0.0001054230888257,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.092529296875,0.0,0.0,0.0005000794772058,291.0876159667969,294.1499938964844,268.66754150390625,267.99249267578125,272.80780029296875,268.6295166015625,290.6282653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.028438568115234,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9659423828125,0.0,0.0,0.0001001386190182,291.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7087097167969,0.0,0.0,0.0001054508102242,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7142639160156,0.0,0.0,7.788561197230592e-05,291.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2965393066406,0.0,0.0,0.0001054508902598,292.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918273925781,0.0,0.0,0.0005002114339731,291.0866394042969,294.1499938964844,268.6773681640625,268.001953125,272.7686462402344,268.6407470703125,290.6225280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670027695596,1.3699052558990845e-08,0.0010669890325516,-0.0349270552396774,0.0,0.0,0.0,-0.0116040166467428,60.0,-16.02120018005371,-0.0,-7.762305642700086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9527587890625,0.0,0.0,0.0001001636337605,291.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6972351074219,0.0,0.0,0.0001054771564668,291.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7027587890625,0.0,0.0,7.790506788296625e-05,291.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2878112792969,0.0,0.0,0.0001054772365023,292.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910949707031,0.0,0.0,0.0005003364058211,291.0856628417969,294.1499938964844,268.68670654296875,268.0109558105469,272.7299499511719,268.6515197753906,290.61676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672691278159,1.3730193870742369e-08,0.0010672553908079,-0.0350085124373436,0.0,0.0,0.0,-0.0116194551810622,60.0,-16.01408576965332,-0.0,-7.76618094278092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.92657470703125,0.0,0.0,0.0001002096760203,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6744384765625,0.0,0.0,0.0001055256361723,291.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6799011230469,0.0,0.0,7.794087287038565e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2704162597656,0.0,0.0,0.0001055257162079,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895690917969,0.0,0.0,0.0005005663842894,291.0835876464844,294.1499938964844,268.7037658691406,268.02740478515625,272.65386962890625,268.6717529296875,290.6052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-16.00027084350586,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
