time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334080,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.92657470703125,0.0,0.0,0.0001002096760203,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6744384765625,0.0,0.0,0.0001055256361723,291.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6799011230469,0.0,0.0,7.794087287038565e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2704162597656,0.0,0.0,0.0001055257162079,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895690917969,0.0,0.0,0.0005005663842894,291.0835876464844,294.1499938964844,268.7037658691406,268.02740478515625,272.65386962890625,268.6717529296875,290.6052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-16.00027084350586,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.900634765625,0.0,0.0,0.0001002500212052,291.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.65185546875,0.0,0.0,0.0001055681204888,291.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6572265625,0.0,0.0,7.797225407557562e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2532043457031,0.0,0.0,0.0001055682005244,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880126953125,0.0,0.0,0.0005007679574191,291.0814819335937,294.1499938964844,268.718505859375,268.0416259765625,272.5794372558594,268.6900939941406,290.5937194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.987123489379885,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.900634765625,0.0,0.0,0.0001002500212052,291.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.65185546875,0.0,0.0,0.0001055681204888,291.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6572265625,0.0,0.0,7.797225407557562e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2532043457031,0.0,0.0,0.0001055682005244,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880126953125,0.0,0.0,0.0005007679574191,291.0814819335937,294.1499938964844,268.718505859375,268.0416259765625,272.5794372558594,268.6900939941406,290.5937194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.987123489379885,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8749694824219,0.0,0.0,0.0001002846038318,291.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6294860839844,0.0,0.0,0.0001056045366567,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6347961425781,0.0,0.0,7.799915329087526e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2361145019531,0.0,0.0,0.0001056046166922,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863952636719,0.0,0.0,0.0005009407177567,291.07928466796875,294.1499938964844,268.7307434082031,268.05340576171875,272.50665283203125,268.7061767578125,290.58221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.974818229675291,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8749694824219,0.0,0.0,0.0001002846038318,291.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6294860839844,0.0,0.0,0.0001056045366567,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6347961425781,0.0,0.0,7.799915329087526e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2361145019531,0.0,0.0,0.0001056046166922,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863952636719,0.0,0.0,0.0005009407177567,291.07928466796875,294.1499938964844,268.7307434082031,268.05340576171875,272.50665283203125,268.7061767578125,290.58221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.974818229675291,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8495483398437,0.0,0.0,0.0001003133147605,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6073303222656,0.0,0.0,0.0001056347755366,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.612548828125,0.0,0.0,7.802148320479318e-05,291.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2191772460937,0.0,0.0,0.0001056348555721,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846862792969,0.0,0.0,0.0005010841414332,291.0770263671875,294.1499938964844,268.7402038574219,268.0625305175781,272.4353942871094,268.7198181152344,290.5707092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.96348762512207,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8495483398437,0.0,0.0,0.0001003133147605,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6073303222656,0.0,0.0,0.0001056347755366,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.612548828125,0.0,0.0,7.802148320479318e-05,291.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2191772460937,0.0,0.0,0.0001056348555721,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846862792969,0.0,0.0,0.0005010841414332,291.0770263671875,294.1499938964844,268.7402038574219,268.0625305175781,272.4353942871094,268.7198181152344,290.5707092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.96348762512207,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8369445800781,0.0,0.0,0.0001003253855742,291.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5963134765625,0.0,0.0,0.0001056474866345,291.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6015014648437,0.0,0.0,7.80308764660731e-05,291.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.21075439453125,0.0,0.0,0.00010564756667,292.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838317871094,0.0,0.0,0.0005011444445699,291.07586669921875,294.1499938964844,268.74383544921875,268.0660400390625,272.4003601074219,268.7256164550781,290.56494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689903283491,1.3931472864214813e-08,0.0010689764749258,-0.0355349890887737,0.0,0.0,0.0,-0.0117192370817065,60.0,-15.958250999450684,-0.0,-7.791251022126745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8243713378906,0.0,0.0,0.0001003360303002,291.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5853881835937,0.0,0.0,0.0001056586916092,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.59051513671875,0.0,0.0,7.803915650583804e-05,291.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2023620605469,0.0,0.0,0.0001056587716448,292.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829467773437,0.0,0.0,0.000501197646372,291.0746765136719,294.1499938964844,268.7467041015625,268.0688171386719,272.3656921386719,268.7307434082031,290.5591735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691036004573,1.3944705834489925e-08,0.0010690896306186,-0.035569604486227,0.0,0.0,0.0,-0.0117257973179221,60.0,-15.953299522399902,-0.0,-7.79290090235918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7994689941406,0.0,0.0,0.0001003527358989,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5636291503906,0.0,0.0,0.0001056762848747,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5686950683594,0.0,0.0,7.805214409017935e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1856994628906,0.0,0.0,0.0001056763649103,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811462402344,0.0,0.0,0.0005012811161577,291.072265625,294.1499938964844,268.75006103515625,268.072021484375,272.2973022460937,268.7389221191406,290.54766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965465228693574e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.944330215454102,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7994689941406,0.0,0.0,0.0001003527358989,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5636291503906,0.0,0.0,0.0001056762848747,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5686950683594,0.0,0.0,7.805214409017935e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1856994628906,0.0,0.0,0.0001056763649103,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811462402344,0.0,0.0,0.0005012811161577,291.072265625,294.1499938964844,268.75006103515625,268.072021484375,272.2973022460937,268.7389221191406,290.54766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965465228693574e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.944330215454102,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7747802734375,0.0,0.0,0.0001003632351057,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.54205322265625,0.0,0.0,0.0001056873443303,291.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5470886230469,0.0,0.0,7.806031499058008e-05,291.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1691589355469,0.0,0.0,0.0001056874170899,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792541503906,0.0,0.0,0.0005013335612602,291.0697631835937,294.1499938964844,268.75,268.0719909667969,272.230224609375,268.7440185546875,290.5361633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392543286,1.3978493917932155e-08,0.0010693785734474,-0.0356579758226871,0.0,0.0,0.0,-0.0117425480857491,60.0,-15.93678855895996,-0.0,-7.7971137102395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7747802734375,0.0,0.0,0.0001003632351057,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.54205322265625,0.0,0.0,0.0001056873443303,291.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5470886230469,0.0,0.0,7.806031499058008e-05,291.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1691589355469,0.0,0.0,0.0001056874170899,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792541503906,0.0,0.0,0.0005013335612602,291.0697631835937,294.1499938964844,268.75,268.0719909667969,272.230224609375,268.7440185546875,290.5361633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392543286,1.3978493917932155e-08,0.0010693785734474,-0.0356579758226871,0.0,0.0,0.0,-0.0117425480857491,60.0,-15.93678855895996,-0.0,-7.7971137102395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7503356933594,0.0,0.0,0.0001003653087536,291.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5207214355469,0.0,0.0,0.0001056895271176,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5256652832031,0.0,0.0,7.806193025317043e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1527709960937,0.0,0.0,0.0001056895998772,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07733154296875,0.0,0.0,0.0005013439804315,291.06719970703125,294.1499938964844,268.7475280761719,268.0700378417969,272.1643981933594,268.74609375,290.524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981022561893042e-08,0.0010694002266973,-0.0356645919382572,0.0,0.0,0.0,-0.0117438016459345,60.0,-15.930295944213867,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7503356933594,0.0,0.0,0.0001003653087536,291.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5207214355469,0.0,0.0,0.0001056895271176,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5256652832031,0.0,0.0,7.806193025317043e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1527709960937,0.0,0.0,0.0001056895998772,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07733154296875,0.0,0.0,0.0005013439804315,291.06719970703125,294.1499938964844,268.7475280761719,268.0700378417969,272.1643981933594,268.74609375,290.524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981022561893042e-08,0.0010694002266973,-0.0356645919382572,0.0,0.0,0.0,-0.0117438016459345,60.0,-15.930295944213867,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.72613525390625,0.0,0.0,0.0001003578290692,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.49957275390625,0.0,0.0,0.0001056816472555,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.50445556640625,0.0,0.0,7.805610948707908e-05,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1365051269531,0.0,0.0,0.0001056817200151,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753479003906,0.0,0.0,0.0005013066111132,291.0645446777344,294.1499938964844,268.7437438964844,268.0677490234375,272.0997619628906,268.7457580566406,290.5131530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971646062316267e-08,0.0010693200165405,-0.0356400646269321,0.0,0.0,0.0,-0.0117391534149646,60.0,-15.923678398132324,-0.0,-7.796259637871118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.72613525390625,0.0,0.0,0.0001003578290692,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.49957275390625,0.0,0.0,0.0001056816472555,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.50445556640625,0.0,0.0,7.805610948707908e-05,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1365051269531,0.0,0.0,0.0001056817200151,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753479003906,0.0,0.0,0.0005013066111132,291.0645446777344,294.1499938964844,268.7437438964844,268.0677490234375,272.0997619628906,268.7457580566406,290.5131530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971646062316267e-08,0.0010693200165405,-0.0356400646269321,0.0,0.0,0.0,-0.0117391534149646,60.0,-15.923678398132324,-0.0,-7.796259637871118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.714111328125,0.0,0.0,0.0001003511424642,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4890441894531,0.0,0.0,0.0001056746041285,291.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4939270019531,0.0,0.0,7.805090717738494e-05,291.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12841796875,0.0,0.0,0.0001056746768881,292.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743408203125,0.0,0.0,0.0005012731999158,291.0632019042969,294.1499938964844,268.7413635253906,268.0664367675781,272.06787109375,268.7448425292969,290.5074157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692625073716,1.3963287415208473e-08,0.0010692485375329,-0.0356182046234607,0.0,0.0,0.0,-0.0117350099608302,60.0,-15.920230865478516,-0.0,-7.795217271677758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7021789550781,0.0,0.0,0.0001003429933916,291.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4786071777344,0.0,0.0,0.0001056660257745,291.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4834289550781,0.0,0.0,7.804456981830299e-05,291.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.120361328125,0.0,0.0,0.0001056660985341,292.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07330322265625,0.0,0.0,0.0005012325127609,291.0618591308594,294.1499938964844,268.7386779785156,268.06500244140625,272.0362854003906,268.74346923828125,290.50164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691755451261,1.3953104449626608e-08,0.0010691615752875,-0.0355915687978267,0.0,0.0,0.0,-0.0117299621924757,60.0,-15.916736602783203,-0.0,-7.793947531808953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6784362792969,0.0,0.0,0.0001003233119263,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4578552246094,0.0,0.0,0.0001056453038472,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.46258544921875,0.0,0.0,7.802926120348275e-05,291.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1043395996094,0.0,0.0,0.0001056453693308,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711975097656,0.0,0.0,0.0005011342582292,291.0590515136719,294.1499938964844,268.7323303222656,268.061767578125,271.973876953125,268.7396545410156,290.4901733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.3928532993645604e-08,0.0010689514456316,-0.0355273000895977,0.0,0.0,0.0,-0.0117177804931998,60.0,-15.90977382659912,-0.0,-7.790884382075093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6784362792969,0.0,0.0,0.0001003233119263,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4578552246094,0.0,0.0,0.0001056453038472,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.46258544921875,0.0,0.0,7.802926120348275e-05,291.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1043395996094,0.0,0.0,0.0001056453693308,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0711975097656,0.0,0.0,0.0005011342582292,291.0590515136719,294.1499938964844,268.7323303222656,268.061767578125,271.973876953125,268.7396545410156,290.4901733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.3928532993645604e-08,0.0010689514456316,-0.0355273000895977,0.0,0.0,0.0,-0.0117177804931998,60.0,-15.90977382659912,-0.0,-7.790884382075093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6549377441406,0.0,0.0,0.0001003013167064,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.437255859375,0.0,0.0,0.0001056221371982,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.44195556640625,0.0,0.0,7.80121554271318e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0884704589844,0.0,0.0,0.0001056222099578,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06903076171875,0.0,0.0,0.0005010243621654,291.0561828613281,294.1499938964844,268.7247009277344,268.0579528808594,271.9125366210937,268.7343444824219,290.4786682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687306057661,1.3901072293265317e-08,0.0010687166359275,-0.035455472767353,0.0,0.0,0.0,-0.0117041673511266,60.0,-15.903158187866213,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6549377441406,0.0,0.0,0.0001003013167064,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.437255859375,0.0,0.0,0.0001056221371982,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.44195556640625,0.0,0.0,7.80121554271318e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0884704589844,0.0,0.0,0.0001056222099578,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06903076171875,0.0,0.0,0.0005010243621654,291.0561828613281,294.1499938964844,268.7247009277344,268.0579528808594,271.9125366210937,268.7343444824219,290.4786682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687306057661,1.3901072293265317e-08,0.0010687166359275,-0.035455472767353,0.0,0.0,0.0,-0.0117041673511266,60.0,-15.903158187866213,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.63165283203125,0.0,0.0,0.0001002797289402,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4168701171875,0.0,0.0,0.0001055994071066,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4215087890625,0.0,0.0,7.799536251695827e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0727233886719,0.0,0.0,0.0001055994725902,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668029785156,0.0,0.0,0.0005009165615774,291.0532531738281,294.1499938964844,268.7158203125,268.0535888671875,271.8521728515625,268.7276611328125,290.4671630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874122295476354e-08,0.0010684862500056,-0.0353849828243255,0.0,0.0,0.0,-0.0116908075287938,60.0,-15.897300720214844,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.63165283203125,0.0,0.0,0.0001002797289402,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4168701171875,0.0,0.0,0.0001055994071066,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4215087890625,0.0,0.0,7.799536251695827e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0727233886719,0.0,0.0,0.0001055994725902,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668029785156,0.0,0.0,0.0005009165615774,291.0532531738281,294.1499938964844,268.7158203125,268.0535888671875,271.8521728515625,268.7276611328125,290.4671630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874122295476354e-08,0.0010684862500056,-0.0353849828243255,0.0,0.0,0.0,-0.0116908075287938,60.0,-15.897300720214844,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6086120605469,0.0,0.0,0.0001002612989395,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.39666748046875,0.0,0.0,0.0001055799948517,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4012451171875,0.0,0.0,7.798102888045833e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0570678710937,0.0,0.0,0.0001055800676112,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06451416015625,0.0,0.0,0.0005008245352655,291.0502624511719,294.1499938964844,268.7056884765625,268.04852294921875,271.7928161621094,268.7196655273437,290.4556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851109592621924e-08,0.0010682893916964,-0.035324789583683,0.0,0.0,0.0,-0.0116793988272547,60.0,-15.89262866973877,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6086120605469,0.0,0.0,0.0001002612989395,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.39666748046875,0.0,0.0,0.0001055799948517,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4012451171875,0.0,0.0,7.798102888045833e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0570678710937,0.0,0.0,0.0001055800676112,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06451416015625,0.0,0.0,0.0005008245352655,291.0502624511719,294.1499938964844,268.7056884765625,268.04852294921875,271.7928161621094,268.7196655273437,290.4556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851109592621924e-08,0.0010682893916964,-0.035324789583683,0.0,0.0,0.0,-0.0116793988272547,60.0,-15.89262866973877,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.59716796875,0.0,0.0,0.0001002541612251,291.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3866577148437,0.0,0.0,0.0001055724787875,291.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.39117431640625,0.0,0.0,7.79754773247987e-05,291.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04931640625,0.0,0.0,0.000105572551547,292.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633239746094,0.0,0.0,0.000500788912177,291.0487365722656,294.1499938964844,268.7001342773437,268.0457458496094,271.7635192871094,268.7151794433594,290.449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682269930839,1.3842188728574456e-08,0.0010682131396606,-0.0353014580905437,0.0,0.0,0.0,-0.0116749759763479,60.0,-15.890893936157228,-0.0,-7.780125343970212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5857849121094,0.0,0.0,0.0001002487770165,291.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.37664794921875,0.0,0.0,0.0001055668108165,291.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.38116455078125,0.0,0.0,7.797128637321293e-05,291.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04156494140625,0.0,0.0,0.0001055668763001,292.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621337890625,0.0,0.0,0.0005007620202377,291.04718017578125,294.1499938964844,268.6943054199219,268.0427551269531,271.7344055175781,268.7103576660156,290.4442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681693674996,1.3835456336153127e-08,0.0010681555140763,-0.0352838486433029,0.0,0.0,0.0,-0.011671639047563,60.0,-15.88959789276123,-0.0,-7.779286903542015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5631408691406,0.0,0.0,0.0001002447534119,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3568115234375,0.0,0.0,0.0001055625689332,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3612670898437,0.0,0.0,7.796815771143883e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0261535644531,0.0,0.0,0.0001055626344168,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597229003906,0.0,0.0,0.000500741880387,291.04400634765625,294.1499938964844,268.6816711425781,268.0362243652344,271.6768493652344,268.6998291015625,290.4327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.38303875019119e-08,0.0010681122075766,-0.0352705903351306,0.0,0.0,0.0,-0.0116691254079341,60.0,-15.888526916503906,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5631408691406,0.0,0.0,0.0001002447534119,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3568115234375,0.0,0.0,0.0001055625689332,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3612670898437,0.0,0.0,7.796815771143883e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0261535644531,0.0,0.0,0.0001055626344168,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597229003906,0.0,0.0,0.000500741880387,291.04400634765625,294.1499938964844,268.6816711425781,268.0362243652344,271.6768493652344,268.6998291015625,290.4327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.38303875019119e-08,0.0010681122075766,-0.0352705903351306,0.0,0.0,0.0,-0.0116691254079341,60.0,-15.888526916503906,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5407409667969,0.0,0.0,0.0001002518401946,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3371276855469,0.0,0.0,0.0001055700340657,291.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3415222167969,0.0,0.0,7.797366561135277e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0108642578125,0.0,0.0,0.0001055700995493,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572509765625,0.0,0.0,0.0005007773288525,291.0408020019531,294.1499938964844,268.6678466796875,268.02886962890625,271.6201171875,268.68804931640625,290.4212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682011488825,1.3839170698304317e-08,0.0010681872954592,-0.0352935642004013,0.0,0.0,0.0,-0.0116734793409705,60.0,-15.889925956726074,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5407409667969,0.0,0.0,0.0001002518401946,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3371276855469,0.0,0.0,0.0001055700340657,291.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3415222167969,0.0,0.0,7.797366561135277e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0108642578125,0.0,0.0,0.0001055700995493,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572509765625,0.0,0.0,0.0005007773288525,291.0408020019531,294.1499938964844,268.6678466796875,268.02886962890625,271.6201171875,268.68804931640625,290.4212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682011488825,1.3839170698304317e-08,0.0010681872954592,-0.0352935642004013,0.0,0.0,0.0,-0.0116734793409705,60.0,-15.889925956726074,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5184936523437,0.0,0.0,0.0001002723656711,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3175964355469,0.0,0.0,0.0001055916509358,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3219299316406,0.0,0.0,7.79896363383159e-05,291.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.99566650390625,0.0,0.0,0.0001055917164194,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547180175781,0.0,0.0,0.000500879890751,291.0374755859375,294.1499938964844,268.6528015136719,268.0206604003906,271.564208984375,268.67498779296875,290.4097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684194276109,1.3864701386978597e-08,0.0010684054577723,-0.0353603437542915,0.0,0.0,0.0,-0.0116861360147595,60.0,-15.894136428833008,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5184936523437,0.0,0.0,0.0001002723656711,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3175964355469,0.0,0.0,0.0001055916509358,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3219299316406,0.0,0.0,7.79896363383159e-05,291.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.99566650390625,0.0,0.0,0.0001055917164194,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547180175781,0.0,0.0,0.000500879890751,291.0374755859375,294.1499938964844,268.6528015136719,268.0206604003906,271.564208984375,268.67498779296875,290.4097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684194276109,1.3864701386978597e-08,0.0010684054577723,-0.0353603437542915,0.0,0.0,0.0,-0.0116861360147595,60.0,-15.894136428833008,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4964904785156,0.0,0.0,0.0001003084980766,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2982482910156,0.0,0.0,0.0001056296896422,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3025207519531,0.0,0.0,7.801773608662188e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9805908203125,0.0,0.0,0.0001056297551258,292.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521240234375,0.0,0.0,0.0005010603927075,291.0341186523437,294.1499938964844,268.63653564453125,268.011474609375,271.5090026855469,268.66070556640625,290.3983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909667195832752e-08,0.0010687899775803,-0.0354779548943042,0.0,0.0,0.0,-0.0117084272205829,60.0,-15.90151596069336,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4964904785156,0.0,0.0,0.0001003084980766,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2982482910156,0.0,0.0,0.0001056296896422,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3025207519531,0.0,0.0,7.801773608662188e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9805908203125,0.0,0.0,0.0001056297551258,292.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521240234375,0.0,0.0,0.0005010603927075,291.0341186523437,294.1499938964844,268.63653564453125,268.011474609375,271.5090026855469,268.66070556640625,290.3983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909667195832752e-08,0.0010687899775803,-0.0354779548943042,0.0,0.0,0.0,-0.0117084272205829,60.0,-15.90151596069336,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.48553466796875,0.0,0.0,0.0001003331126412,291.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.28863525390625,0.0,0.0,0.0001056556138792,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2928771972656,0.0,0.0,7.80368791311048e-05,291.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9730834960937,0.0,0.0,0.0001056556793628,292.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05078125,0.0,0.0,0.0005011833272874,291.0323791503906,294.1499938964844,268.6279602050781,268.00653076171875,271.481689453125,268.653076171875,290.3926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069065881893,1.3940314680382926e-08,0.0010690519120544,-0.0355581156909465,0.0,0.0,0.0,-0.0117236198857426,60.0,-15.906545639038086,-0.0,-7.792353073909909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4746398925781,0.0,0.0,0.0001003624493023,291.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.279052734375,0.0,0.0,0.0001056865075952,291.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28326416015625,0.0,0.0,7.805969653418288e-05,291.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9656066894531,0.0,0.0,0.0001056865730788,292.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494384765625,0.0,0.0,0.0005013298941776,291.0306396484375,294.1499938964844,268.6191101074219,268.0013122558594,271.4545593261719,268.64508056640625,290.3868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693782242015,1.3976846346963612e-08,0.0010693642543628,-0.0356536656618118,0.0,0.0,0.0,-0.011741729453206,60.0,-15.912534713745115,-0.0,-7.79690765284613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
