time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
338760,291.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0672912597656,0.0,0.0,0.0001044115633703,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9183044433594,0.0,0.0,0.000109950415208,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9215087890625,0.0,0.0,8.12090074759908e-05,290.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6795349121094,0.0,0.0,0.0001099504661397,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.981689453125,0.0,0.0,0.0005215563578531,290.94464111328125,294.1499938964844,268.0400085449219,267.50634765625,270.45172119140625,268.0835876464844,290.1570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125142918899,1.902132140685353e-08,0.0011124951997771,-0.0488374754786491,0.0,0.0,0.0,-0.0142424739897251,60.0,-16.79796600341797,-0.0,-8.43861656107947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.04815673828125,0.0,0.0,0.0001046176985255,291.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9012145996094,0.0,0.0,0.0001101674861274,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9043884277344,0.0,0.0,8.136933320201933e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6657409667969,0.0,0.0,0.0001101675370591,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775390625,0.0,0.0,0.0005225860513746,290.939453125,294.1499938964844,268.0033264160156,267.462158203125,270.4038391113281,268.0463562011719,290.1453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147102341055,1.9278138196909825e-08,0.0011146910255774,-0.0495080575346946,0.0,0.0,0.0,-0.0143697876483201,60.0,-16.8497314453125,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.04815673828125,0.0,0.0,0.0001046176985255,291.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9012145996094,0.0,0.0,0.0001101674861274,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9043884277344,0.0,0.0,8.136933320201933e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6657409667969,0.0,0.0,0.0001101675370591,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775390625,0.0,0.0,0.0005225860513746,290.939453125,294.1499938964844,268.0033264160156,267.462158203125,270.4038391113281,268.0463562011719,290.1453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147102341055,1.9278138196909825e-08,0.0011146910255774,-0.0495080575346946,0.0,0.0,0.0,-0.0143697876483201,60.0,-16.8497314453125,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0290832519531,0.0,0.0,0.0001048209160217,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8841857910156,0.0,0.0,0.0001103814865928,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8873291015625,0.0,0.0,8.152738882927224e-05,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6520080566406,0.0,0.0,0.0001103815375245,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97332763671875,0.0,0.0,0.000523601192981,290.9342041015625,294.1499938964844,267.9666748046875,267.4160461425781,270.3560791015625,268.0091247558594,290.1337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531324113586386e-08,0.0011168557684868,-0.0501690953969955,0.0,0.0,0.0,-0.0144953019917011,60.0,-16.90169334411621,-0.0,-8.504903803441266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0290832519531,0.0,0.0,0.0001048209160217,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8841857910156,0.0,0.0,0.0001103814865928,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8873291015625,0.0,0.0,8.152738882927224e-05,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6520080566406,0.0,0.0,0.0001103815375245,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97332763671875,0.0,0.0,0.000523601192981,290.9342041015625,294.1499938964844,267.9666748046875,267.4160461425781,270.3560791015625,268.0091247558594,290.1337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531324113586386e-08,0.0011168557684868,-0.0501690953969955,0.0,0.0,0.0,-0.0144953019917011,60.0,-16.90169334411621,-0.0,-8.504903803441266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0101318359375,0.0,0.0,0.0001050113278324,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86724853515625,0.0,0.0,0.0001105820047087,291.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8703308105469,0.0,0.0,8.167549094650894e-05,290.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6382751464844,0.0,0.0,0.0001105820483644,292.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96905517578125,0.0,0.0,0.0005245523643679,290.9288635253906,294.1499938964844,267.92999267578125,267.3681640625,270.3084716796875,267.971923828125,290.1220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768553016774604e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.952491760253906,-0.0,-8.53582591275881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0101318359375,0.0,0.0,0.0001050113278324,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86724853515625,0.0,0.0,0.0001105820047087,291.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8703308105469,0.0,0.0,8.167549094650894e-05,290.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6382751464844,0.0,0.0,0.0001105820483644,292.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96905517578125,0.0,0.0,0.0005245523643679,290.9288635253906,294.1499938964844,267.92999267578125,267.3681640625,270.3084716796875,267.971923828125,290.1220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768553016774604e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.952491760253906,-0.0,-8.53582591275881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9913024902344,0.0,0.0,0.0001051790095516,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.85040283203125,0.0,0.0,0.000110758577648,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8534240722656,0.0,0.0,8.180590521078557e-05,290.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6246032714844,0.0,0.0,0.0001107586213038,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9646911621094,0.0,0.0,0.0005253899144008,290.9234313964844,294.1499938964844,267.8933410644531,267.3187255859375,270.2609558105469,267.9347229003906,290.1103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-17.00053596496582,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9913024902344,0.0,0.0,0.0001051790095516,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.85040283203125,0.0,0.0,0.000110758577648,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8534240722656,0.0,0.0,8.180590521078557e-05,290.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6246032714844,0.0,0.0,0.0001107586213038,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9646911621094,0.0,0.0,0.0005253899144008,290.9234313964844,294.1499938964844,267.8933410644531,267.3187255859375,270.2609558105469,267.9347229003906,290.1103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-17.00053596496582,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98193359375,0.0,0.0,0.0001052515726769,291.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8420104980469,0.0,0.0,0.0001108349897549,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84503173828125,0.0,0.0,8.186234481399879e-05,290.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6177978515625,0.0,0.0,0.0001108350406866,292.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96246337890625,0.0,0.0,0.000525752431713,290.92071533203125,294.1499938964844,267.875,267.29345703125,270.2372741699219,267.9161682128906,290.1044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214633705094,2.006785848607252e-08,0.0011214432306587,-0.0515697039663791,0.0,0.0,0.0,-0.0147612821310758,60.0,-17.022998809814453,-0.0,-8.57491997408033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9725646972656,0.0,0.0,0.0001053153609973,291.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8336181640625,0.0,0.0,0.0001109021613956,291.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8366394042969,0.0,0.0,8.19119595689699e-05,290.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6109924316406,0.0,0.0,0.0001109022123273,292.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,0.0005260710604488,290.9179382324219,294.1499938964844,267.8566589355469,267.26788330078125,270.213623046875,267.8976135253906,290.0986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221428867429,2.0147323809283083e-08,0.0011221227468922,-0.0517771244049072,0.0,0.0,0.0,-0.014800677075982,60.0,-17.04423713684082,-0.0,-8.585313793219029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9539489746094,0.0,0.0,0.0001054137246683,291.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.81695556640625,0.0,0.0,0.0001110057419282,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8199157714844,0.0,0.0,8.198846626328304e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.597412109375,0.0,0.0,0.0001110057928599,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95574951171875,0.0,0.0,0.0005265624495223,290.912353515625,294.1499938964844,267.82000732421875,267.2158203125,270.1664428710937,267.860595703125,290.0868530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.082536697387695,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9539489746094,0.0,0.0,0.0001054137246683,291.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.81695556640625,0.0,0.0,0.0001110057419282,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8199157714844,0.0,0.0,8.198846626328304e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.597412109375,0.0,0.0,0.0001110057928599,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95574951171875,0.0,0.0,0.0005265624495223,290.912353515625,294.1499938964844,267.82000732421875,267.2158203125,270.1664428710937,267.860595703125,290.0868530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.082536697387695,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9354553222656,0.0,0.0,0.0001054696185747,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.80035400390625,0.0,0.0,0.0001110646044253,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80328369140625,0.0,0.0,8.203194011002779e-05,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5838928222656,0.0,0.0,0.000111064648081,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.951171875,0.0,0.0,0.0005268416716717,290.9067077636719,294.1499938964844,267.7833251953125,267.1627197265625,270.11944580078125,267.8236694335937,290.0750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.114322662353516,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9354553222656,0.0,0.0,0.0001054696185747,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.80035400390625,0.0,0.0,0.0001110646044253,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80328369140625,0.0,0.0,8.203194011002779e-05,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5838928222656,0.0,0.0,0.000111064648081,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.951171875,0.0,0.0,0.0005268416716717,290.9067077636719,294.1499938964844,267.7833251953125,267.1627197265625,270.11944580078125,267.8236694335937,290.0750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.114322662353516,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9170837402344,0.0,0.0,0.000105480539787,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.78387451171875,0.0,0.0,0.0001110761004383,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7867431640625,0.0,0.0,8.204043115256354e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5704040527344,0.0,0.0,0.0001110761440941,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.946533203125,0.0,0.0,0.0005268962122499,290.9010009765625,294.1499938964844,267.7466735839844,267.1087341308594,270.0726318359375,267.7868347167969,290.06329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353029483999308e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.139020919799805,-0.0,-8.612250468331697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9170837402344,0.0,0.0,0.000105480539787,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.78387451171875,0.0,0.0,0.0001110761004383,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7867431640625,0.0,0.0,8.204043115256354e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5704040527344,0.0,0.0,0.0001110761440941,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.946533203125,0.0,0.0,0.0005268962122499,290.9010009765625,294.1499938964844,267.7466735839844,267.1087341308594,270.0726318359375,267.7868347167969,290.06329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353029483999308e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.139020919799805,-0.0,-8.612250468331697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8988342285156,0.0,0.0,0.0001054457461577,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7674865722656,0.0,0.0,0.0001110394587158,291.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.77032470703125,0.0,0.0,8.20133718661964e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5570068359375,0.0,0.0,0.0001110395023715,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9418334960937,0.0,0.0,0.0005267224041745,290.89520263671875,294.1499938964844,267.7099914550781,267.0540466308594,270.0260009765625,267.7501525878906,290.05145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.0148811461403965,60.0,-17.156339645385742,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8988342285156,0.0,0.0,0.0001054457461577,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7674865722656,0.0,0.0,0.0001110394587158,291.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.77032470703125,0.0,0.0,8.20133718661964e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5570068359375,0.0,0.0,0.0001110395023715,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9418334960937,0.0,0.0,0.0005267224041745,290.89520263671875,294.1499938964844,267.7099914550781,267.0540466308594,270.0260009765625,267.7501525878906,290.05145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.0148811461403965,60.0,-17.156339645385742,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8897705078125,0.0,0.0,0.0001054113818099,291.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.75933837890625,0.0,0.0,0.0001110032753786,291.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7621459960937,0.0,0.0,8.198663999792188e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5503234863281,0.0,0.0,0.0001110033190343,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.939453125,0.0,0.0,0.0005265507497824,290.89227294921875,294.1499938964844,267.6916809082031,267.0264892578125,270.0028076171875,267.7318420410156,290.0455017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231651296839,2.026680157030114e-08,0.0011231448734179,-0.0520889647305011,0.0,0.0,0.0,-0.0148599091917276,60.0,-17.162137985229492,-0.0,-8.600953549375846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8807373046875,0.0,0.0,0.0001053659798344,291.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.751220703125,0.0,0.0,0.0001109554650611,291.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7539978027344,0.0,0.0,8.195132977562025e-05,290.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5436706542969,0.0,0.0,0.0001109555087168,292.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9370422363281,0.0,0.0,0.0005263239727355,290.88934326171875,294.1499938964844,267.67333984375,266.99884033203125,269.9796447753906,267.71356201171875,290.0395812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226813076063,2.0210206841397852e-08,0.0011226610513404,-0.0519412532448768,0.0,0.0,0.0,-0.0148318540304899,60.0,-17.1661434173584,-0.0,-8.59354400972734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8627624511719,0.0,0.0,0.0001052431834978,291.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.73504638671875,0.0,0.0,0.0001108261567424,291.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73779296875,0.0,0.0,8.185582555597648e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5303955078125,0.0,0.0,0.0001108262003981,292.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322204589844,0.0,0.0,0.0005257106386125,290.8834228515625,294.1499938964844,267.6366577148437,266.9432678222656,269.9334716796875,267.6770935058594,290.0276794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.168909072875977,-0.0,-8.57352091543362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8627624511719,0.0,0.0,0.0001052431834978,291.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.73504638671875,0.0,0.0,0.0001108261567424,291.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73779296875,0.0,0.0,8.185582555597648e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5303955078125,0.0,0.0,0.0001108262003981,292.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322204589844,0.0,0.0,0.0005257106386125,290.8834228515625,294.1499938964844,267.6366577148437,266.9432678222656,269.9334716796875,267.6770935058594,290.0276794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.168909072875977,-0.0,-8.57352091543362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8449401855469,0.0,0.0,0.0001050801438395,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.718994140625,0.0,0.0,0.0001106544659705,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7217102050781,0.0,0.0,8.172901289071888e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5171813964844,0.0,0.0,0.0001106545096263,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273681640625,0.0,0.0,0.000524896197021,290.87744140625,294.1499938964844,267.6000061035156,266.88751220703125,269.8875732421875,267.6407165527344,290.0157775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.164716720581055,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8449401855469,0.0,0.0,0.0001050801438395,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.718994140625,0.0,0.0,0.0001106544659705,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7217102050781,0.0,0.0,8.172901289071888e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5171813964844,0.0,0.0,0.0001106545096263,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273681640625,0.0,0.0,0.000524896197021,290.87744140625,294.1499938964844,267.6000061035156,266.88751220703125,269.8875732421875,267.6407165527344,290.0157775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.164716720581055,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8272399902344,0.0,0.0,0.0001048803242156,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7030639648437,0.0,0.0,0.0001104440380004,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.70574951171875,0.0,0.0,8.15735911601223e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5040588378906,0.0,0.0,0.0001104440816561,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.92242431640625,0.0,0.0,0.0005238980520516,290.87139892578125,294.1499938964844,267.5633239746094,266.8317565917969,269.8419494628906,267.6044616699219,290.0038452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174863902851,-0.0503612756729126,0.0,0.0,0.0,-0.0145318005234003,60.0,-17.154125213623047,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8272399902344,0.0,0.0,0.0001048803242156,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7030639648437,0.0,0.0,0.0001104440380004,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.70574951171875,0.0,0.0,8.15735911601223e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5040588378906,0.0,0.0,0.0001104440816561,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.92242431640625,0.0,0.0,0.0005238980520516,290.87139892578125,294.1499938964844,267.5633239746094,266.8317565917969,269.8419494628906,267.6044616699219,290.0038452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174863902851,-0.0503612756729126,0.0,0.0,0.0,-0.0145318005234003,60.0,-17.154125213623047,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8097229003906,0.0,0.0,0.0001046476172632,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.687255859375,0.0,0.0,0.0001101989910239,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6899108886719,0.0,0.0,8.139260171446949e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49102783203125,0.0,0.0,0.0001101990346796,292.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9174499511719,0.0,0.0,0.0005227356450632,290.8653259277344,294.1499938964844,267.52667236328125,266.776123046875,269.7966003417969,267.5683288574219,289.99188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.931493898155168e-08,0.0011150070931762,-0.0496041439473629,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.137720108032227,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8097229003906,0.0,0.0,0.0001046476172632,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.687255859375,0.0,0.0,0.0001101989910239,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6899108886719,0.0,0.0,8.139260171446949e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49102783203125,0.0,0.0,0.0001101990346796,292.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9174499511719,0.0,0.0,0.0005227356450632,290.8653259277344,294.1499938964844,267.52667236328125,266.776123046875,269.7966003417969,267.5683288574219,289.99188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.931493898155168e-08,0.0011150070931762,-0.0496041439473629,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.137720108032227,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.801025390625,0.0,0.0,0.0001045202225213,291.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6794128417969,0.0,0.0,0.0001100648369174,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6820373535156,0.0,0.0,8.129351044772193e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4845275878906,0.0,0.0,0.0001100648732972,292.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149169921875,0.0,0.0,0.0005220992607064,290.8622436523437,294.1499938964844,267.5083312988281,266.7484130859375,269.7740173339844,267.55029296875,289.98590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136688990518,1.9156177089030283e-08,0.0011136496905237,-0.0491896085441112,0.0,0.0,0.0,-0.0143093336373567,60.0,-17.127485275268555,-0.0,-8.456118649746713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7923583984375,0.0,0.0,0.0001043861921061,291.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6716003417969,0.0,0.0,0.0001099236978916,291.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6741943359375,0.0,0.0,8.118926780298352e-05,290.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4780578613281,0.0,0.0,0.0001099237342714,292.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.91241455078125,0.0,0.0,0.0005214298143982,290.8591613769531,294.1499938964844,267.489990234375,266.7207946777344,269.7514953613281,267.53228759765625,289.9798889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122407158836,1.898915336084883e-08,0.0011122217401862,-0.0487534739077091,0.0,0.0,0.0,-0.0142265334725379,60.0,-17.11607551574707,-0.0,-8.434443543592351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.775146484375,0.0,0.0,0.0001041003706632,291.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6560363769531,0.0,0.0,0.000109622713353,291.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6585998535156,0.0,0.0,8.096696546999738e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4651794433594,0.0,0.0,0.0001096227570087,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9073181152344,0.0,0.0,0.0005200020968914,290.8529968261719,294.1499938964844,267.4533386230469,266.6659545898437,269.7066955566406,267.496337890625,289.9678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233285248279,0.0,0.0,0.0,-0.014049963094294,60.0,-17.09006690979004,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.775146484375,0.0,0.0,0.0001041003706632,291.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6560363769531,0.0,0.0,0.000109622713353,291.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6585998535156,0.0,0.0,8.096696546999738e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4651794433594,0.0,0.0,0.0001096227570087,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9073181152344,0.0,0.0,0.0005200020968914,290.8529968261719,294.1499938964844,267.4533386230469,266.6659545898437,269.7066955566406,267.496337890625,289.9678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233285248279,0.0,0.0,0.0,-0.014049963094294,60.0,-17.09006690979004,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7580871582031,0.0,0.0,0.0001037944311974,291.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.640625,0.0,0.0,0.0001093005485017,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6431579589844,0.0,0.0,8.072901255218312e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4523620605469,0.0,0.0,0.0001093005848815,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9021911621094,0.0,0.0,0.0005184738547541,290.84674072265625,294.1499938964844,267.4166564941406,266.6117553710937,269.66217041015625,267.4604797363281,289.95587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275807797908,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.060205459594727,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7580871582031,0.0,0.0,0.0001037944311974,291.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.640625,0.0,0.0,0.0001093005485017,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6431579589844,0.0,0.0,8.072901255218312e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4523620605469,0.0,0.0,0.0001093005848815,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9021911621094,0.0,0.0,0.0005184738547541,290.84674072265625,294.1499938964844,267.4166564941406,266.6117553710937,269.66217041015625,267.4604797363281,289.95587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275807797908,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.060205459594727,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7411804199219,0.0,0.0,0.0001034726083162,291.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.62530517578125,0.0,0.0,0.000108961648948,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6278076171875,0.0,0.0,8.047870505833998e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4396667480469,0.0,0.0,0.0001089616926037,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89703369140625,0.0,0.0,0.000516866275575,290.8404846191406,294.1499938964844,267.3800048828125,266.5583801269531,269.6179504394531,267.4247131347656,289.9438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799918949604,0.0,0.0,0.0,-0.0136621538549661,60.0,-17.02722930908203,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7411804199219,0.0,0.0,0.0001034726083162,291.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.62530517578125,0.0,0.0,0.000108961648948,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6278076171875,0.0,0.0,8.047870505833998e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4396667480469,0.0,0.0,0.0001089616926037,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89703369140625,0.0,0.0,0.000516866275575,290.8404846191406,294.1499938964844,267.3800048828125,266.5583801269531,269.6179504394531,267.4247131347656,289.9438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799918949604,0.0,0.0,0.0,-0.0136621538549661,60.0,-17.02722930908203,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.72442626953125,0.0,0.0,0.0001031389547279,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6101379394531,0.0,0.0,0.0001086102929548,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.61260986328125,0.0,0.0,8.02191934781149e-05,290.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4270324707031,0.0,0.0,0.0001086103366105,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8918151855469,0.0,0.0,0.0005151996738277,290.8341369628906,294.1499938964844,267.34332275390625,266.5059509277344,269.5740051269531,267.3890686035156,289.9317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434913957004028e-08,0.0010989330476149,-0.0446937531232833,0.0,0.0,0.0,-0.0134560381993651,60.0,-16.991823196411133,-0.0,-8.234077597535362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.72442626953125,0.0,0.0,0.0001031389547279,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6101379394531,0.0,0.0,0.0001086102929548,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.61260986328125,0.0,0.0,8.02191934781149e-05,290.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4270324707031,0.0,0.0,0.0001086103366105,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8918151855469,0.0,0.0,0.0005151996738277,290.8341369628906,294.1499938964844,267.34332275390625,266.5059509277344,269.5740051269531,267.3890686035156,289.9317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434913957004028e-08,0.0010989330476149,-0.0446937531232833,0.0,0.0,0.0,-0.0134560381993651,60.0,-16.991823196411133,-0.0,-8.234077597535362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
