time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341100,291.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7160949707031,0.0,0.0,0.0001029689155984,291.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.60260009765625,0.0,0.0,0.0001084312389139,291.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6050720214844,0.0,0.0,8.00869456725195e-05,290.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4207458496094,0.0,0.0,0.0001084312752936,292.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891906738281,0.0,0.0,0.000514350249432,290.8309631347656,294.1499938964844,267.32501220703125,266.48016357421875,269.5521240234375,267.3712463378906,289.9257202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097138505429,1.7223023007773012e-08,0.0010971212759613,-0.0441401116549968,0.0,0.0,0.0,-0.0133509952574968,60.0,-16.973417282104492,-0.0,-8.20694765479857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.70782470703125,0.0,0.0,0.0001027973485179,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5950927734375,0.0,0.0,0.0001082505696103,291.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5975341796875,0.0,0.0,7.995350460987538e-05,290.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4144897460937,0.0,0.0,0.0001082506059901,292.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865661621094,0.0,0.0,0.0005134932580403,290.8277893066406,294.1499938964844,267.3066711425781,266.45465087890625,269.53033447265625,267.3534851074219,289.9197082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953104356303,1.700923313308067e-08,0.0010952934389933,-0.0435814745724201,0.0,0.0,0.0,-0.0132450116798281,60.0,-16.95464324951172,-0.0,-8.179620181181235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6913757324219,0.0,0.0,0.0001024513767333,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5801696777344,0.0,0.0,0.0001078862405847,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.58258056640625,0.0,0.0,7.968441059347242e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4020080566406,0.0,0.0,0.0001078862769645,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812866210937,0.0,0.0,0.0005117650725878,290.8213806152344,294.1499938964844,267.2699890136719,266.4046325683594,269.4869384765625,267.3179626464844,289.9076232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916237952187,1.657810777544455e-08,0.001091607264243,-0.0424548089504241,0.0,0.0,0.0,-0.0130312861874699,60.0,-16.916284561157227,-0.0,-8.124650463514629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6913757324219,0.0,0.0,0.0001024513767333,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5801696777344,0.0,0.0,0.0001078862405847,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.58258056640625,0.0,0.0,7.968441059347242e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4020080566406,0.0,0.0,0.0001078862769645,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812866210937,0.0,0.0,0.0005117650725878,290.8213806152344,294.1499938964844,267.2699890136719,266.4046325683594,269.4869384765625,267.3179626464844,289.9076232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916237952187,1.657810777544455e-08,0.001091607264243,-0.0424548089504241,0.0,0.0,0.0,-0.0130312861874699,60.0,-16.916284561157227,-0.0,-8.124650463514629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6750793457031,0.0,0.0,0.0001021043572109,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5653991699219,0.0,0.0,0.0001075208201655,291.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5677490234375,0.0,0.0,7.941450894577429e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3896179199219,0.0,0.0,0.0001075208565453,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,0.0005100316484458,290.81494140625,294.1499938964844,267.2333374023437,266.3560791015625,269.4438171386719,267.28253173828125,289.8955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145692782743026e-08,0.0010879099136218,-0.0413246154785156,0.0,0.0,0.0,-0.0128169208765029,60.0,-16.877323150634766,-0.0,-8.069702062130092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6750793457031,0.0,0.0,0.0001021043572109,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5653991699219,0.0,0.0,0.0001075208201655,291.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5677490234375,0.0,0.0,7.941450894577429e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3896179199219,0.0,0.0,0.0001075208565453,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,0.0005100316484458,290.81494140625,294.1499938964844,267.2333374023437,266.3560791015625,269.4438171386719,267.28253173828125,289.8955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145692782743026e-08,0.0010879099136218,-0.0413246154785156,0.0,0.0,0.0,-0.0128169208765029,60.0,-16.877323150634766,-0.0,-8.069702062130092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6589050292969,0.0,0.0,0.0001017593240248,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5507202148437,0.0,0.0,0.0001071574733941,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.55303955078125,0.0,0.0,7.914614980109036e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3773193359375,0.0,0.0,0.0001071575097739,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705749511719,0.0,0.0,0.0005083081778138,290.8084716796875,294.1499938964844,267.1966552734375,266.3091125488281,269.4009704589844,267.2471923828125,289.8834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.5715745149691432e-08,0.0010842337505891,-0.0402007065713405,0.0,0.0,0.0,-0.0126037783920764,60.0,-16.838293075561523,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6589050292969,0.0,0.0,0.0001017593240248,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5507202148437,0.0,0.0,0.0001071574733941,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.55303955078125,0.0,0.0,7.914614980109036e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3773193359375,0.0,0.0,0.0001071575097739,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705749511719,0.0,0.0,0.0005083081778138,290.8084716796875,294.1499938964844,267.1966552734375,266.3091125488281,269.4009704589844,267.2471923828125,289.8834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.5715745149691432e-08,0.0010842337505891,-0.0402007065713405,0.0,0.0,0.0,-0.0126037783920764,60.0,-16.838293075561523,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6429138183594,0.0,0.0,0.0001014189983834,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5361633300781,0.0,0.0,0.0001067991033778,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5384521484375,0.0,0.0,7.888145773904398e-05,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3651123046875,0.0,0.0,0.0001067991397576,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651733398437,0.0,0.0,0.0005066081648692,290.80194091796875,294.1499938964844,267.1600036621094,266.2638854980469,269.3583984375,267.2119140625,289.871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806231293827,1.5291673705064568e-08,0.0010806078789755,-0.0390920229256153,0.0,0.0,0.0,-0.0123935500159859,60.0,-16.7996826171875,-0.0,-7.96172585637578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6429138183594,0.0,0.0,0.0001014189983834,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5361633300781,0.0,0.0,0.0001067991033778,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5384521484375,0.0,0.0,7.888145773904398e-05,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3651123046875,0.0,0.0,0.0001067991397576,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651733398437,0.0,0.0,0.0005066081648692,290.80194091796875,294.1499938964844,267.1600036621094,266.2638854980469,269.3583984375,267.2119140625,289.871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806231293827,1.5291673705064568e-08,0.0010806078789755,-0.0390920229256153,0.0,0.0,0.0,-0.0123935500159859,60.0,-16.7996826171875,-0.0,-7.96172585637578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.63494873046875,0.0,0.0,0.0001012513675959,291.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5289306640625,0.0,0.0,0.0001066225813701,291.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5312194824219,0.0,0.0,7.875107257859781e-05,290.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3590087890625,0.0,0.0,0.000106622610474,292.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8624267578125,0.0,0.0,0.000505770847667,290.7986755371094,294.1499938964844,267.14166259765625,266.24200439453125,269.3371887207031,267.1942749023437,289.86529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788368526846,1.5082791904319492e-08,0.0010788218351081,-0.038545873016119,0.0,0.0,0.0,-0.0122899981215596,60.0,-16.78067398071289,-0.0,-7.93542653809709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6270446777344,0.0,0.0,0.0001010858104564,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.521728515625,0.0,0.0,0.0001064482421497,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.52398681640625,0.0,0.0,7.862230995669961e-05,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3529663085937,0.0,0.0,0.0001064482712536,292.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597106933594,0.0,0.0,0.0005049438332207,290.79541015625,294.1499938964844,267.1233215332031,266.2205810546875,269.3160705566406,267.1766662597656,289.8592224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770726948976,1.4876494702775744e-08,0.0010770579101517,-0.0380064435303211,0.0,0.0,0.0,-0.0121877286583185,60.0,-16.76192855834961,-0.0,-7.909495280955525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6112976074219,0.0,0.0,0.0001007619866868,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.50738525390625,0.0,0.0,0.0001061072325683,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5096435546875,0.0,0.0,7.837044540792704e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34088134765625,0.0,0.0,0.0001061072689481,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8542175292969,0.0,0.0,0.0005033263005316,290.788818359375,294.1499938964844,267.086669921875,266.1793518066406,269.27398681640625,267.1414794921875,289.8471374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736221447587,1.4472981924029682e-08,0.0010736075928434,-0.0369512438774108,0.0,0.0,0.0,-0.0119876908138394,60.0,-16.72541618347168,-0.0,-7.858897532742048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6112976074219,0.0,0.0,0.0001007619866868,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.50738525390625,0.0,0.0,0.0001061072325683,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5096435546875,0.0,0.0,7.837044540792704e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34088134765625,0.0,0.0,0.0001061072689481,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8542175292969,0.0,0.0,0.0005033263005316,290.788818359375,294.1499938964844,267.086669921875,266.1793518066406,269.27398681640625,267.1414794921875,289.8471374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736221447587,1.4472981924029682e-08,0.0010736075928434,-0.0369512438774108,0.0,0.0,0.0,-0.0119876908138394,60.0,-16.72541618347168,-0.0,-7.858897532742048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.595703125,0.0,0.0,0.0001004484292934,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4931640625,0.0,0.0,0.0001057770423358,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4953918457031,0.0,0.0,7.812656258465722e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3288879394531,0.0,0.0,0.0001057770714396,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.84869384765625,0.0,0.0,0.0005017599905841,290.7821960449219,294.1499938964844,267.04998779296875,266.14031982421875,269.2321472167969,267.1063537597656,289.83502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702809086069,1.4082264243597821e-08,0.001070266822353,-0.0359293892979621,0.0,0.0,0.0,-0.011793996207416,60.0,-16.69042205810547,-0.0,-7.810059088342315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.595703125,0.0,0.0,0.0001004484292934,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4931640625,0.0,0.0,0.0001057770423358,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4953918457031,0.0,0.0,7.812656258465722e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3288879394531,0.0,0.0,0.0001057770714396,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.84869384765625,0.0,0.0,0.0005017599905841,290.7821960449219,294.1499938964844,267.04998779296875,266.14031982421875,269.2321472167969,267.1063537597656,289.83502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702809086069,1.4082264243597821e-08,0.001070266822353,-0.0359293892979621,0.0,0.0,0.0,-0.011793996207416,60.0,-16.69042205810547,-0.0,-7.810059088342315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5802307128906,0.0,0.0,0.0001000845950329,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47906494140625,0.0,0.0,0.0001053939049597,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.48126220703125,0.0,0.0,7.784357876516879e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.31695556640625,0.0,0.0,0.0001053939413395,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8431396484375,0.0,0.0,0.0004999425727874,290.7755432128906,294.1499938964844,267.0133361816406,266.1026306152344,269.1905212402344,267.0713195800781,289.8229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664043948054,1.3628906891938186e-08,0.0010663907742127,-0.0347435697913169,0.0,0.0,0.0,-0.0115692503750324,60.0,-16.653072357177734,-0.0,-7.753580888447686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5802307128906,0.0,0.0,0.0001000845950329,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47906494140625,0.0,0.0,0.0001053939049597,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.48126220703125,0.0,0.0,7.784357876516879e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.31695556640625,0.0,0.0,0.0001053939413395,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8431396484375,0.0,0.0,0.0004999425727874,290.7755432128906,294.1499938964844,267.0133361816406,266.1026306152344,269.1905212402344,267.0713195800781,289.8229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664043948054,1.3628906891938186e-08,0.0010663907742127,-0.0347435697913169,0.0,0.0,0.0,-0.0115692503750324,60.0,-16.653072357177734,-0.0,-7.753580888447686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5649108886719,0.0,0.0,9.963631600840016e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.465087890625,0.0,0.0,0.0001049218481057,291.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4672241210937,0.0,0.0,7.749491487629712e-05,290.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3051147460937,0.0,0.0,0.0001049218772095,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8375549316406,0.0,0.0,0.000497703324072,290.7688293457031,294.1499938964844,266.9766540527344,266.0652160644531,269.149169921875,267.03662109375,289.8108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616279905661,1.3070335036502456e-08,0.0010616148356348,-0.0332823507487773,0.0,0.0,0.0,-0.0112923439592123,60.0,-16.603137969970703,-0.0,-7.684276681629856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5649108886719,0.0,0.0,9.963631600840016e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.465087890625,0.0,0.0,0.0001049218481057,291.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4672241210937,0.0,0.0,7.749491487629712e-05,290.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3051147460937,0.0,0.0,0.0001049218772095,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8375549316406,0.0,0.0,0.000497703324072,290.7688293457031,294.1499938964844,266.9766540527344,266.0652160644531,269.149169921875,267.03662109375,289.8108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616279905661,1.3070335036502456e-08,0.0010616148356348,-0.0332823507487773,0.0,0.0,0.0,-0.0112923439592123,60.0,-16.603137969970703,-0.0,-7.684276681629856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.55731201171875,0.0,0.0,9.93966605165042e-05,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4581298828125,0.0,0.0,0.0001046694742399,291.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46026611328125,0.0,0.0,7.730851939413697e-05,290.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2992248535156,0.0,0.0,0.0001046695106197,292.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8347473144531,0.0,0.0,0.0004965062253177,290.7655029296875,294.1499938964844,266.9583435058594,266.046630859375,269.1286315917969,267.0194396972656,289.8047790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590743040665,1.2771717905479818e-08,0.0010590614983811,-0.0325010865926742,0.0,0.0,0.0,-0.0111443074420094,60.0,-16.574155807495117,-0.0,-7.64735332836608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5497436523437,0.0,0.0,9.915608097799122e-05,291.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4512023925781,0.0,0.0,0.0001044161326717,291.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4533386230469,0.0,0.0,7.712140359217301e-05,290.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2933654785156,0.0,0.0,0.0001044161617755,292.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8319396972656,0.0,0.0,0.0004953044699504,290.7621459960937,294.1499938964844,266.94000244140625,266.02813720703125,269.1081237792969,267.0023193359375,289.7987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565108386799,1.2471951471582088e-08,0.0010564983822405,-0.0317167527973651,0.0,0.0,0.0,-0.0109957009553909,60.0,-16.543895721435547,-0.0,-7.61037739493986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5346984863281,0.0,0.0,9.868997585726902e-05,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4374694824219,0.0,0.0,0.000103925303847,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4395751953125,0.0,0.0,7.67588717280887e-05,290.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2816772460937,0.0,0.0,0.0001039253329508,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8262939453125,0.0,0.0,0.0004929762217216,290.7554016113281,294.1499938964844,266.9033203125,265.9913024902344,269.0673522949219,266.9683532714844,289.7866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515442118048,1.1891177820189114e-08,0.001051532337442,-0.0301970094442367,0.0,0.0,0.0,-0.0107077872380614,60.0,-16.483047485351562,-0.0,-7.53899485061993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5346984863281,0.0,0.0,9.868997585726902e-05,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4374694824219,0.0,0.0,0.000103925303847,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4395751953125,0.0,0.0,7.67588717280887e-05,290.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2816772460937,0.0,0.0,0.0001039253329508,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8262939453125,0.0,0.0,0.0004929762217216,290.7554016113281,294.1499938964844,266.9033203125,265.9913024902344,269.0673522949219,266.9683532714844,289.7866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515442118048,1.1891177820189114e-08,0.001051532337442,-0.0301970094442367,0.0,0.0,0.0,-0.0107077872380614,60.0,-16.483047485351562,-0.0,-7.53899485061993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5198059082031,0.0,0.0,9.826824680203572e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4238586425781,0.0,0.0,0.0001034812012221,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4259338378906,0.0,0.0,7.64308642828837e-05,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27008056640625,0.0,0.0,0.0001034812376019,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8206481933594,0.0,0.0,0.0004908696282655,290.7486572265625,294.1499938964844,266.8666687011719,265.9547119140625,269.0268249511719,266.9345703125,289.77459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470503475517,1.1365703045385093e-08,0.0010470390552654,-0.0288217905908823,0.0,0.0,0.0,-0.0104472860693931,60.0,-16.42669677734375,-0.0,-7.474697838460997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5198059082031,0.0,0.0,9.826824680203572e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4238586425781,0.0,0.0,0.0001034812012221,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4259338378906,0.0,0.0,7.64308642828837e-05,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27008056640625,0.0,0.0,0.0001034812376019,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8206481933594,0.0,0.0,0.0004908696282655,290.7486572265625,294.1499938964844,266.8666687011719,265.9547119140625,269.0268249511719,266.9345703125,289.77459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470503475517,1.1365703045385093e-08,0.0010470390552654,-0.0288217905908823,0.0,0.0,0.0,-0.0104472860693931,60.0,-16.42669677734375,-0.0,-7.474697838460997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5122985839844,0.0,0.0,9.80743789114058e-05,291.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4169616699219,0.0,0.0,0.0001032770524034,291.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4190368652344,0.0,0.0,7.628007733728737e-05,290.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.26422119140625,0.0,0.0,0.0001032770815072,292.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8177490234375,0.0,0.0,0.0004899012274108,290.7452087402344,294.1499938964844,266.8480224609375,265.9361877441406,269.0063171386719,266.9174499511719,289.7684631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449845576658,1.1124142496043989e-08,0.0010449734982103,-0.0281895492225885,0.0,0.0,0.0,-0.0103275347501039,60.0,-16.401058197021484,-0.0,-7.4452330522945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.50506591796875,0.0,0.0,9.789603063836694e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.41033935546875,0.0,0.0,0.0001030892453854,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4123840332031,0.0,0.0,7.614136848133057e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.258544921875,0.0,0.0,0.0001030892744893,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.81494140625,0.0,0.0,0.0004890103591606,290.74188232421875,294.1499938964844,266.8299865722656,265.9183349609375,268.9865417480469,266.9009094238281,289.76251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043084077537,1.0901920255435016e-08,0.0010430732509121,-0.0276078935712575,0.0,0.0,0.0,-0.0102173695340752,60.0,-16.377925872802734,-0.0,-7.418178427087696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49041748046875,0.0,0.0,9.756433428265154e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3969116210937,0.0,0.0,0.0001027399484883,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.39892578125,0.0,0.0,7.588337757624686e-05,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2471008300781,0.0,0.0,0.0001027399775921,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8092041015625,0.0,0.0,0.000487353419885,290.7350769042969,294.1499938964844,266.7933349609375,265.8821716308594,268.9464416503906,266.86724853515625,289.75048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395494755357,1.04886170859686e-08,0.0010395389981567,-0.02652601711452,0.0,0.0,0.0,-0.0100124767050147,60.0,-16.335887908935547,-0.0,-7.367990662032754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49041748046875,0.0,0.0,9.756433428265154e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3969116210937,0.0,0.0,0.0001027399484883,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.39892578125,0.0,0.0,7.588337757624686e-05,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2471008300781,0.0,0.0,0.0001027399775921,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8092041015625,0.0,0.0,0.000487353419885,290.7350769042969,294.1499938964844,266.7933349609375,265.8821716308594,268.9464416503906,266.86724853515625,289.75048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395494755357,1.04886170859686e-08,0.0010395389981567,-0.02652601711452,0.0,0.0,0.0,-0.0100124767050147,60.0,-16.335887908935547,-0.0,-7.367990662032754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4831237792969,0.0,0.0,9.741758549353108e-05,291.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3902587890625,0.0,0.0,0.0001025854144245,291.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3922424316406,0.0,0.0,7.576923962915316e-05,290.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24139404296875,0.0,0.0,0.0001025854435283,291.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80633544921875,0.0,0.0,0.0004866204108111,290.7316589355469,294.1499938964844,266.7749938964844,265.8641662597656,268.9264831542969,266.85040283203125,289.7444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379857849329,1.0305771347418611e-08,0.0010379755403846,-0.0260473657399415,0.0,0.0,0.0,-0.0099218320101499,60.0,-16.317995071411133,-0.0,-7.345842334416376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.47589111328125,0.0,0.0,9.728230361361057e-05,291.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38360595703125,0.0,0.0,0.0001024429584504,291.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3855895996094,0.0,0.0,7.566402200609446e-05,290.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2357177734375,0.0,0.0,0.0001024429875542,291.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.803466796875,0.0,0.0,0.0004859446489717,290.7282409667969,294.1499938964844,266.75665283203125,265.84619140625,268.90655517578125,266.8335266113281,289.73846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365442140027,1.0137206629678984e-08,0.0010365340858697,-0.0256060827523469,0.0,0.0,0.0,-0.0098382672294974,60.0,-16.30181121826172,-0.0,-7.32545331061374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4614562988281,0.0,0.0,9.705808042781428e-05,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.370361328125,0.0,0.0,0.0001022068390739,291.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.372314453125,0.0,0.0,7.548962457804009e-05,290.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.224365234375,0.0,0.0,0.0001022068681777,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79766845703125,0.0,0.0,0.0004848246171604,290.7213439941406,294.1499938964844,266.7200012207031,265.81036376953125,268.8668212890625,266.7996520996094,289.7264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341547895222,9.857818561442856e-09,0.0010341448942199,-0.0248746462166309,0.0,0.0,0.0,-0.0096997618675231,60.0,-16.276287078857422,-0.0,-7.291721004776265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4614562988281,0.0,0.0,9.705808042781428e-05,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.370361328125,0.0,0.0,0.0001022068390739,291.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.372314453125,0.0,0.0,7.548962457804009e-05,290.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.224365234375,0.0,0.0,0.0001022068681777,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79766845703125,0.0,0.0,0.0004848246171604,290.7213439941406,294.1499938964844,266.7200012207031,265.81036376953125,268.8668212890625,266.7996520996094,289.7264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341547895222,9.857818561442856e-09,0.0010341448942199,-0.0248746462166309,0.0,0.0,0.0,-0.0096997618675231,60.0,-16.276287078857422,-0.0,-7.291721004776265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4471130371094,0.0,0.0,9.69000902841799e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.357177734375,0.0,0.0,0.0001020404670271,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.359130859375,0.0,0.0,7.536674092989415e-05,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21307373046875,0.0,0.0,0.0001020404961309,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7918395996094,0.0,0.0,0.0004840354085899,290.7144470214844,294.1499938964844,266.6833190917969,265.774658203125,268.8272399902344,266.7655029296875,289.7144470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324709583073,9.660952038359484e-09,0.0010324612958356,-0.0243592243641614,0.0,0.0,0.0,-0.0096021657809615,60.0,-16.261402130126953,-0.0,-7.267999535542914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4471130371094,0.0,0.0,9.69000902841799e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.357177734375,0.0,0.0,0.0001020404670271,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.359130859375,0.0,0.0,7.536674092989415e-05,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21307373046875,0.0,0.0,0.0001020404961309,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7918395996094,0.0,0.0,0.0004840354085899,290.7144470214844,294.1499938964844,266.6833190917969,265.774658203125,268.8272399902344,266.7655029296875,289.7144470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324709583073,9.660952038359484e-09,0.0010324612958356,-0.0243592243641614,0.0,0.0,0.0,-0.0096021657809615,60.0,-16.261402130126953,-0.0,-7.267999535542914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.432861328125,0.0,0.0,9.6810981631279e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3440856933594,0.0,0.0,0.0001019466362777,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3459777832031,0.0,0.0,7.529743743361905e-05,290.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018127441406,0.0,0.0,0.0001019466653815,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78594970703125,0.0,0.0,0.0004835903528146,290.7074890136719,294.1499938964844,266.64666748046875,265.7390441894531,268.7877197265625,266.73095703125,289.70245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315212421119,9.549916413220672e-09,0.0010315116960555,-0.0240685120224952,0.0,0.0,0.0,-0.0095471199601888,60.0,-16.257389068603516,-0.0,-7.254637068854208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.432861328125,0.0,0.0,9.6810981631279e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3440856933594,0.0,0.0,0.0001019466362777,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3459777832031,0.0,0.0,7.529743743361905e-05,290.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018127441406,0.0,0.0,0.0001019466653815,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78594970703125,0.0,0.0,0.0004835903528146,290.7074890136719,294.1499938964844,266.64666748046875,265.7390441894531,268.7877197265625,266.73095703125,289.70245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315212421119,9.549916413220672e-09,0.0010315116960555,-0.0240685120224952,0.0,0.0,0.0,-0.0095471199601888,60.0,-16.257389068603516,-0.0,-7.254637068854208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4186706542969,0.0,0.0,9.679165668785572e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3310241699219,0.0,0.0,0.0001019262854242,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3329162597656,0.0,0.0,7.528240530518815e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,0.0001019263145281,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7800598144531,0.0,0.0,0.000483493815409,290.70050048828125,294.1499938964844,266.6099853515625,265.7035522460937,268.748291015625,266.6958923339844,289.69049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313149541616,9.525820132694209e-09,0.0010313054081052,-0.0240054242312908,0.0,0.0,0.0,-0.0095351729542016,60.0,-16.265012741088867,-0.0,-7.251738765035044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
