time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343440,291.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4186706542969,0.0,0.0,9.679165668785572e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3310241699219,0.0,0.0,0.0001019262854242,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3329162597656,0.0,0.0,7.528240530518815e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,0.0001019263145281,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7800598144531,0.0,0.0,0.000483493815409,290.70050048828125,294.1499938964844,266.6099853515625,265.7035522460937,268.748291015625,266.6958923339844,289.69049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313149541616,9.525820132694209e-09,0.0010313054081052,-0.0240054242312908,0.0,0.0,0.0,-0.0095351729542016,60.0,-16.265012741088867,-0.0,-7.251738765035044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4115905761719,0.0,0.0,9.68073873082176e-05,291.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3244934082031,0.0,0.0,0.0001019428455037,291.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3263854980469,0.0,0.0,7.529463618993759e-05,290.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849365234375,0.0,0.0,0.0001019428746076,291.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7770690917969,0.0,0.0,0.0004835723666474,290.6969909667969,294.1499938964844,266.5916748046875,265.6858215332031,268.7286071777344,266.6781311035156,289.6845092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314822429791,9.545403578670177e-09,0.0010314726969227,-0.0240566972643136,0.0,0.0,0.0,-0.0095448810607194,60.0,-16.273046493530273,-0.0,-7.25409421420409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4045104980469,0.0,0.0,9.684431279310957e-05,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3179931640625,0.0,0.0,0.0001019817282212,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3198547363281,0.0,0.0,7.532336167059839e-05,290.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793518066406,0.0,0.0,0.0001019817573251,291.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7740783691406,0.0,0.0,0.0004837568267248,290.6934509277344,294.1499938964844,266.5733337402344,265.6681213378906,268.7088928222656,266.6601867675781,289.67852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318754939362,9.591401450848025e-09,0.0010318659478798,-0.0241771303117275,0.0,0.0,0.0,-0.0095676835626363,60.0,-16.28444480895996,-0.0,-7.259627921030187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3904113769531,0.0,0.0,9.69715474639088e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.30499267578125,0.0,0.0,0.0001021157149807,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3068542480469,0.0,0.0,7.54223219701089e-05,290.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681213378906,0.0,0.0,0.0001021157440845,291.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.76806640625,0.0,0.0,0.0004843924252782,290.68634033203125,294.1499938964844,266.5366516113281,265.6327209472656,268.6695251464844,266.623779296875,289.6665954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332309175282,9.749916429768746e-09,0.0010332211386412,-0.0245921481400728,0.0,0.0,0.0,-0.0096462648361921,60.0,-16.31645965576172,-0.0,-7.278714519998175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3904113769531,0.0,0.0,9.69715474639088e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.30499267578125,0.0,0.0,0.0001021157149807,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3068542480469,0.0,0.0,7.54223219701089e-05,290.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681213378906,0.0,0.0,0.0001021157440845,291.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.76806640625,0.0,0.0,0.0004843924252782,290.68634033203125,294.1499938964844,266.5366516113281,265.6327209472656,268.6695251464844,266.623779296875,289.6665954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332309175282,9.749916429768746e-09,0.0010332211386412,-0.0245921481400728,0.0,0.0,0.0,-0.0096462648361921,60.0,-16.31645965576172,-0.0,-7.278714519998175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3763427734375,0.0,0.0,9.716626664157955e-05,291.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2920227050781,0.0,0.0,0.0001023207660182,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2938537597656,0.0,0.0,7.557377102784812e-05,290.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15692138671875,0.0,0.0,0.0001023207878461,291.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.761962890625,0.0,0.0,0.000485365075292,290.67919921875,294.1499938964844,266.5,265.59735107421875,268.6300964355469,266.5865783691406,289.6546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353052057325,9.992502825184602e-09,0.0010352951940149,-0.0252272542566061,0.0,0.0,0.0,-0.0097665237262845,60.0,-16.36028480529785,-0.0,-7.30797253822857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3763427734375,0.0,0.0,9.716626664157955e-05,291.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2920227050781,0.0,0.0,0.0001023207660182,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2938537597656,0.0,0.0,7.557377102784812e-05,290.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15692138671875,0.0,0.0,0.0001023207878461,291.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.761962890625,0.0,0.0,0.000485365075292,290.67919921875,294.1499938964844,266.5,265.59735107421875,268.6300964355469,266.5865783691406,289.6546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353052057325,9.992502825184602e-09,0.0010352951940149,-0.0252272542566061,0.0,0.0,0.0,-0.0097665237262845,60.0,-16.36028480529785,-0.0,-7.30797253822857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.367919921875,0.0,0.0,9.73134156083688e-05,291.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.28424072265625,0.0,0.0,0.0001024757148115,291.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2860717773437,0.0,0.0,7.568821456516162e-05,290.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,0.0001024757439154,291.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.75830078125,0.0,0.0,0.0004861000925302,290.67486572265625,294.1499938964844,266.4779968261719,265.5761413574219,268.6064453125,266.5639038085937,289.6475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368728544563,1.0175830844616485e-08,0.0010368627263233,-0.0257071983069181,0.0,0.0,0.0,-0.0098574068397283,60.0,-16.391847610473633,-0.0,-7.330122286930418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3623046875,0.0,0.0,9.742727706907316e-05,291.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2790832519531,0.0,0.0,0.000102595622593,291.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2808532714844,0.0,0.0,7.577677752124146e-05,290.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14569091796875,0.0,0.0,0.0001025956444209,291.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7558288574219,0.0,0.0,0.0004866688686888,290.6719665527344,294.1499938964844,266.4633483886719,265.5619812011719,268.5906677246094,266.54864501953125,289.6427917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380859021097,1.0317688037275733e-08,0.0010380756575614,-0.026078563183546,0.0,0.0,0.0,-0.0099277310073375,60.0,-16.41555404663086,-0.0,-7.347284736169969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3482666015625,0.0,0.0,9.775326179806144e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.26611328125,0.0,0.0,0.0001029389022733,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26788330078125,0.0,0.0,7.60303228162229e-05,290.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,0.0001029389313771,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0004882972571067,290.6646423339844,294.1499938964844,266.4266662597656,265.526611328125,268.5511474609375,266.5099792480469,289.6308898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415590368211,1.0723836041393042e-08,0.0010415483266115,-0.027141747996211,0.0,0.0,0.0,-0.0101290745660662,60.0,-16.482030868530273,-0.0,-7.396533163728236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3482666015625,0.0,0.0,9.775326179806144e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.26611328125,0.0,0.0,0.0001029389022733,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26788330078125,0.0,0.0,7.60303228162229e-05,290.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,0.0001029389313771,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,0.0004882972571067,290.6646423339844,294.1499938964844,266.4266662597656,265.526611328125,268.5511474609375,266.5099792480469,289.6308898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415590368211,1.0723836041393042e-08,0.0010415483266115,-0.027141747996211,0.0,0.0,0.0,-0.0101290745660662,60.0,-16.482030868530273,-0.0,-7.396533163728236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3412475585937,0.0,0.0,9.793707431526856e-05,291.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2596130371094,0.0,0.0,0.0001031324572977,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2613830566406,0.0,0.0,7.6173288107384e-05,290.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288146972656,0.0,0.0,0.0001031324864015,291.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7464904785156,0.0,0.0,0.00048921542475,290.6609802246094,294.1499938964844,266.4083251953125,265.5089111328125,268.5313415527344,266.4904479980469,289.6249389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435172589495,1.0952843076950104e-08,0.0010435063159093,-0.0277411844581365,0.0,0.0,0.0,-0.0102426018565893,60.0,-16.51892852783203,-0.0,-7.424373649200788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.334228515625,0.0,0.0,9.815669181989506e-05,291.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2531433105469,0.0,0.0,0.0001033637308864,291.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2548828125,0.0,0.0,7.634409848833457e-05,290.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,0.0001033637599903,291.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7433166503906,0.0,0.0,0.0004903124645352,290.65728759765625,294.1499938964844,266.3900146484375,265.4912109375,268.51153564453125,266.470703125,289.6189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458569740876,1.1226470419956058e-08,0.0010458457982167,-0.0284573808312416,0.0,0.0,0.0,-0.0103782499209046,60.0,-16.55974006652832,-0.0,-7.457708051106239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3201904296875,0.0,0.0,9.87236126093194e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2401428222656,0.0,0.0,0.0001039607232087,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2418518066406,0.0,0.0,7.678503607166931e-05,290.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11187744140625,0.0,0.0,0.0001039607450366,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7369689941406,0.0,0.0,0.0004931443254463,290.6498107910156,294.1499938964844,266.35333251953125,265.4557189941406,268.4717712402344,266.4306945800781,289.60711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518967173993,1.1932808519077298e-08,0.0010518848430365,-0.0303059555590152,0.0,0.0,0.0,-0.0107284076511859,60.0,-16.658065795898438,-0.0,-7.544100810719101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3201904296875,0.0,0.0,9.87236126093194e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2401428222656,0.0,0.0,0.0001039607232087,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2418518066406,0.0,0.0,7.678503607166931e-05,290.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11187744140625,0.0,0.0,0.0001039607450366,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7369689941406,0.0,0.0,0.0004931443254463,290.6498107910156,294.1499938964844,266.35333251953125,265.4557189941406,268.4717712402344,266.4306945800781,289.60711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518967173993,1.1932808519077298e-08,0.0010518848430365,-0.0303059555590152,0.0,0.0,0.0,-0.0107284076511859,60.0,-16.658065795898438,-0.0,-7.544100810719101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3060913085937,0.0,0.0,9.946818317985162e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2270812988281,0.0,0.0,0.0001047447949531,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2287902832031,0.0,0.0,7.736415136605501e-05,290.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004943847656,0.0,0.0,0.0001047448240569,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73052978515625,0.0,0.0,0.0004968636785633,290.64227294921875,294.1499938964844,266.3166809082031,265.420166015625,268.43182373046875,266.38970947265625,289.5952453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598294902592,1.28605073257404e-08,0.0010598166845738,-0.032733391970396,0.0,0.0,0.0,-0.0111883031204342,60.0,-16.785764694213867,-0.0,-7.65832339766348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3060913085937,0.0,0.0,9.946818317985162e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2270812988281,0.0,0.0,0.0001047447949531,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2287902832031,0.0,0.0,7.736415136605501e-05,290.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004943847656,0.0,0.0,0.0001047448240569,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73052978515625,0.0,0.0,0.0004968636785633,290.64227294921875,294.1499938964844,266.3166809082031,265.420166015625,268.43182373046875,266.38970947265625,289.5952453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598294902592,1.28605073257404e-08,0.0010598166845738,-0.032733391970396,0.0,0.0,0.0,-0.0111883031204342,60.0,-16.785764694213867,-0.0,-7.65832339766348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2919006347656,0.0,0.0,0.0001003602446871,291.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2139587402344,0.0,0.0,0.0001056841792888,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21563720703125,0.0,0.0,7.805797940818593e-05,290.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08905029296875,0.0,0.0,0.0001056842083926,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7239685058594,0.0,0.0,0.0005013197078369,290.63458251953125,294.1499938964844,266.2799987792969,265.384521484375,268.3915710449219,266.34796142578125,289.5833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693338699638,1.3971978241045237e-08,0.0010693199001252,-0.0356409400701522,0.0,0.0,0.0,-0.0117393033578991,60.0,-16.941226959228516,-0.0,-7.796301559892528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2919006347656,0.0,0.0,0.0001003602446871,291.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2139587402344,0.0,0.0,0.0001056841792888,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21563720703125,0.0,0.0,7.805797940818593e-05,290.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08905029296875,0.0,0.0,0.0001056842083926,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7239685058594,0.0,0.0,0.0005013197078369,290.63458251953125,294.1499938964844,266.2799987792969,265.384521484375,268.3915710449219,266.34796142578125,289.5833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693338699638,1.3971978241045237e-08,0.0010693199001252,-0.0356409400701522,0.0,0.0,0.0,-0.0117393033578991,60.0,-16.941226959228516,-0.0,-7.796301559892528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2776794433594,0.0,0.0,0.0001013431392493,291.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,0.0001067192060872,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024230957031,0.0,0.0,7.882244244683534e-05,291.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775146484375,0.0,0.0,0.0001067192351911,291.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7173156738281,0.0,0.0,0.0005062294076196,290.6268005371094,294.1499938964844,266.24334716796875,265.3487243652344,268.3510437011719,266.3058166503906,289.57147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798063594847,1.5196633285086136e-08,0.0010797912254929,-0.0388435311615467,0.0,0.0,0.0,-0.0123464139178395,60.0,-17.11703109741211,-0.0,-7.949754632363695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2776794433594,0.0,0.0,0.0001013431392493,291.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,0.0001067192060872,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024230957031,0.0,0.0,7.882244244683534e-05,291.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775146484375,0.0,0.0,0.0001067192351911,291.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7173156738281,0.0,0.0,0.0005062294076196,290.6268005371094,294.1499938964844,266.24334716796875,265.3487243652344,268.3510437011719,266.3058166503906,289.57147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798063594847,1.5196633285086136e-08,0.0010797912254929,-0.0388435311615467,0.0,0.0,0.0,-0.0123464139178395,60.0,-17.11703109741211,-0.0,-7.949754632363695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2705078125,0.0,0.0,0.0001018480616039,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,0.0001072509257937,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,7.92151695350185e-05,291.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717163085937,0.0,0.0,0.0001072509476216,291.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71392822265625,0.0,0.0,0.0005087516619823,290.62286376953125,294.1499938964844,266.2250061035156,265.330810546875,268.3306579589844,266.2847595214844,289.5655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085186144337,1.5825767363253362e-08,0.0010851703118532,-0.0404883325099945,0.0,0.0,0.0,-0.0126583008095622,60.0,-17.209985733032227,-0.0,-8.029167730683184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2633361816406,0.0,0.0,0.0001023503573378,291.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874694824219,0.0,0.0,0.0001077798588084,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890869140625,0.0,0.0,7.960583752719685e-05,291.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658874511719,0.0,0.0,0.0001077798806363,291.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.71051025390625,0.0,0.0,0.000511260703206,290.618896484375,294.1499938964844,266.2066650390625,265.3128356933594,268.3101806640625,266.2637939453125,289.5595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090537989512,1.6451616957624537e-08,0.0010905215749517,-0.0421242229640483,0.0,0.0,0.0,-0.0129685588181018,60.0,-17.303964614868164,-0.0,-8.108558091635133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2489013671875,0.0,0.0,0.0001033213411574,291.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.174072265625,0.0,0.0,0.0001088023564079,291.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756896972656,0.0,0.0,8.036105282371864e-05,291.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541381835937,0.0,0.0,0.0001088023782358,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70361328125,0.0,0.0,0.0005161109729669,290.61083984375,294.1499938964844,266.1700134277344,265.2767639160156,268.2690124511719,266.22222900390625,289.54766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008839355781,1.7661474061014815e-08,0.0011008662404492,-0.0452856756746768,0.0,0.0,0.0,-0.0135683333501219,60.0,-17.490591049194336,-0.0,-8.26313524271427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2489013671875,0.0,0.0,0.0001033213411574,291.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.174072265625,0.0,0.0,0.0001088023564079,291.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756896972656,0.0,0.0,8.036105282371864e-05,291.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541381835937,0.0,0.0,0.0001088023782358,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70361328125,0.0,0.0,0.0005161109729669,290.61083984375,294.1499938964844,266.1700134277344,265.2767639160156,268.2690124511719,266.22222900390625,289.54766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008839355781,1.7661474061014815e-08,0.0011008662404492,-0.0452856756746768,0.0,0.0,0.0,-0.0135683333501219,60.0,-17.490591049194336,-0.0,-8.26313524271427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2344055175781,0.0,0.0,0.0001042014409904,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,0.0001097291460609,290.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622009277344,0.0,0.0,8.104557491606101e-05,291.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423278808594,0.0,0.0,0.0001097291678888,291.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6966247558594,0.0,0.0,0.0005205072811804,290.6026611328125,294.1499938964844,266.1333312988281,265.2405090332031,268.2275695800781,266.18145751953125,289.5357360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102614225819,1.8758095521320683e-08,0.0011102426797151,-0.0481500923633575,0.0,0.0,0.0,-0.0141119724139571,60.0,-17.666894912719727,-0.0,-8.4045048254211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2344055175781,0.0,0.0,0.0001042014409904,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,0.0001097291460609,290.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622009277344,0.0,0.0,8.104557491606101e-05,291.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423278808594,0.0,0.0,0.0001097291678888,291.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6966247558594,0.0,0.0,0.0005205072811804,290.6026611328125,294.1499938964844,266.1333312988281,265.2405090332031,268.2275695800781,266.18145751953125,289.5357360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102614225819,1.8758095521320683e-08,0.0011102426797151,-0.0481500923633575,0.0,0.0,0.0,-0.0141119724139571,60.0,-17.666894912719727,-0.0,-8.4045048254211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198486328125,0.0,0.0,0.0001049481725203,291.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,0.0001105154879041,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,8.162636368069798e-05,291.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0304260253906,0.0,0.0,0.000110515517008,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6894836425781,0.0,0.0,0.0005242373445071,290.5943908691406,294.1499938964844,266.0966796875,265.2040710449219,268.1858825683594,266.1414794921875,289.5237731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182181769981,1.9688542352014338e-08,0.0011181985028088,-0.0505795441567897,0.0,0.0,0.0,-0.0145732341334223,60.0,-17.825563430786133,-0.0,-8.525390882141438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198486328125,0.0,0.0,0.0001049481725203,291.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,0.0001105154879041,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,8.162636368069798e-05,291.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0304260253906,0.0,0.0,0.000110515517008,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6894836425781,0.0,0.0,0.0005242373445071,290.5943908691406,294.1499938964844,266.0966796875,265.2040710449219,268.1858825683594,266.1414794921875,289.5237731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182181769981,1.9688542352014338e-08,0.0011181985028088,-0.0505795441567897,0.0,0.0,0.0,-0.0145732341334223,60.0,-17.825563430786133,-0.0,-8.525390882141438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052307128906,0.0,0.0,0.0001055347456713,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,0.0001111331730498,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,8.20825807750225e-05,291.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184631347656,0.0,0.0,0.0001111331948777,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6822814941406,0.0,0.0,0.0005271674017421,290.58599853515625,294.1499938964844,266.0599975585937,265.1673889160156,268.14404296875,266.1023254394531,289.51177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244683992117,2.041942259722873e-08,0.0011244479101151,-0.0524872988462448,0.0,0.0,0.0,-0.0149355605244636,60.0,-17.958786010742188,-0.0,-8.620953195759284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052307128906,0.0,0.0,0.0001055347456713,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,0.0001111331730498,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,8.20825807750225e-05,291.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184631347656,0.0,0.0,0.0001111331948777,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6822814941406,0.0,0.0,0.0005271674017421,290.58599853515625,294.1499938964844,266.0599975585937,265.1673889160156,268.14404296875,266.1023254394531,289.51177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244683992117,2.041942259722873e-08,0.0011244479101151,-0.0524872988462448,0.0,0.0,0.0,-0.0149355605244636,60.0,-17.958786010742188,-0.0,-8.620953195759284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19793701171875,0.0,0.0,0.0001057608897099,291.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,0.0001113713151426,290.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282043457031,0.0,0.0,8.225847705034539e-05,291.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.012451171875,0.0,0.0,0.0001113713369704,291.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6786193847656,0.0,0.0,0.0005282970378175,290.5817565917969,294.1499938964844,266.0416564941406,265.14898681640625,268.1230773925781,266.0830078125,289.5057678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268780799582,2.07012060826628e-08,0.0011268574744462,-0.0532226599752903,0.0,0.0,0.0,-0.0150752523913979,60.0,-18.015012741088867,-0.0,-8.657938366241069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19061279296875,0.0,0.0,0.000105938197521,291.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1198425292969,0.0,0.0,0.0001115580307669,290.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213684082031,0.0,0.0,8.239638555096462e-05,291.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064392089844,0.0,0.0,0.0001115580598707,291.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67498779296875,0.0,0.0,0.0005291827255859,290.5775146484375,294.1499938964844,266.0233459472656,265.1304931640625,268.10211181640625,266.0638732910156,289.4997253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287677334621,2.09221404645632e-08,0.0011287467787042,-0.0537991747260093,0.0,0.0,0.0,-0.0151847805827856,60.0,-18.06395530700684,-0.0,-8.6869924587063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.176025390625,0.0,0.0,0.0001061450238921,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062316894531,0.0,0.0,0.0001117758220061,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077575683594,0.0,0.0,8.255724242189899e-05,291.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944152832031,0.0,0.0,0.0001117758511099,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6676025390625,0.0,0.0,0.0005302158533595,290.5689697265625,294.1499938964844,265.9866638183594,265.0933532714844,268.0601806640625,266.0260314941406,289.4876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309718247503,2.1179832998541315e-08,0.0011309506371617,-0.0544715374708175,0.0,0.0,0.0,-0.0153125319629907,60.0,-18.13759422302246,-0.0,-8.720941480078181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.176025390625,0.0,0.0,0.0001061450238921,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062316894531,0.0,0.0,0.0001117758220061,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077575683594,0.0,0.0,8.255724242189899e-05,291.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944152832031,0.0,0.0,0.0001117758511099,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6676025390625,0.0,0.0,0.0005302158533595,290.5689697265625,294.1499938964844,265.9866638183594,265.0933532714844,268.0601806640625,266.0260314941406,289.4876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309718247503,2.1179832998541315e-08,0.0011309506371617,-0.0544715374708175,0.0,0.0,0.0,-0.0153125319629907,60.0,-18.13759422302246,-0.0,-8.720941480078181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,0.0001061469447449,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926513671875,0.0,0.0,0.0001117778519983,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941467285156,0.0,0.0,8.255874126916751e-05,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,0.0001117778738262,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.66015625,0.0,0.0,0.0005302254576236,290.56036376953125,294.1499938964844,265.95001220703125,265.0559387207031,268.0183410644531,265.98883056640625,289.4755554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309926630929,2.1182211540349272e-08,0.0011309714755043,-0.0544777400791645,0.0,0.0,0.0,-0.0153137128800153,60.0,-18.17517471313477,-0.0,-8.721254829424654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,0.0001061469447449,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926513671875,0.0,0.0,0.0001117778519983,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941467285156,0.0,0.0,8.255874126916751e-05,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,0.0001117778738262,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.66015625,0.0,0.0,0.0005302254576236,290.56036376953125,294.1499938964844,265.95001220703125,265.0559387207031,268.0183410644531,265.98883056640625,289.4755554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309926630929,2.1182211540349272e-08,0.0011309714755043,-0.0544777400791645,0.0,0.0,0.0,-0.0153137128800153,60.0,-18.17517471313477,-0.0,-8.721254829424654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,0.0001060057329596,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791015625,0.0,0.0,0.0001116291532525,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08056640625,0.0,0.0,8.244891068898141e-05,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97039794921875,0.0,0.0,0.0001116291750804,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6527099609375,0.0,0.0,0.0005295200971886,290.5516967773437,294.1499938964844,265.9154663085937,265.02020263671875,267.97662353515625,265.95269775390625,289.4634094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006234973697253e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-18.18232536315918,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,0.0001060057329596,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791015625,0.0,0.0,0.0001116291532525,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08056640625,0.0,0.0,8.244891068898141e-05,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97039794921875,0.0,0.0,0.0001116291750804,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6527099609375,0.0,0.0,0.0005295200971886,290.5516967773437,294.1499938964844,265.9154663085937,265.02020263671875,267.97662353515625,265.95269775390625,289.4634094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006234973697253e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-18.18232536315918,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
