time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
345780,291.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,0.0001058062844094,291.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0001114191181841,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06707763671875,0.0,0.0,8.229377999668941e-05,291.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584350585937,0.0,0.0,0.000111419140012,291.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6451721191406,0.0,0.0,0.0005285238148644,290.54302978515625,294.1499938964844,265.8850402832031,264.9881286621094,267.9352111816406,265.9193115234375,289.4512023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.17060661315918,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345840,291.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,0.0001058062844094,291.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0001114191181841,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06707763671875,0.0,0.0,8.229377999668941e-05,291.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584350585937,0.0,0.0,0.000111419140012,291.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6451721191406,0.0,0.0,0.0005285238148644,290.54302978515625,294.1499938964844,265.8850402832031,264.9881286621094,267.9352111816406,265.9193115234375,289.4512023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.17060661315918,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345900,291.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,0.0001056842593243,291.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05889892578125,0.0,0.0,0.0001112906174967,290.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603332519531,0.0,0.0,8.219887240557e-05,291.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524841308594,0.0,0.0,0.0001112906393245,291.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64141845703125,0.0,0.0,0.0005279142642393,290.5386657714844,294.1499938964844,265.8713073730469,264.973388671875,267.91461181640625,265.90399169921875,289.4450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260628234595,2.0605618544777823e-08,0.0011260422179475,-0.0529732182621955,0.0,0.0,0.0,-0.0150278769433498,60.0,-18.15906143188477,-0.0,-8.645383076100188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345960,291.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,0.0001055503889801,291.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522155761719,0.0,0.0,0.0001111496458179,290.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536193847656,0.0,0.0,8.209475345211104e-05,291.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.946533203125,0.0,0.0,0.0001111496676458,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6376342773437,0.0,0.0,0.0005272455746307,290.5343017578125,294.1499938964844,265.8585510253906,264.9595031738281,267.89410400390625,265.889404296875,289.43896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246363865211,2.043879554491923e-08,0.0011246160138398,-0.0525378547608852,0.0,0.0,0.0,-0.0149451764300465,60.0,-18.1448974609375,-0.0,-8.623493386039628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346020,291.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038818359375,0.0,0.0,0.0001052422376233,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0388488769531,0.0,0.0,0.0001108251453842,290.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0402526855469,0.0,0.0,8.185507613234222e-05,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93463134765625,0.0,0.0,0.0001108251672121,291.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.63006591796875,0.0,0.0,0.0005257063312456,290.52557373046875,294.1499938964844,265.8358154296875,264.9341735839844,267.8534545898437,265.86309814453125,289.4266662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.10682487487793,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346080,291.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038818359375,0.0,0.0,0.0001052422376233,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0388488769531,0.0,0.0,0.0001108251453842,290.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0402526855469,0.0,0.0,8.185507613234222e-05,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93463134765625,0.0,0.0,0.0001108251672121,291.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.63006591796875,0.0,0.0,0.0005257063312456,290.52557373046875,294.1499938964844,265.8358154296875,264.9341735839844,267.8534545898437,265.86309814453125,289.4266662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.10682487487793,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346140,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896911621094,0.0,0.0,0.0001048826379701,291.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02557373046875,0.0,0.0,0.0001104464754462,290.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269470214844,0.0,0.0,8.157538832165301e-05,291.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228210449219,0.0,0.0,0.000110446497274,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6224670410156,0.0,0.0,0.0005239100428298,290.5168151855469,294.1499938964844,265.8166198730469,264.9120483398437,267.8133544921875,265.8406066894531,289.4143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-18.05630874633789,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346200,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896911621094,0.0,0.0,0.0001048826379701,291.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02557373046875,0.0,0.0,0.0001104464754462,290.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269470214844,0.0,0.0,8.157538832165301e-05,291.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228210449219,0.0,0.0,0.000110446497274,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6224670410156,0.0,0.0,0.0005239100428298,290.5168151855469,294.1499938964844,265.8166198730469,264.9120483398437,267.8133544921875,265.8406066894531,289.4143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-18.05630874633789,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346260,291.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756225585937,0.0,0.0,0.0001044738601194,291.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123596191406,0.0,0.0,0.0001100160152418,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01373291015625,0.0,0.0,8.125745080178604e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110412597656,0.0,0.0,0.0001100160370697,291.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6148376464844,0.0,0.0,0.0005218681180849,290.508056640625,294.1499938964844,265.8008117675781,264.89288330078125,267.7738342285156,265.82147216796875,289.4019470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-17.99488639831543,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346320,291.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756225585937,0.0,0.0,0.0001044738601194,291.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123596191406,0.0,0.0,0.0001100160152418,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01373291015625,0.0,0.0,8.125745080178604e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110412597656,0.0,0.0,0.0001100160370697,291.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6148376464844,0.0,0.0,0.0005218681180849,290.508056640625,294.1499938964844,265.8008117675781,264.89288330078125,267.7738342285156,265.82147216796875,289.4019470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-17.99488639831543,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346380,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0001040184288285,291.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.999267578125,0.0,0.0,0.0001095364204957,290.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0006103515625,0.0,0.0,8.090322808129713e-05,291.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8993225097656,0.0,0.0,0.0001095364423235,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6072082519531,0.0,0.0,0.0005195931880734,290.499267578125,294.1499938964844,265.7882080078125,264.8765869140625,267.7349853515625,265.8056945800781,289.3895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988269656896,60.0,-17.922414779663086,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346440,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0001040184288285,291.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.999267578125,0.0,0.0,0.0001095364204957,290.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0006103515625,0.0,0.0,8.090322808129713e-05,291.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8993225097656,0.0,0.0,0.0001095364423235,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6072082519531,0.0,0.0,0.0005195931880734,290.499267578125,294.1499938964844,265.7882080078125,264.8765869140625,267.7349853515625,265.8056945800781,289.3895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988269656896,60.0,-17.922414779663086,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346500,291.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546875,0.0,0.0,0.0001037733600242,291.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99273681640625,0.0,0.0,0.000109278349555,290.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940795898437,0.0,0.0,8.071261981967837e-05,291.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934936523437,0.0,0.0,0.0001092783713829,291.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6033630371094,0.0,0.0,0.0005183689645491,290.494873046875,294.1499938964844,265.7830505371094,264.8694763183594,267.7158508300781,265.7990417480469,289.3833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057022493332,1.82244441759849e-08,0.001105684088543,-0.046756312251091,0.0,0.0,0.0,-0.0138474414125084,60.0,-17.88218116760254,-0.0,-8.335559442684828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346560,291.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477600097656,0.0,0.0,0.00010352001118,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862365722656,0.0,0.0,0.0001090115620172,290.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.987548828125,0.0,0.0,8.051556505961344e-05,291.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876647949219,0.0,0.0,0.0001090115838451,291.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5995483398437,0.0,0.0,0.0005171034717932,290.490478515625,294.1499938964844,265.7785949707031,264.8630065917969,267.6968688964844,265.79296875,289.3771057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030028108507,1.7908750038486687e-08,0.0011029848828911,-0.0459316670894622,0.0,0.0,0.0,-0.0136909401044249,60.0,-17.84007453918457,-0.0,-8.29490787168652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346620,291.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0339660644531,0.0,0.0,0.0001029857594403,291.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732971191406,0.0,0.0,0.0001084489631466,290.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.974609375,0.0,0.0,8.010003512026742e-05,291.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760681152344,0.0,0.0,0.0001084489849745,291.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5918884277344,0.0,0.0,0.0005144347669556,290.4817199707031,294.1499938964844,265.77178955078125,264.8519592285156,267.65948486328125,265.7830505371094,289.3646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724304077299621e-08,0.0010972931049764,-0.0441924184560775,0.0,0.0,0.0,-0.0133609222248196,60.0,-17.74875831604004,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346680,291.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0339660644531,0.0,0.0,0.0001029857594403,291.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732971191406,0.0,0.0,0.0001084489631466,290.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.974609375,0.0,0.0,8.010003512026742e-05,291.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760681152344,0.0,0.0,0.0001084489849745,291.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5918884277344,0.0,0.0,0.0005144347669556,290.4817199707031,294.1499938964844,265.77178955078125,264.8519592285156,267.65948486328125,265.7830505371094,289.3646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724304077299621e-08,0.0010972931049764,-0.0441924184560775,0.0,0.0,0.0,-0.0133609222248196,60.0,-17.74875831604004,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346740,291.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02032470703125,0.0,0.0,0.0001024235389195,291.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0001078569257515,290.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,7.966275734361261e-05,291.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86456298828125,0.0,0.0,0.0001078569475794,291.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.584228515625,0.0,0.0,0.0005116263637319,290.4729309082031,294.1499938964844,265.76763916015625,264.84332275390625,267.6229858398437,265.77593994140625,289.35211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542491820814575e-08,0.001091303420253,-0.0423617251217365,0.0,0.0,0.0,-0.0130136329680681,60.0,-17.649450302124023,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346800,291.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02032470703125,0.0,0.0,0.0001024235389195,291.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0001078569257515,290.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,7.966275734361261e-05,291.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86456298828125,0.0,0.0,0.0001078569475794,291.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.584228515625,0.0,0.0,0.0005116263637319,290.4729309082031,294.1499938964844,265.76763916015625,264.84332275390625,267.6229858398437,265.77593994140625,289.35211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542491820814575e-08,0.001091303420253,-0.0423617251217365,0.0,0.0,0.0,-0.0130136329680681,60.0,-17.649450302124023,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346860,291.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067749023437,0.0,0.0,0.0001018454568111,291.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9477233886719,0.0,0.0,0.0001072481754817,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490051269531,0.0,0.0,7.921313954284415e-05,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8531188964844,0.0,0.0,0.0001072481973096,291.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5765686035156,0.0,0.0,0.0005087387398816,290.46417236328125,294.1499938964844,265.76593017578125,264.8369140625,267.5873107910156,265.7712707519531,289.339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822177346080938e-08,0.0010851445840671,-0.0404789447784423,0.0,0.0,0.0,-0.012656545266509,60.0,-17.544713973999023,-0.0,-8.028712983332299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346920,291.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067749023437,0.0,0.0,0.0001018454568111,291.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9477233886719,0.0,0.0,0.0001072481754817,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490051269531,0.0,0.0,7.921313954284415e-05,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8531188964844,0.0,0.0,0.0001072481973096,291.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5765686035156,0.0,0.0,0.0005087387398816,290.46417236328125,294.1499938964844,265.76593017578125,264.8369140625,267.5873107910156,265.7712707519531,289.339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822177346080938e-08,0.0010851445840671,-0.0404789447784423,0.0,0.0,0.0,-0.012656545266509,60.0,-17.544713973999023,-0.0,-8.028712983332299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346980,291.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99334716796875,0.0,0.0,0.0001012661305139,291.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9350891113281,0.0,0.0,0.0001066381155396,290.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93634033203125,0.0,0.0,7.876254676375538e-05,290.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8417358398437,0.0,0.0,0.0001066381300915,291.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.56890869140625,0.0,0.0,0.0005058448878116,290.4554138183594,294.1499938964844,265.7664489746094,264.83258056640625,267.5525207519531,265.768798828125,289.3270568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789724765345,-0.0385917015373706,0.0,0.0,0.0,-0.012298691086471,60.0,-17.436725616455078,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347040,291.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99334716796875,0.0,0.0,0.0001012661305139,291.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9350891113281,0.0,0.0,0.0001066381155396,290.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93634033203125,0.0,0.0,7.876254676375538e-05,290.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8417358398437,0.0,0.0,0.0001066381300915,291.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.56890869140625,0.0,0.0,0.0005058448878116,290.4554138183594,294.1499938964844,265.7664489746094,264.83258056640625,267.5525207519531,265.768798828125,289.3270568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789724765345,-0.0385917015373706,0.0,0.0,0.0,-0.012298691086471,60.0,-17.436725616455078,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347100,291.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866638183594,0.0,0.0,0.0001009813640848,291.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9288024902344,0.0,0.0,0.0001063382442225,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9300537109375,0.0,0.0,7.854106661397964e-05,290.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8360900878906,0.0,0.0,0.0001063382587744,291.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5650939941406,0.0,0.0,0.0005044224089942,290.4510498046875,294.1499938964844,265.7675170898437,264.8311462402344,267.53546142578125,265.76837158203125,289.3207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759532451629,1.4745495491297334e-08,0.001075938460417,-0.0376638881862163,0.0,0.0,0.0,-0.0121227903291583,60.0,-17.38235855102539,-0.0,-7.893051190421829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347160,291.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9800109863281,0.0,0.0,0.0001007026439765,291.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92254638671875,0.0,0.0,0.0001060447393683,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237670898437,0.0,0.0,7.832427945686504e-05,290.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304443359375,0.0,0.0,0.0001060447539202,291.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5612487792969,0.0,0.0,0.0005030301399528,290.4466552734375,294.1499938964844,265.7690734863281,264.8302001953125,267.51861572265625,265.7684326171875,289.31451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729833738878,1.4398209735588809e-08,0.0010729689383879,-0.036755695939064,0.0,0.0,0.0,-0.0119506260380148,60.0,-17.328283309936523,-0.0,-7.849539684912089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347220,291.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.966796875,0.0,0.0,0.000100173150713,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0001054871536325,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.91131591796875,0.0,0.0,7.791245297994465e-05,290.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8192138671875,0.0,0.0,0.0001054871754604,291.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5535888671875,0.0,0.0,0.0005003852420486,290.4379272460937,294.1499938964844,265.7735595703125,264.82958984375,267.4855651855469,265.7698974609375,289.30194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.373845748275926e-08,0.0010673276847228,-0.0350301265716552,0.0,0.0,0.0,-0.0116235604509711,60.0,-17.22260284423828,-0.0,-7.767209098119565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347280,291.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.966796875,0.0,0.0,0.000100173150713,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100646972656,0.0,0.0,0.0001054871536325,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.91131591796875,0.0,0.0,7.791245297994465e-05,290.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8192138671875,0.0,0.0,0.0001054871754604,291.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5535888671875,0.0,0.0,0.0005003852420486,290.4379272460937,294.1499938964844,265.7735595703125,264.82958984375,267.4855651855469,265.7698974609375,289.30194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.373845748275926e-08,0.0010673276847228,-0.0350301265716552,0.0,0.0,0.0,-0.0116235604509711,60.0,-17.22260284423828,-0.0,-7.767209098119565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347340,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95367431640625,0.0,0.0,9.969554230337964e-05,291.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.897705078125,0.0,0.0,0.0001049842103384,290.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.89892578125,0.0,0.0,7.754097896395251e-05,290.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8080444335937,0.0,0.0,0.0001049842321663,291.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5459289550781,0.0,0.0,0.0004979994846507,290.42919921875,294.1499938964844,265.7797546386719,264.8305969238281,267.45343017578125,265.7731018066406,289.28936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,-0.0113285426050424,60.0,-17.123029708862305,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347400,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95367431640625,0.0,0.0,9.969554230337964e-05,291.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.897705078125,0.0,0.0,0.0001049842103384,290.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.89892578125,0.0,0.0,7.754097896395251e-05,290.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8080444335937,0.0,0.0,0.0001049842321663,291.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5459289550781,0.0,0.0,0.0004979994846507,290.42919921875,294.1499938964844,265.7797546386719,264.8305969238281,267.45343017578125,265.7731018066406,289.28936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,-0.0113285426050424,60.0,-17.123029708862305,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347460,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9406433105469,0.0,0.0,9.928432700689882e-05,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854064941406,0.0,0.0,0.0001045511889969,290.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865966796875,0.0,0.0,7.722114969510585e-05,290.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7969055175781,0.0,0.0,0.0001045512035489,291.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.53826904296875,0.0,0.0,0.0004959453945048,290.4204406738281,294.1499938964844,265.7874755859375,264.8330993652344,267.4222106933594,265.7778625488281,289.2768249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328714489936,0.0,0.0,0.0,-0.0110745392739772,60.0,-17.03238296508789,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347520,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9406433105469,0.0,0.0,9.928432700689882e-05,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854064941406,0.0,0.0,0.0001045511889969,290.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865966796875,0.0,0.0,7.722114969510585e-05,290.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7969055175781,0.0,0.0,0.0001045512035489,291.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.53826904296875,0.0,0.0,0.0004959453945048,290.4204406738281,294.1499938964844,265.7874755859375,264.8330993652344,267.4222106933594,265.7778625488281,289.2768249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328714489936,0.0,0.0,0.0,-0.0110745392739772,60.0,-17.03238296508789,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347580,291.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276733398437,0.0,0.0,9.894838876789436e-05,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731689453125,0.0,0.0,0.0001041974246618,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8743591308594,0.0,0.0,7.695986278122291e-05,290.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.78582763671875,0.0,0.0,0.0001041974464897,291.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53057861328125,0.0,0.0,0.0004942673258483,290.4117126464844,294.1499938964844,265.7965087890625,264.8369140625,267.3918151855469,265.7840576171875,289.2642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542907984927,1.2212406197420478e-08,0.0010542785748839,-0.0310376118868589,0.0,0.0,0.0,-0.0108670312911272,60.0,-16.952909469604492,-0.0,-7.5784356567965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347640,291.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276733398437,0.0,0.0,9.894838876789436e-05,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731689453125,0.0,0.0,0.0001041974246618,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8743591308594,0.0,0.0,7.695986278122291e-05,290.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.78582763671875,0.0,0.0,0.0001041974464897,291.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53057861328125,0.0,0.0,0.0004942673258483,290.4117126464844,294.1499938964844,265.7965087890625,264.8369140625,267.3918151855469,265.7840576171875,289.2642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542907984927,1.2212406197420478e-08,0.0010542785748839,-0.0310376118868589,0.0,0.0,0.0,-0.0108670312911272,60.0,-16.952909469604492,-0.0,-7.5784356567965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347700,291.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9212341308594,0.0,0.0,9.880982543108983e-05,291.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8670959472656,0.0,0.0,0.0001040515053318,290.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682556152344,0.0,0.0,7.685209129704162e-05,290.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.78033447265625,0.0,0.0,0.0001040515271597,291.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5267333984375,0.0,0.0,0.0004935751785524,290.4073181152344,294.1499938964844,265.80145263671875,264.8392639160156,267.376953125,265.7876281738281,289.25799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528141865506,1.203975319441497e-08,0.0010528021957725,-0.0305858142673969,0.0,0.0,0.0,-0.0107814390212297,60.0,-16.917800903320312,-0.0,-7.557223824505854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347760,291.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.914794921875,0.0,0.0,9.86874074442312e-05,291.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8609924316406,0.0,0.0,0.0001039225971908,290.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8621520996094,0.0,0.0,7.675687811570242e-05,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7748107910156,0.0,0.0,0.0001039226190187,291.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5228576660156,0.0,0.0,0.0004929637070745,290.4029541015625,294.1499938964844,265.8066711425781,264.8418884277344,267.3623046875,265.79150390625,289.2517395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515097528696,1.1887221873507773e-08,0.0010514977620914,-0.0301866568624973,0.0,0.0,0.0,-0.0107058221474289,60.0,-16.88540267944336,-0.0,-7.538509549931406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347820,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9019775390625,0.0,0.0,9.849022171692924e-05,291.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.848876953125,0.0,0.0,0.0001037149486364,290.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8500061035156,0.0,0.0,7.660350820515305e-05,290.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7637939453125,0.0,0.0,0.0001037149631883,291.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.51513671875,0.0,0.0,0.0004919786588288,290.3941955566406,294.1499938964844,265.8178100585937,264.847900390625,267.33355712890625,265.80010986328125,289.2391967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494083398953,1.1641520636374024e-08,0.0010493966983631,-0.0295436512678861,0.0,0.0,0.0,-0.0105840172618627,60.0,-16.828821182250977,-0.0,-7.508412380730078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347880,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9019775390625,0.0,0.0,9.849022171692924e-05,291.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.848876953125,0.0,0.0,0.0001037149486364,290.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8500061035156,0.0,0.0,7.660350820515305e-05,290.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7637939453125,0.0,0.0,0.0001037149631883,291.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.51513671875,0.0,0.0,0.0004919786588288,290.3941955566406,294.1499938964844,265.8178100585937,264.847900390625,267.33355712890625,265.80010986328125,289.2391967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494083398953,1.1641520636374024e-08,0.0010493966983631,-0.0295436512678861,0.0,0.0,0.0,-0.0105840172618627,60.0,-16.828821182250977,-0.0,-7.508412380730078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347940,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891906738281,0.0,0.0,9.833533113123848e-05,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8367919921875,0.0,0.0,0.0001035518434946,290.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8379211425781,0.0,0.0,7.648304017493501e-05,290.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528076171875,0.0,0.0,0.0001035518653225,291.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.50738525390625,0.0,0.0,0.0004912050208076,290.3853759765625,294.1499938964844,265.8297119140625,264.8547668457031,267.3056335449219,265.80975341796875,289.2266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477579198777,1.1448529235735805e-08,0.0010477463947609,-0.0290385652333498,0.0,0.0,0.0,-0.0104883424937725,60.0,-16.781028747558594,-0.0,-7.48481454593275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348000,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891906738281,0.0,0.0,9.833533113123848e-05,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8367919921875,0.0,0.0,0.0001035518434946,290.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8379211425781,0.0,0.0,7.648304017493501e-05,290.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528076171875,0.0,0.0,0.0001035518653225,291.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.50738525390625,0.0,0.0,0.0004912050208076,290.3853759765625,294.1499938964844,265.8297119140625,264.8547668457031,267.3056335449219,265.80975341796875,289.2266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477579198777,1.1448529235735805e-08,0.0010477463947609,-0.0290385652333498,0.0,0.0,0.0,-0.0104883424937725,60.0,-16.781028747558594,-0.0,-7.48481454593275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348060,291.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,9.82001147349365e-05,291.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8247375488281,0.0,0.0,0.0001034094530041,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8258361816406,0.0,0.0,7.637786620762199e-05,290.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7418518066406,0.0,0.0,0.000103409467556,291.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4996337890625,0.0,0.0,0.0004905295791104,290.3765869140625,294.1499938964844,265.8421936035156,264.8623352050781,267.27850341796875,265.8202819824219,289.2142028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280040901340271e-08,0.0010463057551532,-0.0285975895822048,0.0,0.0,0.0,-0.0104048158973455,60.0,-16.738201141357422,-0.0,-7.46424220210429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
