time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
348120,291.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,9.82001147349365e-05,291.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8247375488281,0.0,0.0,0.0001034094530041,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8258361816406,0.0,0.0,7.637786620762199e-05,290.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7418518066406,0.0,0.0,0.000103409467556,291.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4996337890625,0.0,0.0,0.0004905295791104,290.3765869140625,294.1499938964844,265.8421936035156,264.8623352050781,267.27850341796875,265.8202819824219,289.2142028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280040901340271e-08,0.0010463057551532,-0.0285975895822048,0.0,0.0,0.0,-0.0104048158973455,60.0,-16.738201141357422,-0.0,-7.46424220210429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348180,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8637390136719,0.0,0.0,9.808018512558192e-05,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8127136230469,0.0,0.0,0.0001032831642078,290.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138122558594,0.0,0.0,7.628458843100816e-05,290.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308959960937,0.0,0.0,0.0001032831787597,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4918212890625,0.0,0.0,0.0004899305058643,290.36773681640625,294.1499938964844,265.8550720214844,264.8704833984375,267.2520751953125,265.8314819335937,289.20172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130604882225724e-08,0.0010450278641656,-0.0282064639031887,0.0,0.0,0.0,-0.0103307338431477,60.0,-16.69811248779297,-0.0,-7.44602033364572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348240,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8637390136719,0.0,0.0,9.808018512558192e-05,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8127136230469,0.0,0.0,0.0001032831642078,290.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138122558594,0.0,0.0,7.628458843100816e-05,290.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308959960937,0.0,0.0,0.0001032831787597,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4918212890625,0.0,0.0,0.0004899305058643,290.36773681640625,294.1499938964844,265.8550720214844,264.8704833984375,267.2520751953125,265.8314819335937,289.20172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130604882225724e-08,0.0010450278641656,-0.0282064639031887,0.0,0.0,0.0,-0.0103307338431477,60.0,-16.69811248779297,-0.0,-7.44602033364572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,291.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.857421875,0.0,0.0,9.802509885048494e-05,291.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80670166015625,0.0,0.0,0.0001032251529977,290.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.80780029296875,0.0,0.0,7.624174759257585e-05,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7254333496094,0.0,0.0,0.0001032251675496,291.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4878845214844,0.0,0.0,0.0004896553000435,290.3633117675781,294.1499938964844,265.8616027832031,264.8747253417969,267.2391967773437,265.8373107910156,289.19549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444519575685,1.106196378941604e-08,0.0010444408981129,-0.0280268024653196,0.0,0.0,0.0,-0.0102967051789164,60.0,-16.679088592529297,-0.0,-7.437657956188559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348360,291.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8511047363281,0.0,0.0,9.797407983569428e-05,291.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8007202148437,0.0,0.0,0.0001031714273267,290.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8017883300781,0.0,0.0,7.620206451974809e-05,290.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.719970703125,0.0,0.0,0.0001031714418786,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4839782714844,0.0,0.0,0.000489400466904,290.3588562011719,294.1499938964844,265.8681640625,264.8790588378906,267.2265014648437,265.84326171875,289.18927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439082980155,1.0998392419026004e-08,0.0010438973549753,-0.0278604067862033,0.0,0.0,0.0,-0.010265190154314,60.0,-16.660688400268555,-0.0,-7.42991730362519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348420,291.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8384704589844,0.0,0.0,9.788120223674925e-05,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7887268066406,0.0,0.0,0.0001030736239044,290.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7898254394531,0.0,0.0,7.612982881255448e-05,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.70904541015625,0.0,0.0,0.0001030736384564,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4761047363281,0.0,0.0,0.0004889365518465,290.3499755859375,294.1499938964844,265.8812866210937,264.88787841796875,267.2015686035156,265.8554077148437,289.1768493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429186513647,1.0882665435474337e-08,0.0010429077083244,-0.0275574941188097,0.0,0.0,0.0,-0.0102078197523951,60.0,-16.625341415405273,-0.0,-7.415836478230632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,291.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8384704589844,0.0,0.0,9.788120223674925e-05,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7887268066406,0.0,0.0,0.0001030736239044,290.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7898254394531,0.0,0.0,7.612982881255448e-05,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.70904541015625,0.0,0.0,0.0001030736384564,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4761047363281,0.0,0.0,0.0004889365518465,290.3499755859375,294.1499938964844,265.8812866210937,264.88787841796875,267.2015686035156,265.8554077148437,289.1768493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429186513647,1.0882665435474337e-08,0.0010429077083244,-0.0275574941188097,0.0,0.0,0.0,-0.0102078197523951,60.0,-16.625341415405273,-0.0,-7.415836478230632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348540,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8258972167969,0.0,0.0,9.779938409337774e-05,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7767944335937,0.0,0.0,0.0001029874620144,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7778625488281,0.0,0.0,7.606618601130322e-05,290.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6981201171875,0.0,0.0,0.0001029874765663,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4682006835937,0.0,0.0,0.0004885278176516,290.341064453125,294.1499938964844,265.89422607421875,264.8968200683594,267.1774597167969,265.8677673339844,289.1644592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420467006042,1.0780710546498541e-08,0.0010420358739793,-0.0272906199097633,0.0,0.0,0.0,-0.0101572759449481,60.0,-16.59238624572754,-0.0,-7.403442481290767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8258972167969,0.0,0.0,9.779938409337774e-05,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7767944335937,0.0,0.0,0.0001029874620144,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7778625488281,0.0,0.0,7.606618601130322e-05,290.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6981201171875,0.0,0.0,0.0001029874765663,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4682006835937,0.0,0.0,0.0004885278176516,290.341064453125,294.1499938964844,265.89422607421875,264.8968200683594,267.1774597167969,265.8677673339844,289.1644592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420467006042,1.0780710546498541e-08,0.0010420358739793,-0.0272906199097633,0.0,0.0,0.0,-0.0101572759449481,60.0,-16.59238624572754,-0.0,-7.403442481290767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348660,291.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8133239746094,0.0,0.0,9.772703924681991e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.764892578125,0.0,0.0,0.0001029112827382,290.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76593017578125,0.0,0.0,7.600992103107274e-05,290.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6872253417969,0.0,0.0,0.0001029112972901,291.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4602966308594,0.0,0.0,0.0004881664935965,290.33209228515625,294.1499938964844,265.9068298339844,264.9057312011719,267.1539611816406,265.88018798828125,289.1520690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412757983431,1.0690567542326336e-08,0.0010412650881335,-0.0270546618849039,0.0,0.0,0.0,-0.0101125882938504,60.0,-16.561185836791992,-0.0,-7.392492307189968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,291.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8133239746094,0.0,0.0,9.772703924681991e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.764892578125,0.0,0.0,0.0001029112827382,290.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76593017578125,0.0,0.0,7.600992103107274e-05,290.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6872253417969,0.0,0.0,0.0001029112972901,291.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4602966308594,0.0,0.0,0.0004881664935965,290.33209228515625,294.1499938964844,265.9068298339844,264.9057312011719,267.1539611816406,265.88018798828125,289.1520690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412757983431,1.0690567542326336e-08,0.0010412650881335,-0.0270546618849039,0.0,0.0,0.0,-0.0101125882938504,60.0,-16.561185836791992,-0.0,-7.392492307189968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348780,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8008117675781,0.0,0.0,9.76620867731981e-05,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.75299072265625,0.0,0.0,0.0001028428814606,290.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7540283203125,0.0,0.0,7.595940405735746e-05,290.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.67633056640625,0.0,0.0,0.0001028428960125,291.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.45233154296875,0.0,0.0,0.0004878420440945,290.3231201171875,294.1499938964844,265.9188842773437,264.9144592285156,267.13116455078125,265.8924560546875,289.1397399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405835928395,1.0609629619295902e-08,0.0010405729990452,-0.0268427953124046,0.0,0.0,0.0,-0.0100724641233682,60.0,-16.53192710876465,-0.0,-7.382667632782616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348840,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8008117675781,0.0,0.0,9.76620867731981e-05,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.75299072265625,0.0,0.0,0.0001028428814606,290.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7540283203125,0.0,0.0,7.595940405735746e-05,290.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.67633056640625,0.0,0.0,0.0001028428960125,291.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.45233154296875,0.0,0.0,0.0004878420440945,290.3231201171875,294.1499938964844,265.9188842773437,264.9144592285156,267.13116455078125,265.8924560546875,289.1397399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405835928395,1.0609629619295902e-08,0.0010405729990452,-0.0268427953124046,0.0,0.0,0.0,-0.0100724641233682,60.0,-16.53192710876465,-0.0,-7.382667632782616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,291.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7945556640625,0.0,0.0,9.763203706825152e-05,291.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7470397949219,0.0,0.0,0.000102811238321,290.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7480773925781,0.0,0.0,7.59360336815007e-05,290.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6708984375,0.0,0.0,0.0001028112528729,291.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4483337402344,0.0,0.0,0.000487691926537,290.3186340332031,294.1499938964844,265.9246520996094,264.9187316894531,267.1200256347656,265.8984680175781,289.1335754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402633342891,1.0572183128942925e-08,0.0010402528569102,-0.026744769886136,0.0,0.0,0.0,-0.0100539000704884,60.0,-16.517969131469727,-0.0,-7.378124422530163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348960,291.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.788330078125,0.0,0.0,9.760292596183716e-05,291.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7411193847656,0.0,0.0,0.0001027805847115,290.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7421264648437,0.0,0.0,7.591339090140536e-05,290.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6654663085937,0.0,0.0,0.0001027805992634,291.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4443359375,0.0,0.0,0.0004875465238001,290.3141174316406,294.1499938964844,265.93023681640625,264.9228515625,267.1090393066406,265.9043884277344,289.1274108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399532038718,1.0535909034103952e-08,0.0010399426100775,-0.0266498159617185,0.0,0.0,0.0,-0.0100359171628952,60.0,-16.50433349609375,-0.0,-7.373724741910338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7758483886719,0.0,0.0,9.754732309374958e-05,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.729248046875,0.0,0.0,0.0001027220350806,290.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7302551269531,0.0,0.0,7.587014260934666e-05,290.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6545715332031,0.0,0.0,0.0001027220496325,291.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4363098144531,0.0,0.0,0.000487268785946,290.3050842285156,294.1499938964844,265.940673828125,264.9307861328125,267.0875244140625,265.9158630371094,289.1151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393606498837,1.0466623123761565e-08,0.0010393501725047,-0.0264684446156024,0.0,0.0,0.0,-0.0100015699863433,60.0,-16.47806167602539,-0.0,-7.365325416230918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349080,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7758483886719,0.0,0.0,9.754732309374958e-05,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.729248046875,0.0,0.0,0.0001027220350806,290.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7302551269531,0.0,0.0,7.587014260934666e-05,290.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6545715332031,0.0,0.0,0.0001027220496325,291.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4363098144531,0.0,0.0,0.000487268785946,290.3050842285156,294.1499938964844,265.940673828125,264.9307861328125,267.0875244140625,265.9158630371094,289.1151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393606498837,1.0466623123761565e-08,0.0010393501725047,-0.0264684446156024,0.0,0.0,0.0,-0.0100015699863433,60.0,-16.47806167602539,-0.0,-7.365325416230918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349140,291.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.763427734375,0.0,0.0,9.749358287081122e-05,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7174072265625,0.0,0.0,0.0001026654426823,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7184143066406,0.0,0.0,7.582834223285317e-05,290.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6437072753906,0.0,0.0,0.0001026654572342,291.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4282531738281,0.0,0.0,0.0004870003322139,290.2960205078125,294.1499938964844,265.95001220703125,264.93804931640625,267.06658935546875,265.9266662597656,289.10284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387880029156,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.45301628112793,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349200,291.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.763427734375,0.0,0.0,9.749358287081122e-05,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7174072265625,0.0,0.0,0.0001026654426823,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7184143066406,0.0,0.0,7.582834223285317e-05,290.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6437072753906,0.0,0.0,0.0001026654572342,291.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4282531738281,0.0,0.0,0.0004870003322139,290.2960205078125,294.1499938964844,265.95001220703125,264.93804931640625,267.06658935546875,265.9266662597656,289.10284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387880029156,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.45301628112793,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349260,291.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7510070800781,0.0,0.0,9.743994451127946e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7055969238281,0.0,0.0,0.0001026089594233,290.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7065734863281,0.0,0.0,7.578662916785106e-05,290.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6328430175781,0.0,0.0,0.0001026089739752,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4201354980469,0.0,0.0,0.0004867324023507,290.28692626953125,294.1499938964844,265.9595642089844,264.9462890625,267.04620361328125,265.9369201660156,289.0906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.42852210998535,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349320,291.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7510070800781,0.0,0.0,9.743994451127946e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7055969238281,0.0,0.0,0.0001026089594233,290.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7065734863281,0.0,0.0,7.578662916785106e-05,290.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6328430175781,0.0,0.0,0.0001026089739752,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4201354980469,0.0,0.0,0.0004867324023507,290.28692626953125,294.1499938964844,265.9595642089844,264.9462890625,267.04620361328125,265.9369201660156,289.0906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.42852210998535,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349380,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7386169433594,0.0,0.0,9.738571679918095e-05,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6937866210937,0.0,0.0,0.000102551850432,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6947631835937,0.0,0.0,7.574445044156164e-05,290.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6219787597656,0.0,0.0,0.0001025518649839,291.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4120178222656,0.0,0.0,0.0004864615330006,290.2778015136719,294.1499938964844,265.9707336425781,264.9571228027344,267.02642822265625,265.947265625,289.0783996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.025941276922822,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.40336036682129,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7386169433594,0.0,0.0,9.738571679918095e-05,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6937866210937,0.0,0.0,0.000102551850432,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6947631835937,0.0,0.0,7.574445044156164e-05,290.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6219787597656,0.0,0.0,0.0001025518649839,291.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4120178222656,0.0,0.0,0.0004864615330006,290.2778015136719,294.1499938964844,265.9707336425781,264.9571228027344,267.02642822265625,265.947265625,289.0783996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.025941276922822,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.40336036682129,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,291.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7324523925781,0.0,0.0,9.735843923408538e-05,291.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6878967285156,0.0,0.0,0.0001025231322273,290.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6888732910156,0.0,0.0,7.572323374915868e-05,290.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6165466308594,0.0,0.0,0.0001025231467792,291.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.407958984375,0.0,0.0,0.0004863252688664,290.2732238769531,294.1499938964844,265.97686767578125,264.96343994140625,267.01678466796875,265.95263671875,289.0722961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373478289693,1.0231255842541032e-08,0.001037337584421,-0.0258522946387529,0.0,0.0,0.0,-0.0098848883062601,60.0,-16.390380859375,-0.0,-7.336825547099579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,291.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.72625732421875,0.0,0.0,9.733108163345604e-05,291.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820068359375,0.0,0.0,0.0001024943194352,290.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6829833984375,0.0,0.0,7.570195884909481e-05,290.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6111145019531,0.0,0.0,0.0001024943339871,291.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40386962890625,0.0,0.0,0.0004861886263824,290.2686462402344,294.1499938964844,265.9833679199219,264.9703063964844,267.0072631835937,265.95819091796875,289.06622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370563250035,1.019716666661452e-08,0.0010370460804551,-0.0257630534470081,0.0,0.0,0.0,-0.0098679885268211,60.0,-16.377153396606445,-0.0,-7.332702267603963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,291.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71392822265625,0.0,0.0,9.727619180921464e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6702575683594,0.0,0.0,0.0001024365192279,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67120361328125,0.0,0.0,7.565926352981478e-05,290.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6002502441406,0.0,0.0,0.0001024365265038,291.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.39569091796875,0.0,0.0,0.0004859144391957,290.25946044921875,294.1499938964844,265.9973449707031,264.9857177734375,266.9887390136719,265.969970703125,289.0540466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.34998321533203,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,291.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71392822265625,0.0,0.0,9.727619180921464e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6702575683594,0.0,0.0,0.0001024365192279,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67120361328125,0.0,0.0,7.565926352981478e-05,290.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6002502441406,0.0,0.0,0.0001024365265038,291.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.39569091796875,0.0,0.0,0.0004859144391957,290.25946044921875,294.1499938964844,265.9973449707031,264.9857177734375,266.9887390136719,265.969970703125,289.0540466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.34998321533203,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7016296386719,0.0,0.0,9.72211710177362e-05,291.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.65850830078125,0.0,0.0,0.0001023785807774,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6594543457031,0.0,0.0,7.561647362308577e-05,290.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.58941650390625,0.0,0.0,0.0001023785953293,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.387451171875,0.0,0.0,0.0004856396117247,290.2502746582031,294.1499938964844,266.0125732421875,265.0031433105469,266.9708251953125,265.9826965332031,289.0419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.321903228759766,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7016296386719,0.0,0.0,9.72211710177362e-05,291.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.65850830078125,0.0,0.0,0.0001023785807774,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6594543457031,0.0,0.0,7.561647362308577e-05,290.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.58941650390625,0.0,0.0,0.0001023785953293,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.387451171875,0.0,0.0,0.0004856396117247,290.2502746582031,294.1499938964844,266.0125732421875,265.0031433105469,266.9708251953125,265.9826965332031,289.0419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.321903228759766,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,291.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6893310546875,0.0,0.0,9.716614295030011e-05,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.64678955078125,0.0,0.0,0.000102320635051,290.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.647705078125,0.0,0.0,7.557366916444153e-05,290.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5785827636719,0.0,0.0,0.0001023206496029,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.37921142578125,0.0,0.0,0.0004853647260461,290.24102783203125,294.1499938964844,266.0289306640625,265.0223999023437,266.9535217285156,265.9964904785156,289.0298156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.29302215576172,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,291.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6893310546875,0.0,0.0,9.716614295030011e-05,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.64678955078125,0.0,0.0,0.000102320635051,290.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.647705078125,0.0,0.0,7.557366916444153e-05,290.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5785827636719,0.0,0.0,0.0001023206496029,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.37921142578125,0.0,0.0,0.0004853647260461,290.24102783203125,294.1499938964844,266.0289306640625,265.0223999023437,266.9535217285156,265.9964904785156,289.0298156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.29302215576172,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6770935058594,0.0,0.0,9.711120947031304e-05,291.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.63507080078125,0.0,0.0,0.000102262783912,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.635986328125,0.0,0.0,7.553094474133104e-05,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5677185058594,0.0,0.0,0.0001022627984639,291.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37091064453125,0.0,0.0,0.0004850903351325,290.2317810058594,294.1499938964844,266.0462951660156,265.0433349609375,266.9368896484375,266.0112609863281,289.0177307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.26344108581543,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6770935058594,0.0,0.0,9.711120947031304e-05,291.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.63507080078125,0.0,0.0,0.000102262783912,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.635986328125,0.0,0.0,7.553094474133104e-05,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5677185058594,0.0,0.0,0.0001022627984639,291.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37091064453125,0.0,0.0,0.0004850903351325,290.2317810058594,294.1499938964844,266.0462951660156,265.0433349609375,266.9368896484375,266.0112609863281,289.0177307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.26344108581543,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,291.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.67095947265625,0.0,0.0,9.70838009379804e-05,291.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.62921142578125,0.0,0.0,0.0001022339201881,290.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.630126953125,0.0,0.0,7.550962618552148e-05,290.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.56231689453125,0.0,0.0,0.00010223393474,291.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36676025390625,0.0,0.0,0.000484953430714,290.22711181640625,294.1499938964844,266.0552978515625,265.05438232421875,266.9288024902344,266.0190124511719,289.0116882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344212641939,9.889036256538476e-09,0.0010344113688915,-0.0249563753604888,0.0,0.0,0.0,-0.0097152357921004,60.0,-16.24842071533203,-0.0,-7.295486170733056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350160,291.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.66485595703125,0.0,0.0,9.705645788926633e-05,291.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6233825683594,0.0,0.0,0.0001022051292238,290.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.624267578125,0.0,0.0,7.548835856141523e-05,290.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.556884765625,0.0,0.0,0.0001022051437757,291.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.36260986328125,0.0,0.0,0.0004848168464377,290.22247314453125,294.1499938964844,266.06451416015625,265.0657653808594,266.9208984375,266.0270080566406,289.0056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341298766434,9.854961291466681e-09,0.001034119981341,-0.0248671658337116,0.0,0.0,0.0,-0.009698343463242,60.0,-16.23326301574707,-0.0,-7.291377102092157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,291.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65264892578125,0.0,0.0,9.70019755186513e-05,291.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6116943359375,0.0,0.0,0.000102147758298,290.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6125793457031,0.0,0.0,7.544598338427022e-05,290.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54608154296875,0.0,0.0,0.00010214777285,291.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3542785644531,0.0,0.0,0.0004845446965191,290.2131652832031,294.1499938964844,266.0835266113281,265.0895080566406,266.9055480957031,266.04364013671875,288.9936218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.20257568359375,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350280,291.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65264892578125,0.0,0.0,9.70019755186513e-05,291.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6116943359375,0.0,0.0,0.000102147758298,290.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6125793457031,0.0,0.0,7.544598338427022e-05,290.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54608154296875,0.0,0.0,0.00010214777285,291.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3542785644531,0.0,0.0,0.0004845446965191,290.2131652832031,294.1499938964844,266.0835266113281,265.0895080566406,266.9055480957031,266.04364013671875,288.9936218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.20257568359375,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350340,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.64044189453125,0.0,0.0,9.694781329017133e-05,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6000061035156,0.0,0.0,0.0001020907147903,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.60089111328125,0.0,0.0,7.54038555896841e-05,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5352478027344,0.0,0.0,0.0001020907293423,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.34588623046875,0.0,0.0,0.0004842741182073,290.2038269042969,294.1499938964844,266.1031799316406,265.1143798828125,266.8908386230469,266.06109619140625,288.9815979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719580695843888e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.171483993530273,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350400,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.64044189453125,0.0,0.0,9.694781329017133e-05,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6000061035156,0.0,0.0,0.0001020907147903,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.60089111328125,0.0,0.0,7.54038555896841e-05,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5352478027344,0.0,0.0,0.0001020907293423,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.34588623046875,0.0,0.0,0.0004842741182073,290.2038269042969,294.1499938964844,266.1031799316406,265.1143798828125,266.8908386230469,266.06109619140625,288.9815979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719580695843888e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.171483993530273,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
