time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
350460,291.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6282653808594,0.0,0.0,9.689405123936012e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.58837890625,0.0,0.0,0.0001020341005641,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5892333984375,0.0,0.0,7.536204066127539e-05,290.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5244140625,0.0,0.0,0.0001020341151161,291.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3374938964844,0.0,0.0,0.0004840055771637,290.1944580078125,294.1499938964844,266.12335205078125,265.1402282714844,266.87677001953125,266.07928466796875,288.9696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373271077871,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.140077590942383,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350520,291.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6282653808594,0.0,0.0,9.689405123936012e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.58837890625,0.0,0.0,0.0001020341005641,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5892333984375,0.0,0.0,7.536204066127539e-05,290.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5244140625,0.0,0.0,0.0001020341151161,291.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3374938964844,0.0,0.0,0.0004840055771637,290.1944580078125,294.1499938964844,266.12335205078125,265.1402282714844,266.87677001953125,266.07928466796875,288.9696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373271077871,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.140077590942383,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350580,291.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6161193847656,0.0,0.0,9.684071847004816e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.57672119140625,0.0,0.0,0.0001019779447233,290.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5775756835937,0.0,0.0,7.532056042691693e-05,290.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5136108398437,0.0,0.0,0.0001019779592752,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3290710449219,0.0,0.0,0.0004837391898036,290.18505859375,294.1499938964844,266.1439514160156,265.16680908203125,266.86334228515625,266.0980834960937,288.9576721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.0241633467376232,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.108449935913086,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350640,291.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6161193847656,0.0,0.0,9.684071847004816e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.57672119140625,0.0,0.0,0.0001019779447233,290.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5775756835937,0.0,0.0,7.532056042691693e-05,290.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5136108398437,0.0,0.0,0.0001019779592752,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3290710449219,0.0,0.0,0.0004837391898036,290.18505859375,294.1499938964844,266.1439514160156,265.16680908203125,266.86334228515625,266.0980834960937,288.9576721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.0241633467376232,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.108449935913086,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350700,291.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6100769042969,0.0,0.0,9.681423398433252e-05,291.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5709228515625,0.0,0.0,0.0001019500487018,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5717468261719,0.0,0.0,7.529996219091117e-05,290.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5081787109375,0.0,0.0,0.0001019500632537,291.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3248596191406,0.0,0.0,0.0004836068837903,290.18035888671875,294.1499938964844,266.15435791015625,265.18035888671875,266.8568725585937,266.1076965332031,288.9516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315487161278,9.553130730921566e-09,0.0010315390536561,-0.0240769293159246,0.0,0.0,0.0,-0.009548713453114,60.0,-16.092580795288086,-0.0,-7.255023604102463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350760,291.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.60400390625,0.0,0.0,9.678788774181156e-05,291.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5650939941406,0.0,0.0,0.0001019223127514,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5659484863281,0.0,0.0,7.527947309426963e-05,290.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5027770996094,0.0,0.0,0.0001019223200273,291.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.32061767578125,0.0,0.0,0.0004834753053728,290.1756591796875,294.1499938964844,266.1648254394531,265.19403076171875,266.8505554199219,266.117431640625,288.9457092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312679223716,9.520307209243128e-09,0.0010312584927305,-0.0239909868687391,0.0,0.0,0.0,-0.0095324404537677,60.0,-16.076690673828125,-0.0,-7.25107582866258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350820,291.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5918884277344,0.0,0.0,9.673563909018412e-05,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5534973144531,0.0,0.0,0.0001018672846839,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5543212890625,0.0,0.0,7.52388295950368e-05,290.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4919738769531,0.0,0.0,0.0001018672992358,291.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3121337890625,0.0,0.0,0.0004832142731174,290.16619873046875,294.1499938964844,266.1858825683594,265.2216186523437,266.83837890625,266.1371765136719,288.9338073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455195737473332e-09,0.0010307016782462,-0.023820511996746,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.044897079467773,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350880,291.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5918884277344,0.0,0.0,9.673563909018412e-05,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5534973144531,0.0,0.0,0.0001018672846839,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5543212890625,0.0,0.0,7.52388295950368e-05,290.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4919738769531,0.0,0.0,0.0001018672992358,291.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3121337890625,0.0,0.0,0.0004832142731174,290.16619873046875,294.1499938964844,266.1858825683594,265.2216186523437,266.83837890625,266.1371765136719,288.9338073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455195737473332e-09,0.0010307016782462,-0.023820511996746,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.044897079467773,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350940,291.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5798034667969,0.0,0.0,9.668395068729296e-05,291.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5419006347656,0.0,0.0,0.000101812860521,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.542724609375,0.0,0.0,7.519862992921844e-05,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4811706542969,0.0,0.0,0.0001018128750729,291.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3036193847656,0.0,0.0,0.0004829561221413,290.15673828125,294.1499938964844,266.2070007324219,265.2494812011719,266.8268127441406,266.1572265625,288.9219055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518885940313,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.01314926147461,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351000,291.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5798034667969,0.0,0.0,9.668395068729296e-05,291.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5419006347656,0.0,0.0,0.000101812860521,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.542724609375,0.0,0.0,7.519862992921844e-05,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4811706542969,0.0,0.0,0.0001018128750729,291.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3036193847656,0.0,0.0,0.0004829561221413,290.15673828125,294.1499938964844,266.2070007324219,265.2494812011719,266.8268127441406,266.1572265625,288.9219055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518885940313,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.01314926147461,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351060,291.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5677490234375,0.0,0.0,9.66329826042056e-05,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5303039550781,0.0,0.0,0.0001017591930576,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5311279296875,0.0,0.0,7.515899051213637e-05,290.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4703369140625,0.0,0.0,0.0001017592003336,291.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2950744628906,0.0,0.0,0.0004827015218324,290.1472473144531,294.1499938964844,266.2280578613281,265.2773742675781,266.8158569335937,266.1774597167969,288.9100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856083989143,0.0,0.0,0.0,-0.0094367526471614,60.0,-15.981557846069336,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351120,291.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5677490234375,0.0,0.0,9.66329826042056e-05,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5303039550781,0.0,0.0,0.0001017591930576,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5311279296875,0.0,0.0,7.515899051213637e-05,290.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4703369140625,0.0,0.0,0.0001017592003336,291.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2950744628906,0.0,0.0,0.0004827015218324,290.1472473144531,294.1499938964844,266.2280578613281,265.2773742675781,266.8158569335937,266.1774597167969,288.9100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856083989143,0.0,0.0,0.0,-0.0094367526471614,60.0,-15.981557846069336,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351180,291.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5556945800781,0.0,0.0,9.6582698461134e-05,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51873779296875,0.0,0.0,0.0001017062386381,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.51953125,0.0,0.0,7.511988223996013e-05,290.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45953369140625,0.0,0.0,0.0001017062459141,291.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2864990234375,0.0,0.0,0.0004824503266718,290.13775634765625,294.1499938964844,266.2489318847656,265.3051147460937,266.8054504394531,266.19781494140625,288.898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264628175742471e-09,0.0010290722129866,-0.0233215428888797,0.0,0.0,0.0,-0.0094056902453303,60.0,-15.950180053710938,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351240,291.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5556945800781,0.0,0.0,9.6582698461134e-05,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51873779296875,0.0,0.0,0.0001017062386381,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.51953125,0.0,0.0,7.511988223996013e-05,290.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45953369140625,0.0,0.0,0.0001017062459141,291.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2864990234375,0.0,0.0,0.0004824503266718,290.13775634765625,294.1499938964844,266.2489318847656,265.3051147460937,266.8054504394531,266.19781494140625,288.898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264628175742471e-09,0.0010290722129866,-0.0233215428888797,0.0,0.0,0.0,-0.0094056902453303,60.0,-15.950180053710938,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351300,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5496826171875,0.0,0.0,9.655789472162724e-05,291.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5129699707031,0.0,0.0,0.0001016801106743,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5137634277344,0.0,0.0,7.510058640036732e-05,290.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4541320800781,0.0,0.0,0.0001016801252262,291.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2821960449219,0.0,0.0,0.0004823264316655,290.13299560546875,294.1499938964844,266.2592468261719,265.31890869140625,266.80047607421875,266.2079772949219,288.89227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288170306012,9.233716902201653e-09,0.0010288078337907,-0.0232406072318553,0.0,0.0,0.0,-0.0093903662636876,60.0,-15.93462085723877,-0.0,-7.216651454200473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351360,291.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5436706542969,0.0,0.0,9.653328015701844e-05,291.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5072021484375,0.0,0.0,0.0001016542009892,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5079650878906,0.0,0.0,7.50814433558844e-05,290.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.44873046875,0.0,0.0,0.0001016542082652,291.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27789306640625,0.0,0.0,0.0004822034970857,290.1282043457031,294.1499938964844,266.2695007324219,265.33258056640625,266.7956237792969,266.2181396484375,288.8863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285548632964,9.203051654083085e-09,0.001028545666486,-0.0231603141874074,0.0,0.0,0.0,-0.0093751642853021,60.0,-15.91915225982666,-0.0,-7.212972974457443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351420,291.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5316467285156,0.0,0.0,9.648483683122322e-05,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4956359863281,0.0,0.0,0.0001016031819744,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4964294433594,0.0,0.0,7.504376844735816e-05,290.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4379272460937,0.0,0.0,0.0001016031965264,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.269287109375,0.0,0.0,0.0004819614987354,290.11865234375,294.1499938964844,266.2896423339844,265.3595275878906,266.786376953125,266.2383117675781,288.87457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142687495966584e-09,0.001028029480949,-0.0230022557079792,0.0,0.0,0.0,-0.0093452390283346,60.0,-15.888575553894045,-0.0,-7.20573396506552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351480,291.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5316467285156,0.0,0.0,9.648483683122322e-05,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4956359863281,0.0,0.0,0.0001016031819744,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4964294433594,0.0,0.0,7.504376844735816e-05,290.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4379272460937,0.0,0.0,0.0001016031965264,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.269287109375,0.0,0.0,0.0004819614987354,290.11865234375,294.1499938964844,266.2896423339844,265.3595275878906,266.786376953125,266.2383117675781,288.87457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142687495966584e-09,0.001028029480949,-0.0230022557079792,0.0,0.0,0.0,-0.0093452390283346,60.0,-15.888575553894045,-0.0,-7.20573396506552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351540,291.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5196533203125,0.0,0.0,9.64373248280026e-05,291.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4841003417969,0.0,0.0,0.0001015531524899,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.48486328125,0.0,0.0,7.500681385863572e-05,290.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4271240234375,0.0,0.0,0.0001015531597658,291.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2606201171875,0.0,0.0,0.0004817241861019,290.10906982421875,294.1499938964844,266.30926513671875,265.38580322265625,266.7776184082031,266.2582702636719,288.86279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472333401441,0.0,0.0,0.0,-0.0093158883973956,60.0,-15.858470916748049,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351600,291.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5196533203125,0.0,0.0,9.64373248280026e-05,291.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4841003417969,0.0,0.0,0.0001015531524899,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.48486328125,0.0,0.0,7.500681385863572e-05,290.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4271240234375,0.0,0.0,0.0001015531597658,291.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2606201171875,0.0,0.0,0.0004817241861019,290.10906982421875,294.1499938964844,266.30926513671875,265.38580322265625,266.7776184082031,266.2582702636719,288.86279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472333401441,0.0,0.0,0.0,-0.0093158883973956,60.0,-15.858470916748049,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351660,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5076904296875,0.0,0.0,9.6391151600983e-05,291.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4725952148437,0.0,0.0,0.0001015045272652,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47332763671875,0.0,0.0,7.497089973185211e-05,290.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.41632080078125,0.0,0.0,0.0001015045418171,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.251953125,0.0,0.0,0.0004814935382455,290.0994567871094,294.1499938964844,266.3282470703125,265.41119384765625,266.7694091796875,266.27783203125,288.8510437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025953318086977e-09,0.0010270313359797,-0.0226965937763452,0.0,0.0,0.0,-0.0092873685061931,60.0,-15.829076766967772,-0.0,-7.191746931312083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351720,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5076904296875,0.0,0.0,9.6391151600983e-05,291.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4725952148437,0.0,0.0,0.0001015045272652,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47332763671875,0.0,0.0,7.497089973185211e-05,290.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.41632080078125,0.0,0.0,0.0001015045418171,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.251953125,0.0,0.0,0.0004814935382455,290.0994567871094,294.1499938964844,266.3282470703125,265.41119384765625,266.7694091796875,266.27783203125,288.8510437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025953318086977e-09,0.0010270313359797,-0.0226965937763452,0.0,0.0,0.0,-0.0092873685061931,60.0,-15.829076766967772,-0.0,-7.191746931312083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351780,291.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4957275390625,0.0,0.0,9.63461206993088e-05,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4610595703125,0.0,0.0,0.0001014571098494,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4618225097656,0.0,0.0,7.493587327189744e-05,290.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4055480957031,0.0,0.0,0.0001014571171253,291.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.24322509765625,0.0,0.0,0.0004812685947399,290.08984375,294.1499938964844,266.346435546875,265.435546875,266.7616271972656,266.2970275878906,288.8392944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839981887162e-09,0.0010265514720231,-0.0225496608763933,0.0,0.0,0.0,-0.0092595508322119,60.0,-15.800305366516112,-0.0,-7.18502732866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351840,291.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4957275390625,0.0,0.0,9.63461206993088e-05,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4610595703125,0.0,0.0,0.0001014571098494,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4618225097656,0.0,0.0,7.493587327189744e-05,290.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4055480957031,0.0,0.0,0.0001014571171253,291.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.24322509765625,0.0,0.0,0.0004812685947399,290.08984375,294.1499938964844,266.346435546875,265.435546875,266.7616271972656,266.2970275878906,288.8392944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839981887162e-09,0.0010265514720231,-0.0225496608763933,0.0,0.0,0.0,-0.0092595508322119,60.0,-15.800305366516112,-0.0,-7.18502732866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351900,291.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48974609375,0.0,0.0,9.632427827455103e-05,291.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.455322265625,0.0,0.0,0.0001014341032714,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4560546875,0.0,0.0,7.491888391086832e-05,290.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.400146484375,0.0,0.0,0.0001014341178233,291.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2388610839844,0.0,0.0,0.0004811594844795,290.08502197265625,294.1499938964844,266.3551940917969,265.4472961425781,266.7579345703125,266.3063659667969,288.8334350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263277217745,8.942621754215452e-09,0.0010263187577947,-0.0224783904850482,0.0,0.0,0.0,-0.0092460578307509,60.0,-15.78628158569336,-0.0,-7.18176949021654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351960,291.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4837646484375,0.0,0.0,9.63027632678859e-05,291.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4495544433594,0.0,0.0,0.0001014114532154,290.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4503173828125,0.0,0.0,7.49021492083557e-05,290.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3947448730469,0.0,0.0,0.0001014114604913,291.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2344970703125,0.0,0.0,0.0004810520331375,290.0802001953125,294.1499938964844,266.3637390136719,265.45867919921875,266.7543640136719,266.3155822753906,288.8275756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260983835905,8.915812976795223e-09,0.0010260895360261,-0.0224081929773092,0.0,0.0,0.0,-0.0092327678576111,60.0,-15.772457122802734,-0.0,-7.178561389764583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352020,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.47186279296875,0.0,0.0,9.626127575756982e-05,291.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4380798339844,0.0,0.0,0.0001013677610899,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4388122558594,0.0,0.0,7.48698876122944e-05,290.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3839416503906,0.0,0.0,0.0001013677756418,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2257385253906,0.0,0.0,0.0004808448138646,290.0705261230469,294.1499938964844,266.3800354003906,265.4803771972656,266.7475280761719,266.3334045410156,288.8158874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864119216411837e-09,0.0010256473906338,-0.0222728308290243,0.0,0.0,0.0,-0.0092071406543254,60.0,-15.745613098144531,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352080,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.47186279296875,0.0,0.0,9.626127575756982e-05,291.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4380798339844,0.0,0.0,0.0001013677610899,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4388122558594,0.0,0.0,7.48698876122944e-05,290.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3839416503906,0.0,0.0,0.0001013677756418,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2257385253906,0.0,0.0,0.0004808448138646,290.0705261230469,294.1499938964844,266.3800354003906,265.4803771972656,266.7475280761719,266.3334045410156,288.8158874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864119216411837e-09,0.0010256473906338,-0.0222728308290243,0.0,0.0,0.0,-0.0092071406543254,60.0,-15.745613098144531,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352140,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4599304199219,0.0,0.0,9.622158540878444e-05,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.42657470703125,0.0,0.0,0.0001013259679893,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.42730712890625,0.0,0.0,7.483901572413743e-05,290.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3731384277344,0.0,0.0,0.0001013259752653,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2169494628906,0.0,0.0,0.0004806465294677,290.0608215332031,294.1499938964844,266.39520263671875,265.50048828125,266.7410583496094,266.3505249023437,288.8042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025233301334,8.814661001110835e-09,0.0010252245701849,-0.0221433211117982,0.0,0.0,0.0,-0.0091826226562261,60.0,-15.719741821289062,-0.0,-7.166462978602794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352200,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4599304199219,0.0,0.0,9.622158540878444e-05,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.42657470703125,0.0,0.0,0.0001013259679893,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.42730712890625,0.0,0.0,7.483901572413743e-05,290.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3731384277344,0.0,0.0,0.0001013259752653,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2169494628906,0.0,0.0,0.0004806465294677,290.0608215332031,294.1499938964844,266.39520263671875,265.50048828125,266.7410583496094,266.3505249023437,288.8042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025233301334,8.814661001110835e-09,0.0010252245701849,-0.0221433211117982,0.0,0.0,0.0,-0.0091826226562261,60.0,-15.719741821289062,-0.0,-7.166462978602794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352260,291.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4480285644531,0.0,0.0,9.61844198172912e-05,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4151306152344,0.0,0.0,0.0001012868233374,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41583251953125,0.0,0.0,7.481010834453627e-05,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36236572265625,0.0,0.0,0.0001012868378893,291.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2081604003906,0.0,0.0,0.0004804608761332,290.0511169433594,294.1499938964844,266.4091186523437,265.518798828125,266.7350158691406,266.3666687011719,288.7926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248372564092,8.768345161058733e-09,0.00102482852526,-0.0220220386981964,0.0,0.0,0.0,-0.009159660898149,60.0,-15.695154190063477,-0.0,-7.160926429605753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352320,291.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4480285644531,0.0,0.0,9.61844198172912e-05,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4151306152344,0.0,0.0,0.0001012868233374,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41583251953125,0.0,0.0,7.481010834453627e-05,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36236572265625,0.0,0.0,0.0001012868378893,291.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2081604003906,0.0,0.0,0.0004804608761332,290.0511169433594,294.1499938964844,266.4091186523437,265.518798828125,266.7350158691406,266.3666687011719,288.7926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248372564092,8.768345161058733e-09,0.00102482852526,-0.0220220386981964,0.0,0.0,0.0,-0.009159660898149,60.0,-15.695154190063477,-0.0,-7.160926429605753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352380,291.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4361572265625,0.0,0.0,9.61496916715987e-05,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4036560058594,0.0,0.0,0.0001012502616504,290.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.40435791015625,0.0,0.0,7.478309998987243e-05,290.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3515625,0.0,0.0,0.0001012502689263,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1993103027344,0.0,0.0,0.0004802874173037,290.0413818359375,294.1499938964844,266.42169189453125,265.53515625,266.729248046875,266.3818664550781,288.7809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244671721011,8.72507843752146e-09,0.0010244585573673,-0.0219087414443492,0.0,0.0,0.0,-0.009138211607933,60.0,-15.671791076660156,-0.0,-7.155757231203097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352440,291.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4361572265625,0.0,0.0,9.61496916715987e-05,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4036560058594,0.0,0.0,0.0001012502616504,290.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.40435791015625,0.0,0.0,7.478309998987243e-05,290.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3515625,0.0,0.0,0.0001012502689263,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1993103027344,0.0,0.0,0.0004802874173037,290.0413818359375,294.1499938964844,266.42169189453125,265.53515625,266.729248046875,266.3818664550781,288.7809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244671721011,8.72507843752146e-09,0.0010244585573673,-0.0219087414443492,0.0,0.0,0.0,-0.009138211607933,60.0,-15.671791076660156,-0.0,-7.155757231203097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352500,291.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4302062988281,0.0,0.0,9.61335827014409e-05,291.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3979187011719,0.0,0.0,0.0001012332941172,290.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.39862060546875,0.0,0.0,7.477056351490319e-05,290.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3461608886719,0.0,0.0,0.0001012333013932,291.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19488525390625,0.0,0.0,0.0004802069161087,290.0364990234375,294.1499938964844,266.4273986816406,265.5425109863281,266.7265319824219,266.3890075683594,288.7751770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242954595014,8.704996723452041e-09,0.0010242868447676,-0.0218561552464962,0.0,0.0,0.0,-0.0091282567009329,60.0,-15.660730361938477,-0.0,-7.153357728384435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352560,291.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4242858886719,0.0,0.0,9.611815767129885e-05,291.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3921813964844,0.0,0.0,0.0001012170469039,290.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.39288330078125,0.0,0.0,7.47585654607974e-05,290.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3407592773437,0.0,0.0,0.0001012170614558,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1904602050781,0.0,0.0,0.0004801298782695,290.0316162109375,294.1499938964844,266.4327697753906,265.54931640625,266.7238464355469,266.3958740234375,288.7693786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024131081067,8.685777430628152e-09,0.0010241224663332,-0.0218058265745639,0.0,0.0,0.0,-0.009118728339672,60.0,-15.650014877319336,-0.0,-7.15106267534793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352620,291.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4124450683594,0.0,0.0,9.609027620172128e-05,291.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3807373046875,0.0,0.0,0.0001011876956908,290.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3814392089844,0.0,0.0,7.473688310710713e-05,290.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3299560546875,0.0,0.0,0.0001011877029668,291.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1815490722656,0.0,0.0,0.0004799906455446,290.0218505859375,294.1499938964844,266.4422302246094,265.5611572265625,266.7187194824219,266.4085998535156,288.7577819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238339891657,8.651039884455258e-09,0.0010238253744319,-0.0217148624360561,0.0,0.0,0.0,-0.0091015081852674,60.0,-15.62990951538086,-0.0,-7.146914526856565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352680,291.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4124450683594,0.0,0.0,9.609027620172128e-05,291.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3807373046875,0.0,0.0,0.0001011876956908,290.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3814392089844,0.0,0.0,7.473688310710713e-05,290.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3299560546875,0.0,0.0,0.0001011877029668,291.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1815490722656,0.0,0.0,0.0004799906455446,290.0218505859375,294.1499938964844,266.4422302246094,265.5611572265625,266.7187194824219,266.4085998535156,288.7577819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238339891657,8.651039884455258e-09,0.0010238253744319,-0.0217148624360561,0.0,0.0,0.0,-0.0091015081852674,60.0,-15.62990951538086,-0.0,-7.146914526856565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352740,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.40057373046875,0.0,0.0,9.606597450328992e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3692932128906,0.0,0.0,0.000101162098872,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3699645996094,0.0,0.0,7.471798016922548e-05,290.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3191833496094,0.0,0.0,0.0001011621061479,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1726379394531,0.0,0.0,0.0004798692243639,290.0120544433594,294.1499938964844,266.45001220703125,265.5704650878906,266.7138061523437,266.4201354980469,288.7462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235749650746,8.620749447629805e-09,0.0010235663503408,-0.0216355416923761,0.0,0.0,0.0,-0.0090864915400743,60.0,-15.611330032348633,-0.0,-7.14329857487428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
