time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
352800,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.40057373046875,0.0,0.0,9.606597450328992e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3692932128906,0.0,0.0,0.000101162098872,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3699645996094,0.0,0.0,7.471798016922548e-05,290.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3191833496094,0.0,0.0,0.0001011621061479,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1726379394531,0.0,0.0,0.0004798692243639,290.0120544433594,294.1499938964844,266.45001220703125,265.5704650878906,266.7138061523437,266.4201354980469,288.7462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235749650746,8.620749447629805e-09,0.0010235663503408,-0.0216355416923761,0.0,0.0,0.0,-0.0090864915400743,60.0,-15.611330032348633,-0.0,-7.14329857487428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3887634277344,0.0,0.0,9.604651131667195e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3578796386719,0.0,0.0,0.0001011416024994,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3585205078125,0.0,0.0,7.470284617738798e-05,290.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3083801269531,0.0,0.0,0.0001011416097753,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1637268066406,0.0,0.0,0.0004797720175702,290.0022277832031,294.1499938964844,266.455810546875,265.5771484375,266.7091369628906,266.4300231933594,288.7347106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233675129711,8.596497735879893e-09,0.0010233590146526,-0.0215720348060131,0.0,0.0,0.0,-0.0090744690969586,60.0,-15.59496784210205,-0.0,-7.140403823768794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3887634277344,0.0,0.0,9.604651131667195e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3578796386719,0.0,0.0,0.0001011416024994,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3585205078125,0.0,0.0,7.470284617738798e-05,290.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3083801269531,0.0,0.0,0.0001011416097753,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1637268066406,0.0,0.0,0.0004797720175702,290.0022277832031,294.1499938964844,266.455810546875,265.5771484375,266.7091369628906,266.4300231933594,288.7347106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233675129711,8.596497735879893e-09,0.0010233590146526,-0.0215720348060131,0.0,0.0,0.0,-0.0090744690969586,60.0,-15.59496784210205,-0.0,-7.140403823768794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3769226074219,0.0,0.0,9.60331381065771e-05,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.346435546875,0.0,0.0,0.0001011275235214,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3471069335937,0.0,0.0,7.46924415579997e-05,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2975769042969,0.0,0.0,0.0001011275307973,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1547546386719,0.0,0.0,0.0004797052242793,289.99237060546875,294.1499938964844,266.4595642089844,265.5813293457031,266.70458984375,266.4384155273437,288.7231750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232250206172,8.5798301796558e-09,0.0010232164058834,-0.0215283893048763,0.0,0.0,0.0,-0.0090662064030766,60.0,-15.580696105957031,-0.0,-7.1384150146514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3769226074219,0.0,0.0,9.60331381065771e-05,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.346435546875,0.0,0.0,0.0001011275235214,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3471069335937,0.0,0.0,7.46924415579997e-05,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2975769042969,0.0,0.0,0.0001011275307973,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1547546386719,0.0,0.0,0.0004797052242793,289.99237060546875,294.1499938964844,266.4595642089844,265.5813293457031,266.70458984375,266.4384155273437,288.7231750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232250206172,8.5798301796558e-09,0.0010232164058834,-0.0215283893048763,0.0,0.0,0.0,-0.0090662064030766,60.0,-15.580696105957031,-0.0,-7.1384150146514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3710327148437,0.0,0.0,9.602938371244818e-05,291.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3407287597656,0.0,0.0,0.0001011235726764,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.34136962890625,0.0,0.0,7.468952389899641e-05,290.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.29217529296875,0.0,0.0,0.0001011235799524,291.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1502685546875,0.0,0.0,0.0004796864814125,289.9874572753906,294.1499938964844,266.460693359375,265.58251953125,266.702392578125,266.44189453125,288.7174377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231849737465,8.575153920276081e-09,0.001023176475428,-0.0215161424130201,0.0,0.0,0.0,-0.0090638874098658,60.0,-15.574613571166992,-0.0,-7.13785723860383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3651123046875,0.0,0.0,9.60290344664827e-05,291.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.33502197265625,0.0,0.0,0.0001011232016026,290.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3356628417969,0.0,0.0,7.468924741260707e-05,290.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2867736816406,0.0,0.0,0.0001011232088785,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.145751953125,0.0,0.0,0.0004796847060788,289.9825134277344,294.1499938964844,266.4613342285156,265.5830993652344,266.7001953125,266.4449462890625,288.7117004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231812484562,8.574710719244651e-09,0.0010231726337224,-0.0215149819850921,0.0,0.0,0.0,-0.0090636676177382,60.0,-15.569239616394045,-0.0,-7.137803947898649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3533020019531,0.0,0.0,9.604095976101236e-05,291.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3235778808594,0.0,0.0,0.0001011357599054,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32421875,0.0,0.0,7.469852425856516e-05,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2759704589844,0.0,0.0,0.0001011357671814,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1367492675781,0.0,0.0,0.0004797442816197,289.9726257324219,294.1499938964844,266.4611511230469,265.5825500488281,266.69586181640625,266.4498291015625,288.7001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023308141157,8.589566391492554e-09,0.0010232996428385,-0.0215538833290338,0.0,0.0,0.0,-0.0090710325166583,60.0,-15.560997009277344,-0.0,-7.139576752024368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3533020019531,0.0,0.0,9.604095976101236e-05,291.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3235778808594,0.0,0.0,0.0001011357599054,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32421875,0.0,0.0,7.469852425856516e-05,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2759704589844,0.0,0.0,0.0001011357671814,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1367492675781,0.0,0.0,0.0004797442816197,289.9726257324219,294.1499938964844,266.4611511230469,265.5825500488281,266.69586181640625,266.4498291015625,288.7001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023308141157,8.589566391492554e-09,0.0010232996428385,-0.0215538833290338,0.0,0.0,0.0,-0.0090710325166583,60.0,-15.560997009277344,-0.0,-7.139576752024368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3415222167969,0.0,0.0,9.607298852642998e-05,291.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3121643066406,0.0,0.0,0.0001011694839689,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31280517578125,0.0,0.0,7.472343713743612e-05,290.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.26513671875,0.0,0.0,0.0001011694912449,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.127685546875,0.0,0.0,0.0004799042653758,289.96270751953125,294.1499938964844,266.45904541015625,265.5797424316406,266.6916198730469,266.4527282714844,288.6887512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236493544653,8.629464254283903e-09,0.0010236407397314,-0.0216583646833896,0.0,0.0,0.0,-0.0090908110141754,60.0,-15.55724811553955,-0.0,-7.144338809439432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3415222167969,0.0,0.0,9.607298852642998e-05,291.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3121643066406,0.0,0.0,0.0001011694839689,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31280517578125,0.0,0.0,7.472343713743612e-05,290.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.26513671875,0.0,0.0,0.0001011694912449,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.127685546875,0.0,0.0,0.0004799042653758,289.96270751953125,294.1499938964844,266.45904541015625,265.5797424316406,266.6916198730469,266.4527282714844,288.6887512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236493544653,8.629464254283903e-09,0.0010236407397314,-0.0216583646833896,0.0,0.0,0.0,-0.0090908110141754,60.0,-15.55724811553955,-0.0,-7.144338809439432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3297119140625,0.0,0.0,9.613115253159776e-05,291.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3007507324219,0.0,0.0,0.0001012307329801,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3013610839844,0.0,0.0,7.476867904188111e-05,290.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2543029785156,0.0,0.0,0.000101230747532,291.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1186218261719,0.0,0.0,0.000480194838019,289.9527587890625,294.1499938964844,266.4551086425781,265.5747985839844,266.6873474121094,266.4539489746094,288.67730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024268916808,8.701928955190397e-09,0.0010242601856589,-0.0218481235206127,0.0,0.0,0.0,-0.009126734919846,60.0,-15.558218002319336,-0.0,-7.15299179887552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3297119140625,0.0,0.0,9.613115253159776e-05,291.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3007507324219,0.0,0.0,0.0001012307329801,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3013610839844,0.0,0.0,7.476867904188111e-05,290.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2543029785156,0.0,0.0,0.000101230747532,291.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1186218261719,0.0,0.0,0.000480194838019,289.9527587890625,294.1499938964844,266.4551086425781,265.5747985839844,266.6873474121094,266.4539489746094,288.67730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024268916808,8.701928955190397e-09,0.0010242601856589,-0.0218481235206127,0.0,0.0,0.0,-0.009126734919846,60.0,-15.558218002319336,-0.0,-7.15299179887552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.31793212890625,0.0,0.0,9.62205886025913e-05,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.289306640625,0.0,0.0,0.0001013249202514,290.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2899169921875,0.0,0.0,7.483823719667271e-05,290.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.24346923828125,0.0,0.0,0.0001013249275274,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1094970703125,0.0,0.0,0.0004806415818165,289.9428100585937,294.1499938964844,266.44940185546875,265.5678100585937,266.68310546875,266.4532470703125,288.6658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252217762172,8.813356267012296e-09,0.0010252129286527,-0.0221399050205945,0.0,0.0,0.0,-0.0091819735243916,60.0,-15.565128326416016,-0.0,-7.166307369743663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.31793212890625,0.0,0.0,9.62205886025913e-05,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.289306640625,0.0,0.0,0.0001013249202514,290.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2899169921875,0.0,0.0,7.483823719667271e-05,290.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.24346923828125,0.0,0.0,0.0001013249275274,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1094970703125,0.0,0.0,0.0004806415818165,289.9428100585937,294.1499938964844,266.44940185546875,265.5678100585937,266.68310546875,266.4532470703125,288.6658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252217762172,8.813356267012296e-09,0.0010252129286527,-0.0221399050205945,0.0,0.0,0.0,-0.0091819735243916,60.0,-15.565128326416016,-0.0,-7.166307369743663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31201171875,0.0,0.0,9.627579856896772e-05,291.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2835998535156,0.0,0.0,0.0001013830478768,290.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2842102050781,0.0,0.0,7.488117989851162e-05,290.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.238037109375,0.0,0.0,0.0001013830624287,291.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1049194335937,0.0,0.0,0.0004809173406101,289.93780517578125,294.1499938964844,266.4458923339844,265.5635681152344,266.6809387207031,266.4521789550781,288.6601867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025809906423,8.882133251120194e-09,0.0010258010588586,-0.0223200023174285,0.0,0.0,0.0,-0.0092160683125257,60.0,-15.571017265319824,-0.0,-7.174531901910086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3061218261719,0.0,0.0,9.634115122025833e-05,291.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2778625488281,0.0,0.0,0.0001014518711599,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2784729003906,0.0,0.0,7.49320097384043e-05,290.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23260498046875,0.0,0.0,0.0001014518784359,291.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.100341796875,0.0,0.0,0.0004812437982764,289.93280029296875,294.1499938964844,266.44195556640625,265.5588684082031,266.67877197265625,266.4505615234375,288.65447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265061864629,8.963556119567784e-09,0.0010264972224831,-0.0225332081317901,0.0,0.0,0.0,-0.0092564327642321,60.0,-15.578655242919922,-0.0,-7.184275574445564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2943115234375,0.0,0.0,9.649588901083916e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.26641845703125,0.0,0.0,0.0001016148162307,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2670288085937,0.0,0.0,7.505236135330051e-05,290.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.22174072265625,0.0,0.0,0.0001016148307826,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0911560058594,0.0,0.0,0.0004820167669095,289.9227600097656,294.1499938964844,266.4328308105469,265.5480651855469,266.6743469238281,266.44598388671875,288.6430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281547438353,9.156343239169472e-09,0.0010281455470249,-0.0230380129069089,0.0,0.0,0.0,-0.0093520050868391,60.0,-15.598506927490234,-0.0,-7.207371766071446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2943115234375,0.0,0.0,9.649588901083916e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.26641845703125,0.0,0.0,0.0001016148162307,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2670288085937,0.0,0.0,7.505236135330051e-05,290.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.22174072265625,0.0,0.0,0.0001016148307826,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0911560058594,0.0,0.0,0.0004820167669095,289.9227600097656,294.1499938964844,266.4328308105469,265.5480651855469,266.6743469238281,266.44598388671875,288.6430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281547438353,9.156343239169472e-09,0.0010281455470249,-0.0230380129069089,0.0,0.0,0.0,-0.0093520050868391,60.0,-15.598506927490234,-0.0,-7.207371766071446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.282470703125,0.0,0.0,9.668226266512649e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.25494384765625,0.0,0.0,0.0001018110851873,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25555419921875,0.0,0.0,7.519732025684789e-05,290.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2108459472656,0.0,0.0,0.0001018110924633,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0819091796875,0.0,0.0,0.0004829477693419,289.91265869140625,294.1499938964844,266.4220886230469,265.5354919433594,266.6698303222656,266.4395751953125,288.6317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301404399797,9.388551269751131e-09,0.0010301310103386,-0.0236460156738758,0.0,0.0,0.0,-0.0094671202823519,60.0,-15.624592781066896,-0.0,-7.23523925216796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.282470703125,0.0,0.0,9.668226266512649e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.25494384765625,0.0,0.0,0.0001018110851873,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25555419921875,0.0,0.0,7.519732025684789e-05,290.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2108459472656,0.0,0.0,0.0001018110924633,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0819091796875,0.0,0.0,0.0004829477693419,289.91265869140625,294.1499938964844,266.4220886230469,265.5354919433594,266.6698303222656,266.4395751953125,288.6317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301404399797,9.388551269751131e-09,0.0010301310103386,-0.0236460156738758,0.0,0.0,0.0,-0.0094671202823519,60.0,-15.624592781066896,-0.0,-7.23523925216796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2706298828125,0.0,0.0,9.689842408988623e-05,291.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24346923828125,0.0,0.0,0.0001020387135213,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2440490722656,0.0,0.0,7.536544580943882e-05,290.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1999206542969,0.0,0.0,0.0001020387207972,291.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0726318359375,0.0,0.0,0.0004840275214519,289.9025573730469,294.1499938964844,266.4097900390625,265.521240234375,266.6651916503906,266.4313659667969,288.620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324434842914,9.657863841994184e-09,0.0010324338218197,-0.0243511423468589,0.0,0.0,0.0,-0.0096006290987133,60.0,-15.65663719177246,-0.0,-7.26762792169211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2706298828125,0.0,0.0,9.689842408988623e-05,291.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24346923828125,0.0,0.0,0.0001020387135213,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2440490722656,0.0,0.0,7.536544580943882e-05,290.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1999206542969,0.0,0.0,0.0001020387207972,291.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0726318359375,0.0,0.0,0.0004840275214519,289.9025573730469,294.1499938964844,266.4097900390625,265.521240234375,266.6651916503906,266.4313659667969,288.620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324434842914,9.657863841994184e-09,0.0010324338218197,-0.0243511423468589,0.0,0.0,0.0,-0.0096006290987133,60.0,-15.65663719177246,-0.0,-7.26762792169211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2587585449219,0.0,0.0,9.71410408965312e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23193359375,0.0,0.0,0.000102294194221,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2325134277344,0.0,0.0,7.555414049420506e-05,290.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.18896484375,0.0,0.0,0.0001022942014969,291.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0633239746094,0.0,0.0,0.0004852394340559,289.8923645019531,294.1499938964844,266.3959655761719,265.50543212890625,266.6603698730469,266.421142578125,288.6090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350283700972,9.960136715392313e-09,0.0010350183583796,-0.0251425188034772,0.0,0.0,0.0,-0.0097504779696464,60.0,-15.694828033447266,-0.0,-7.30406597426736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2587585449219,0.0,0.0,9.71410408965312e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23193359375,0.0,0.0,0.000102294194221,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2325134277344,0.0,0.0,7.555414049420506e-05,290.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.18896484375,0.0,0.0,0.0001022942014969,291.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0633239746094,0.0,0.0,0.0004852394340559,289.8923645019531,294.1499938964844,266.3959655761719,265.50543212890625,266.6603698730469,266.421142578125,288.6090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350283700972,9.960136715392313e-09,0.0010350183583796,-0.0251425188034772,0.0,0.0,0.0,-0.0097504779696464,60.0,-15.694828033447266,-0.0,-7.30406597426736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2528076171875,0.0,0.0,9.727032738737762e-05,291.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2261657714844,0.0,0.0,0.0001024303419399,290.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.22674560546875,0.0,0.0,7.565470150439069e-05,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1834716796875,0.0,0.0,0.0001024303492158,291.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0586242675781,0.0,0.0,0.0004858852480538,289.88726806640625,294.1499938964844,266.38848876953125,265.4969482421875,266.6578674316406,266.41534423828125,288.60333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364057961851,1.0121219418124385e-08,0.0010363956680521,-0.0255642309784889,0.0,0.0,0.0,-0.0098303332924842,60.0,-15.71569538116455,-0.0,-7.323520634372471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.24688720703125,0.0,0.0,9.740396490087733e-05,291.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.22039794921875,0.0,0.0,0.0001025710662361,290.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2209777832031,0.0,0.0,7.57586385589093e-05,290.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1779479980469,0.0,0.0,0.000102571073512,291.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.053955078125,0.0,0.0,0.000486552802613,289.8821716308594,294.1499938964844,266.38067626953125,265.4881286621094,266.65533447265625,266.4090881347656,288.59765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378296719864,1.0287721785573469e-08,0.001037819427438,-0.026000116020441,0.0,0.0,0.0,-0.0099128754809498,60.0,-15.737675666809082,-0.0,-7.343658126046648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2349548339844,0.0,0.0,9.76820374489762e-05,291.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2088317871094,0.0,0.0,0.0001028638944262,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2093811035156,0.0,0.0,7.59749163989909e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1669311523437,0.0,0.0,0.0001028639017022,291.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0445251464844,0.0,0.0,0.0004879418411292,289.87188720703125,294.1499938964844,266.3639831542969,265.46942138671875,266.65008544921875,266.3952331542969,288.5863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407924419268,1.0634176206281154e-08,0.0010407818481326,-0.0269070491194725,0.0,0.0,0.0,-0.0100846271961927,60.0,-15.784464836120604,-0.0,-7.385646938473658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2349548339844,0.0,0.0,9.76820374489762e-05,291.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2088317871094,0.0,0.0,0.0001028638944262,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2093811035156,0.0,0.0,7.59749163989909e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1669311523437,0.0,0.0,0.0001028639017022,291.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0445251464844,0.0,0.0,0.0004879418411292,289.87188720703125,294.1499938964844,266.3639831542969,265.46942138671875,266.65008544921875,266.3952331542969,288.5863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407924419268,1.0634176206281154e-08,0.0010407818481326,-0.0269070491194725,0.0,0.0,0.0,-0.0100846271961927,60.0,-15.784464836120604,-0.0,-7.385646938473658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2230224609375,0.0,0.0,9.796881931833924e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1972045898437,0.0,0.0,0.000103165883047,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19775390625,0.0,0.0,7.619797543156892e-05,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1558837890625,0.0,0.0,0.0001031658975989,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0350341796875,0.0,0.0,0.0004893743898719,289.861572265625,294.1499938964844,266.3459167480469,265.44940185546875,266.6446228027344,266.379638671875,288.5749816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991483279099157e-08,0.0010438370518386,-0.0278423260897398,0.0,0.0,0.0,-0.0102617591619491,60.0,-15.834186553955078,-0.0,-7.429076731568784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2230224609375,0.0,0.0,9.796881931833924e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1972045898437,0.0,0.0,0.000103165883047,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19775390625,0.0,0.0,7.619797543156892e-05,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1558837890625,0.0,0.0,0.0001031658975989,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0350341796875,0.0,0.0,0.0004893743898719,289.861572265625,294.1499938964844,266.3459167480469,265.44940185546875,266.6446228027344,266.379638671875,288.5749816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991483279099157e-08,0.0010438370518386,-0.0278423260897398,0.0,0.0,0.0,-0.0102617591619491,60.0,-15.834186553955078,-0.0,-7.429076731568784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2110290527344,0.0,0.0,9.825820598052816e-05,291.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1855773925781,0.0,0.0,0.0001034706292557,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1861267089844,0.0,0.0,7.642305718036368e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.144775390625,0.0,0.0,0.0001034706365317,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0254821777344,0.0,0.0,0.000490819918923,289.8511962890625,294.1499938964844,266.3265991210937,265.4281921386719,266.6388244628906,266.3623352050781,288.56365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469313710927,1.1352041973111682e-08,0.0010469200788065,-0.0287860371172428,0.0,0.0,0.0,-0.0104405032470822,60.0,-15.88593292236328,-0.0,-7.473030194660168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2110290527344,0.0,0.0,9.825820598052816e-05,291.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1855773925781,0.0,0.0,0.0001034706292557,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1861267089844,0.0,0.0,7.642305718036368e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.144775390625,0.0,0.0,0.0001034706365317,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0254821777344,0.0,0.0,0.000490819918923,289.8511962890625,294.1499938964844,266.3265991210937,265.4281921386719,266.6388244628906,266.3623352050781,288.56365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469313710927,1.1352041973111682e-08,0.0010469200788065,-0.0287860371172428,0.0,0.0,0.0,-0.0104405032470822,60.0,-15.88593292236328,-0.0,-7.473030194660168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.19903564453125,0.0,0.0,9.854512609308586e-05,291.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1739196777344,0.0,0.0,0.0001037727706716,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1744384765625,0.0,0.0,7.664621080039069e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1336364746094,0.0,0.0,0.0001037727779475,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0158996582031,0.0,0.0,0.0004922531661577,289.8407897949219,294.1499938964844,266.3059997558594,265.4058837890625,266.6328125,266.3436584472656,288.5523376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499884374439,1.1709523128899946e-08,0.0010499767959117,-0.0297216214239597,0.0,0.0,0.0,-0.010617721825838,60.0,-15.93860149383545,-0.0,-7.516736388879508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.19903564453125,0.0,0.0,9.854512609308586e-05,291.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1739196777344,0.0,0.0,0.0001037727706716,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1744384765625,0.0,0.0,7.664621080039069e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1336364746094,0.0,0.0,0.0001037727779475,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0158996582031,0.0,0.0,0.0004922531661577,289.8407897949219,294.1499938964844,266.3059997558594,265.4058837890625,266.6328125,266.3436584472656,288.5523376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499884374439,1.1709523128899946e-08,0.0010499767959117,-0.0297216214239597,0.0,0.0,0.0,-0.010617721825838,60.0,-15.93860149383545,-0.0,-7.516736388879508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1930236816406,0.0,0.0,9.868564666248858e-05,291.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1680603027344,0.0,0.0,0.0001039207418216,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1686096191406,0.0,0.0,7.675550295971334e-05,290.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1280517578125,0.0,0.0,0.0001039207490975,291.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0111083984375,0.0,0.0,0.0004929550923407,289.8355712890625,294.1499938964844,266.2952575683594,265.3943176269531,266.62969970703125,266.3337097167969,288.5466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514856548979,1.1884600858991234e-08,0.0010514737805351,-0.0301797986030578,0.0,0.0,0.0,-0.0107045155018568,60.0,-15.96502685546875,-0.0,-7.538188384614841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18701171875,0.0,0.0,9.88233950920403e-05,291.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1622009277344,0.0,0.0,0.0001040658025885,290.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1627502441406,0.0,0.0,7.686264143558219e-05,290.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1224670410156,0.0,0.0,0.0001040658098645,291.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0062866210937,0.0,0.0,0.0004936431651003,289.830322265625,294.1499938964844,266.28424072265625,265.3825378417969,266.6264953613281,266.3233947753906,288.5409851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529534192755,1.2056228015921988e-08,0.0010529413120821,-0.0306289289146661,0.0,0.0,0.0,-0.0107895983383059,60.0,-15.991351127624512,-0.0,-7.559246739674563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1749572753906,0.0,0.0,9.90867192740552e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1504821777344,0.0,0.0,0.0001043430893332,290.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1510009765625,0.0,0.0,7.706745236646384e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1112670898437,0.0,0.0,0.0001043430966092,291.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.99658203125,0.0,0.0,0.0004949585418216,289.81982421875,294.1499938964844,266.2613220214844,265.3582458496094,266.6198425292969,266.3018798828125,288.5296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557590285316,1.2384310466018178e-08,0.0010557466885074,-0.0314874313771724,0.0,0.0,0.0,-0.010952241718769,60.0,-16.043209075927734,-0.0,-7.599584250783664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1749572753906,0.0,0.0,9.90867192740552e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1504821777344,0.0,0.0,0.0001043430893332,290.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1510009765625,0.0,0.0,7.706745236646384e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1112670898437,0.0,0.0,0.0001043430966092,291.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.99658203125,0.0,0.0,0.0004949585418216,289.81982421875,294.1499938964844,266.2613220214844,265.3582458496094,266.6198425292969,266.3018798828125,288.5296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557590285316,1.2384310466018178e-08,0.0010557466885074,-0.0314874313771724,0.0,0.0,0.0,-0.010952241718769,60.0,-16.043209075927734,-0.0,-7.599584250783664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
