time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355140,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.16290283203125,0.0,0.0,9.932769899023695e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.13873291015625,0.0,0.0,0.0001045968529069,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1392517089844,0.0,0.0,7.72548810346052e-05,290.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1000061035156,0.0,0.0,0.0001045968601829,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9868469238281,0.0,0.0,0.0004961622762493,289.80926513671875,294.1499938964844,266.2373352050781,265.3331298828125,266.6128845214844,266.279052734375,288.5183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583266848698,1.2684553851727289e-08,0.0010583139955997,-0.032273031771183,0.0,0.0,0.0,-0.0111010856926441,60.0,-16.092878341674805,-0.0,-7.636592869175729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.16290283203125,0.0,0.0,9.932769899023695e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.13873291015625,0.0,0.0,0.0001045968529069,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1392517089844,0.0,0.0,7.72548810346052e-05,290.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1000061035156,0.0,0.0,0.0001045968601829,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9868469238281,0.0,0.0,0.0004961622762493,289.80926513671875,294.1499938964844,266.2373352050781,265.3331298828125,266.6128845214844,266.279052734375,288.5183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583266848698,1.2684553851727289e-08,0.0010583139955997,-0.032273031771183,0.0,0.0,0.0,-0.0111010856926441,60.0,-16.092878341674805,-0.0,-7.636592869175729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1507873535156,0.0,0.0,9.953956032404676e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.126953125,0.0,0.0,0.0001048199555953,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1274719238281,0.0,0.0,7.741965964669362e-05,290.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0887451171875,0.0,0.0,0.0001048199628712,291.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9770812988281,0.0,0.0,0.0004972205497324,289.7986755371094,294.1499938964844,266.2123107910156,265.3072814941406,266.6055603027344,266.25506591796875,288.5069885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605842107906,1.2948522254419004e-08,0.0010605711722746,-0.0329636633396148,0.0,0.0,0.0,-0.0112319458276033,60.0,-16.139245986938477,-0.0,-7.66920464911891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1507873535156,0.0,0.0,9.953956032404676e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.126953125,0.0,0.0,0.0001048199555953,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1274719238281,0.0,0.0,7.741965964669362e-05,290.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0887451171875,0.0,0.0,0.0001048199628712,291.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9770812988281,0.0,0.0,0.0004972205497324,289.7986755371094,294.1499938964844,266.2123107910156,265.3072814941406,266.6055603027344,266.25506591796875,288.5069885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605842107906,1.2948522254419004e-08,0.0010605711722746,-0.0329636633396148,0.0,0.0,0.0,-0.0112319458276033,60.0,-16.139245986938477,-0.0,-7.66920464911891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.138671875,0.0,0.0,9.972232510335743e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1151428222656,0.0,0.0,0.0001050124119501,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1156616210937,0.0,0.0,7.756181003060192e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.07745361328125,0.0,0.0,0.0001050124192261,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9672546386719,0.0,0.0,0.0004981335368938,289.7880249023437,294.1499938964844,266.18634033203125,265.28076171875,266.59783935546875,266.2300109863281,288.4956359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625314898788,1.3176234325840142e-08,0.0010625183349475,-0.033559400588274,0.0,0.0,0.0,-0.011344832368195,60.0,-16.181535720825195,-0.0,-7.697391879446513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.138671875,0.0,0.0,9.972232510335743e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1151428222656,0.0,0.0,0.0001050124119501,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1156616210937,0.0,0.0,7.756181003060192e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.07745361328125,0.0,0.0,0.0001050124192261,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9672546386719,0.0,0.0,0.0004981335368938,289.7880249023437,294.1499938964844,266.18634033203125,265.28076171875,266.59783935546875,266.2300109863281,288.4956359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625314898788,1.3176234325840142e-08,0.0010625183349475,-0.033559400588274,0.0,0.0,0.0,-0.011344832368195,60.0,-16.181535720825195,-0.0,-7.697391879446513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.13262939453125,0.0,0.0,9.980101458495484e-05,291.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1092529296875,0.0,0.0,0.0001050952778314,290.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1097412109375,0.0,0.0,7.762301538605243e-05,290.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0718078613281,0.0,0.0,0.0001050952851073,291.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9623107910156,0.0,0.0,0.000498526613228,289.7826843261719,294.1499938964844,266.1730041503906,265.2673034667969,266.5938415527344,266.21710205078125,288.4899597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063370029442,1.3274276788877161e-08,0.00106335664168,-0.0338158868253231,0.0,0.0,0.0,-0.011393436230719,60.0,-16.201086044311523,-0.0,-7.709544291856218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1265563964844,0.0,0.0,9.987175872083752e-05,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.10333251953125,0.0,0.0,0.0001051697690854,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1038513183594,0.0,0.0,7.767803617753088e-05,290.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0661315917969,0.0,0.0,0.0001051697763614,291.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9573974609375,0.0,0.0,0.0004988799337297,289.77734375,294.1499938964844,266.159423828125,265.2536926269531,266.5897827148437,266.2039794921875,288.4842834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641237022355,1.336241606253452e-08,0.0010641104308888,-0.0340464599430561,0.0,0.0,0.0,-0.0114371310919523,60.0,-16.21954345703125,-0.0,-7.720477412931359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.11444091796875,0.0,0.0,9.99896292341873e-05,291.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0915222167969,0.0,0.0,0.0001052938969223,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0920104980469,0.0,0.0,7.77697132434696e-05,290.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0548095703125,0.0,0.0,0.0001052939041983,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0004994687624275,289.76666259765625,294.1499938964844,266.13165283203125,265.22613525390625,266.5813293457031,266.1771545410156,288.472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653797071427,1.3509276364231937e-08,0.0010653662029653,-0.0344306379556655,0.0,0.0,0.0,-0.0115099363029003,60.0,-16.253129959106445,-0.0,-7.738711360616436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.11444091796875,0.0,0.0,9.99896292341873e-05,291.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0915222167969,0.0,0.0,0.0001052938969223,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0920104980469,0.0,0.0,7.77697132434696e-05,290.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0548095703125,0.0,0.0,0.0001052939041983,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0004994687624275,289.76666259765625,294.1499938964844,266.13165283203125,265.22613525390625,266.5813293457031,266.1771545410156,288.472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653797071427,1.3509276364231937e-08,0.0010653662029653,-0.0344306379556655,0.0,0.0,0.0,-0.0115099363029003,60.0,-16.253129959106445,-0.0,-7.738711360616436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.102294921875,0.0,0.0,0.0001000766496872,291.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0796813964844,0.0,0.0,0.0001053855303325,290.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0801696777344,0.0,0.0,7.783739420119673e-05,290.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.04345703125,0.0,0.0,0.0001053855376085,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.93756103515625,0.0,0.0,0.0004999033990316,289.75592041015625,294.1499938964844,266.10308837890625,265.1982116699219,266.572509765625,266.1495056152344,288.4615173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066306955181,1.3617691863032633e-08,0.0010662933345884,-0.0347142331302166,0.0,0.0,0.0,-0.0115636829286813,60.0,-16.282238006591797,-0.0,-7.75218609305739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.102294921875,0.0,0.0,0.0001000766496872,291.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0796813964844,0.0,0.0,0.0001053855303325,290.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0801696777344,0.0,0.0,7.783739420119673e-05,290.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.04345703125,0.0,0.0,0.0001053855376085,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.93756103515625,0.0,0.0,0.0004999033990316,289.75592041015625,294.1499938964844,266.10308837890625,265.1982116699219,266.572509765625,266.1495056152344,288.4615173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066306955181,1.3617691863032633e-08,0.0010662933345884,-0.0347142331302166,0.0,0.0,0.0,-0.0115636829286813,60.0,-16.282238006591797,-0.0,-7.75218609305739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09014892578125,0.0,0.0,0.0001001361815724,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0678405761719,0.0,0.0,0.0001054482199833,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0683288574219,0.0,0.0,7.78836983954534e-05,290.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0321044921875,0.0,0.0,0.0001054482272593,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9276123046875,0.0,0.0,0.0005002007819712,289.74517822265625,294.1499938964844,266.0737609863281,265.16998291015625,266.5633239746094,266.1211242675781,288.4501037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669413022696,1.369186186650495e-08,0.0010669275652617,-0.0349082499742507,0.0,0.0,0.0,-0.0116004524752497,60.0,-16.30731964111328,-0.0,-7.761411069395764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09014892578125,0.0,0.0,0.0001001361815724,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0678405761719,0.0,0.0,0.0001054482199833,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0683288574219,0.0,0.0,7.78836983954534e-05,290.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0321044921875,0.0,0.0,0.0001054482272593,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9276123046875,0.0,0.0,0.0005002007819712,289.74517822265625,294.1499938964844,266.0737609863281,265.16998291015625,266.5633239746094,266.1211242675781,288.4501037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669413022696,1.369186186650495e-08,0.0010669275652617,-0.0349082499742507,0.0,0.0,0.0,-0.0116004524752497,60.0,-16.30731964111328,-0.0,-7.761411069395764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0780029296875,0.0,0.0,0.0001001702039502,291.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0559997558594,0.0,0.0,0.0001054840540746,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0564880371094,0.0,0.0,7.791016105329618e-05,290.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0207214355469,0.0,0.0,0.0001054840613505,291.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9176330566406,0.0,0.0,0.000500370748341,289.7344055175781,294.1499938964844,266.0437316894531,265.1415405273437,266.5537414550781,266.0920715332031,288.4386901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673038195818,1.3734249293406721e-08,0.0010672900825738,-0.0350191220641136,0.0,0.0,0.0,-0.0116214659065008,60.0,-16.32848358154297,-0.0,-7.766686138666047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0780029296875,0.0,0.0,0.0001001702039502,291.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0559997558594,0.0,0.0,0.0001054840540746,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0564880371094,0.0,0.0,7.791016105329618e-05,290.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0207214355469,0.0,0.0,0.0001054840613505,291.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9176330566406,0.0,0.0,0.000500370748341,289.7344055175781,294.1499938964844,266.0437316894531,265.1415405273437,266.5537414550781,266.0920715332031,288.4386901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673038195818,1.3734249293406721e-08,0.0010672900825738,-0.0350191220641136,0.0,0.0,0.0,-0.0116214659065008,60.0,-16.32848358154297,-0.0,-7.766686138666047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.07196044921875,0.0,0.0,0.000100180019217,291.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0500793457031,0.0,0.0,0.0001054943859344,290.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0505676269531,0.0,0.0,7.791779353283346e-05,290.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0150451660156,0.0,0.0,0.0001054943932103,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9126281738281,0.0,0.0,0.0005004198173992,289.72900390625,294.1499938964844,266.0284729003906,265.1272888183594,266.548828125,266.0772705078125,288.4329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674084769561,1.3746475069353892e-08,0.0010673946235328,-0.0350511036813259,0.0,0.0,0.0,-0.0116275269538164,60.0,-16.337751388549805,-0.0,-7.768207410663308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0658874511719,0.0,0.0,0.0001001842028927,291.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0441589355469,0.0,0.0,0.0001054987878887,290.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.04461669921875,0.0,0.0,7.7921045885887e-05,290.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.00933837890625,0.0,0.0,0.0001054987951647,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9076232910156,0.0,0.0,0.0005004407139495,289.7236022949219,294.1499938964844,266.0130615234375,265.1130065917969,266.54376220703125,266.06231689453125,288.4272766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674529476091,1.3751683347607012e-08,0.0010674392106011,-0.0350647270679473,0.0,0.0,0.0,-0.0116301085799932,60.0,-16.34625244140625,-0.0,-7.768856136181057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.05377197265625,0.0,0.0,0.0001001793280011,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0323181152344,0.0,0.0,0.0001054936583386,290.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.03277587890625,0.0,0.0,7.791725511197001e-05,290.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9979858398437,0.0,0.0,0.0001054936656146,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8975830078125,0.0,0.0,0.0005004163249395,289.7127990722656,294.1499938964844,265.9818115234375,265.0844421386719,266.53338623046875,266.03204345703125,288.41583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674010263755,1.3745607319037845e-08,0.0010673872893676,-0.0350488312542438,0.0,0.0,0.0,-0.0116270966827869,60.0,-16.361469268798828,-0.0,-7.768099408167475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.05377197265625,0.0,0.0,0.0001001793280011,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0323181152344,0.0,0.0,0.0001054936583386,290.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.03277587890625,0.0,0.0,7.791725511197001e-05,290.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9979858398437,0.0,0.0,0.0001054936656146,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8975830078125,0.0,0.0,0.0005004163249395,289.7127990722656,294.1499938964844,265.9818115234375,265.0844421386719,266.53338623046875,266.03204345703125,288.41583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674010263755,1.3745607319037845e-08,0.0010673872893676,-0.0350488312542438,0.0,0.0,0.0,-0.0116270966827869,60.0,-16.361469268798828,-0.0,-7.768099408167475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0416564941406,0.0,0.0,0.0001001613709377,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0204772949219,0.0,0.0,0.0001054747481248,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0209350585937,0.0,0.0,7.790328527335078e-05,290.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9866027832031,0.0,0.0,0.0001054747554007,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8875427246094,0.0,0.0,0.0005003266269341,289.70196533203125,294.1499938964844,265.95001220703125,265.0559387207031,266.5226135253906,266.00115966796875,288.40435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672096395865,1.3723224334682982e-08,0.0010671960189938,-0.0349902845919132,0.0,0.0,0.0,-0.0116160009056329,60.0,-16.37430191040039,-0.0,-7.765313370100557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0416564941406,0.0,0.0,0.0001001613709377,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0204772949219,0.0,0.0,0.0001054747481248,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0209350585937,0.0,0.0,7.790328527335078e-05,290.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9866027832031,0.0,0.0,0.0001054747554007,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8875427246094,0.0,0.0,0.0005003266269341,289.70196533203125,294.1499938964844,265.95001220703125,265.0559387207031,266.5226135253906,266.00115966796875,288.40435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672096395865,1.3723224334682982e-08,0.0010671960189938,-0.0349902845919132,0.0,0.0,0.0,-0.0116160009056329,60.0,-16.37430191040039,-0.0,-7.765313370100557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.029541015625,0.0,0.0,0.0001001344062387,291.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0086669921875,0.0,0.0,0.0001054463500622,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0091247558594,0.0,0.0,7.78823159635067e-05,290.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9752197265625,0.0,0.0,0.0001054463573382,291.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8774719238281,0.0,0.0,0.0005001919344067,289.6911315917969,294.1499938964844,265.917236328125,265.0271911621094,266.51141357421875,265.9696960449219,288.39288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689620992352049e-08,0.0010669087059795,-0.034902386367321,0.0,0.0,0.0,-0.0115993423387408,60.0,-16.385835647583008,-0.0,-7.761132536643346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.029541015625,0.0,0.0,0.0001001344062387,291.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0086669921875,0.0,0.0,0.0001054463500622,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0091247558594,0.0,0.0,7.78823159635067e-05,290.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9752197265625,0.0,0.0,0.0001054463573382,291.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8774719238281,0.0,0.0,0.0005001919344067,289.6911315917969,294.1499938964844,265.917236328125,265.0271911621094,266.51141357421875,265.9696960449219,288.39288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689620992352049e-08,0.0010669087059795,-0.034902386367321,0.0,0.0,0.0,-0.0115993423387408,60.0,-16.385835647583008,-0.0,-7.761132536643346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0174255371094,0.0,0.0,0.000100104836747,291.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9968566894531,0.0,0.0,0.0001054152089636,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9972839355469,0.0,0.0,7.785931666148826e-05,290.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9638366699219,0.0,0.0,0.0001054152162396,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86737060546875,0.0,0.0,0.0005000442033633,289.6802978515625,294.1499938964844,265.8830261230469,264.997802734375,266.4997863769531,265.937255859375,288.3813781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652770469718687e-08,0.0010665935697034,-0.0348059944808483,0.0,0.0,0.0,-0.0115810744464397,60.0,-16.397348403930664,-0.0,-7.756548825454956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0174255371094,0.0,0.0,0.000100104836747,291.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9968566894531,0.0,0.0,0.0001054152089636,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9972839355469,0.0,0.0,7.785931666148826e-05,290.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9638366699219,0.0,0.0,0.0001054152162396,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86737060546875,0.0,0.0,0.0005000442033633,289.6802978515625,294.1499938964844,265.8830261230469,264.997802734375,266.4997863769531,265.937255859375,288.3813781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652770469718687e-08,0.0010665935697034,-0.0348059944808483,0.0,0.0,0.0,-0.0115810744464397,60.0,-16.397348403930664,-0.0,-7.756548825454956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0113830566406,0.0,0.0,0.0001000900301733,291.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9909362792969,0.0,0.0,0.0001053996165865,290.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9913635253906,0.0,0.0,7.784779882058501e-05,290.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9581604003906,0.0,0.0,0.0001053996238624,291.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8623352050781,0.0,0.0,0.0004999702796339,289.67486572265625,294.1499938964844,265.8653564453125,264.9828186035156,266.4938049316406,265.9206237792969,288.3756408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664494475349,1.3634320339406258e-08,0.0010664358269423,-0.0347577333450317,0.0,0.0,0.0,-0.0115719279274344,60.0,-16.403331756591797,-0.0,-7.754253772418451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0053405761719,0.0,0.0,0.0001000758493319,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9850158691406,0.0,0.0,0.0001053846935974,290.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9854736328125,0.0,0.0,7.783677574479952e-05,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95245361328125,0.0,0.0,0.0001053847008734,291.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8572692871094,0.0,0.0,0.0004998994409106,289.66943359375,294.1499938964844,265.8473205566406,264.9676818847656,266.4877319335937,265.9036865234375,288.369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662983404472,1.3616656246995262e-08,0.0010662848362699,-0.0347115248441696,0.0,0.0,0.0,-0.0115631707012653,60.0,-16.409610748291016,-0.0,-7.752057484822218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9932861328125,0.0,0.0,0.0001000499323708,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9732360839844,0.0,0.0,0.0001053573942044,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9736633300781,0.0,0.0,7.781661406625062e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.94110107421875,0.0,0.0,0.0001053574014804,291.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84716796875,0.0,0.0,0.0004997699870727,289.6585693359375,294.1499938964844,265.8101501464844,264.9367370605469,266.4752197265625,265.8689270019531,288.3583679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660220868885,1.3584353197870769e-08,0.0010660085827112,-0.0346270278096199,0.0,0.0,0.0,-0.0115471566095948,60.0,-16.42315101623535,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9932861328125,0.0,0.0,0.0001000499323708,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9732360839844,0.0,0.0,0.0001053573942044,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9736633300781,0.0,0.0,7.781661406625062e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.94110107421875,0.0,0.0,0.0001053574014804,291.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84716796875,0.0,0.0,0.0004997699870727,289.6585693359375,294.1499938964844,265.8101501464844,264.9367370605469,266.4752197265625,265.8689270019531,288.3583679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660220868885,1.3584353197870769e-08,0.0010660085827112,-0.0346270278096199,0.0,0.0,0.0,-0.0115471566095948,60.0,-16.42315101623535,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.981201171875,0.0,0.0,0.0001000291449599,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.96142578125,0.0,0.0,0.0001053355081239,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9618530273437,0.0,0.0,7.78004468884319e-05,290.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9297180175781,0.0,0.0,0.0001053355081239,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8370361328125,0.0,0.0,0.0004996661446057,289.647705078125,294.1499938964844,265.7714538574219,264.9049072265625,266.46221923828125,265.8326721191406,288.3468322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558445921546536e-08,0.0010657870443537,-0.0345592573285102,0.0,0.0,0.0,-0.0115343136712908,60.0,-16.438501358032227,-0.0,-7.744821317601237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.981201171875,0.0,0.0,0.0001000291449599,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.96142578125,0.0,0.0,0.0001053355081239,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9618530273437,0.0,0.0,7.78004468884319e-05,290.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9297180175781,0.0,0.0,0.0001053355081239,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8370361328125,0.0,0.0,0.0004996661446057,289.647705078125,294.1499938964844,265.7714538574219,264.9049072265625,266.46221923828125,265.8326721191406,288.3468322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558445921546536e-08,0.0010657870443537,-0.0345592573285102,0.0,0.0,0.0,-0.0115343136712908,60.0,-16.438501358032227,-0.0,-7.744821317601237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9691467285156,0.0,0.0,0.0001000141564873,291.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9496154785156,0.0,0.0,0.0001053197192959,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9500427246094,0.0,0.0,7.778879080433398e-05,290.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9183349609375,0.0,0.0,0.0001053197265719,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8268737792969,0.0,0.0,0.0004995912895537,289.6368103027344,294.1499938964844,265.7312316894531,264.8721008300781,266.44873046875,265.79510498046875,288.33526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.455657958984375,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9691467285156,0.0,0.0,0.0001000141564873,291.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9496154785156,0.0,0.0,0.0001053197192959,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9500427246094,0.0,0.0,7.778879080433398e-05,290.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9183349609375,0.0,0.0,0.0001053197265719,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8268737792969,0.0,0.0,0.0004995912895537,289.6368103027344,294.1499938964844,265.7312316894531,264.8721008300781,266.44873046875,265.79510498046875,288.33526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.455657958984375,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95709228515625,0.0,0.0,0.0001000067568384,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9378356933594,0.0,0.0,0.0001053119267453,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.938232421875,0.0,0.0,7.778303552186117e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9069519042969,0.0,0.0,0.0001053119340213,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.81671142578125,0.0,0.0,0.0004995543276891,289.6259155273437,294.1499938964844,265.689453125,264.83819580078125,266.4346923828125,265.7558288574219,288.3236999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530541131956396e-08,0.001065548392944,-0.0344862639904022,0.0,0.0,0.0,-0.0115204798057675,60.0,-16.475263595581055,-0.0,-7.741353869050729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95709228515625,0.0,0.0,0.0001000067568384,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9378356933594,0.0,0.0,0.0001053119267453,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.938232421875,0.0,0.0,7.778303552186117e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9069519042969,0.0,0.0,0.0001053119340213,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.81671142578125,0.0,0.0,0.0004995543276891,289.6259155273437,294.1499938964844,265.689453125,264.83819580078125,266.4346923828125,265.7558288574219,288.3236999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530541131956396e-08,0.001065548392944,-0.0344862639904022,0.0,0.0,0.0,-0.0115204798057675,60.0,-16.475263595581055,-0.0,-7.741353869050729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9510803222656,0.0,0.0,0.0001000053016468,291.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.93194580078125,0.0,0.0,0.0001053103987942,290.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9323425292969,0.0,0.0,7.778190047247335e-05,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9012756347656,0.0,0.0,0.0001053104060702,291.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8116149902344,0.0,0.0,0.0004995470517314,289.6204528808594,294.1499938964844,265.66796875,264.8208312988281,266.427490234375,265.7357177734375,288.3179016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655464138835,1.3528729247980209e-08,0.0010655327932909,-0.0344815254211425,0.0,0.0,0.0,-0.011519581079483,60.0,-16.485776901245117,-0.0,-7.741128627003492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.945068359375,0.0,0.0,0.0001000063930405,291.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9260559082031,0.0,0.0,0.0001053115483955,290.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.92645263671875,0.0,0.0,7.778275175951421e-05,290.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89556884765625,0.0,0.0,0.0001053115556715,291.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8065185546875,0.0,0.0,0.0004995525232516,289.614990234375,294.1499938964844,265.6460876464844,264.8031921386719,266.4201354980469,265.7151184082031,288.3121032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655579390004,1.3530083720070252e-08,0.001065544434823,-0.0344850644469261,0.0,0.0,0.0,-0.0115202525630593,60.0,-16.497011184692383,-0.0,-7.741297025631867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9330139160156,0.0,0.0,0.0001000137854134,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.91424560546875,0.0,0.0,0.0001053193336701,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9146728515625,0.0,0.0,7.778849976602942e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8841857910156,0.0,0.0,0.0001053193336701,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7962951660156,0.0,0.0,0.0004995894269086,289.60406494140625,294.1499938964844,265.60113525390625,264.7669372558594,266.4050598144531,265.6729431152344,288.3005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.3539288801212024e-08,0.0010656231315806,-0.0345091447234153,0.0,0.0,0.0,-0.0115248160436749,60.0,-16.52097511291504,-0.0,-7.742440288893705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
