time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
357480,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9330139160156,0.0,0.0,0.0001000137854134,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.91424560546875,0.0,0.0,0.0001053193336701,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9146728515625,0.0,0.0,7.778849976602942e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8841857910156,0.0,0.0,0.0001053193336701,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7962951660156,0.0,0.0,0.0004995894269086,289.60406494140625,294.1499938964844,265.60113525390625,264.7669372558594,266.4050598144531,265.6729431152344,288.3005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.3539288801212024e-08,0.0010656231315806,-0.0345091447234153,0.0,0.0,0.0,-0.0115248160436749,60.0,-16.52097511291504,-0.0,-7.742440288893705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357540,291.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9209899902344,0.0,0.0,0.0001000288102659,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9024658203125,0.0,0.0,0.000105335158878,290.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9028625488281,0.0,0.0,7.78001849539578e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.872802734375,0.0,0.0,0.000105335158878,291.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7860717773437,0.0,0.0,0.0004996645147912,289.5931396484375,294.1499938964844,265.5545654296875,264.7293701171875,266.389404296875,265.6290283203125,288.2889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.54758071899414,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357600,291.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9209899902344,0.0,0.0,0.0001000288102659,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9024658203125,0.0,0.0,0.000105335158878,290.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9028625488281,0.0,0.0,7.78001849539578e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.872802734375,0.0,0.0,0.000105335158878,291.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7860717773437,0.0,0.0,0.0004996645147912,289.5931396484375,294.1499938964844,265.5545654296875,264.7293701171875,266.389404296875,265.6290283203125,288.2889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.54758071899414,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9089660644531,0.0,0.0,0.0001000521515379,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89068603515625,0.0,0.0,0.0001053597297868,290.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8910827636719,0.0,0.0,7.781833846820518e-05,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.86138916015625,0.0,0.0,0.0001053597370628,291.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7758178710937,0.0,0.0,0.000499781104736,289.5821838378906,294.1499938964844,265.50634765625,264.6903991699219,266.373046875,265.5832824707031,288.2772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587082570154509e-08,0.0010660317493602,-0.0346341654658317,0.0,0.0,0.0,-0.0115485088899731,60.0,-16.57685089111328,-0.0,-7.748380426164658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9089660644531,0.0,0.0,0.0001000521515379,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89068603515625,0.0,0.0,0.0001053597297868,290.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8910827636719,0.0,0.0,7.781833846820518e-05,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.86138916015625,0.0,0.0,0.0001053597370628,291.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7758178710937,0.0,0.0,0.000499781104736,289.5821838378906,294.1499938964844,265.50634765625,264.6903991699219,266.373046875,265.5832824707031,288.2772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587082570154509e-08,0.0010660317493602,-0.0346341654658317,0.0,0.0,0.0,-0.0115485088899731,60.0,-16.57685089111328,-0.0,-7.748380426164658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8969116210937,0.0,0.0,0.0001000821866909,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87890625,0.0,0.0,0.0001053913656505,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8792724609375,0.0,0.0,7.784170156810433e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8500061035156,0.0,0.0,0.0001053913729265,291.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7655639648437,0.0,0.0,0.0004999311640858,289.5711975097656,294.1499938964844,265.4564819335937,264.64996337890625,266.3561706542969,265.5361022949219,288.265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624506856046992e-08,0.0010663517750799,-0.034732062369585,0.0,0.0,0.0,-0.011567061766982,60.0,-16.60814094543457,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8969116210937,0.0,0.0,0.0001000821866909,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87890625,0.0,0.0,0.0001053913656505,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8792724609375,0.0,0.0,7.784170156810433e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8500061035156,0.0,0.0,0.0001053913729265,291.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7655639648437,0.0,0.0,0.0004999311640858,289.5711975097656,294.1499938964844,265.4564819335937,264.64996337890625,266.3561706542969,265.5361022949219,288.265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624506856046992e-08,0.0010663517750799,-0.034732062369585,0.0,0.0,0.0,-0.011567061766982,60.0,-16.60814094543457,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8908996582031,0.0,0.0,0.0001001002819975,291.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8729858398437,0.0,0.0,0.0001054104213835,290.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8733825683594,0.0,0.0,7.785578054608777e-05,290.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.84429931640625,0.0,0.0,0.0001054104286595,291.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7604064941406,0.0,0.0,0.0005000215023756,289.5657043457031,294.1499938964844,265.430908203125,264.6291809082031,266.3474426269531,265.51177978515625,288.2597961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665580630302,1.3647051488874242e-08,0.0010665444424375,-0.0347910337150096,0.0,0.0,0.0,-0.0115782376378774,60.0,-16.624929428100586,-0.0,-7.75583757217646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8848876953125,0.0,0.0,0.0001001198543235,291.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8670959472656,0.0,0.0,0.0001054310268955,290.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.86749267578125,0.0,0.0,7.787099457345903e-05,290.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8385925292969,0.0,0.0,0.0001054310341714,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7552795410156,0.0,0.0,0.0005001192912459,289.5602111816406,294.1499938964844,265.4049072265625,264.60797119140625,266.3385925292969,265.487060546875,288.25396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667665628716,1.3671428433781333e-08,0.0010667528258636,-0.0348547995090484,0.0,0.0,0.0,-0.0115903224796056,60.0,-16.6422119140625,-0.0,-7.75886945802995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87286376953125,0.0,0.0,0.0001001649434329,291.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8553161621094,0.0,0.0,0.0001054785097949,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8556823730469,0.0,0.0,7.79060646891594e-05,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8271789550781,0.0,0.0,0.0001054785170708,291.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7449645996094,0.0,0.0,0.000500344496686,289.5492248535156,294.1499938964844,265.3516540527344,264.5643615722656,266.3202819824219,265.4361877441406,288.2422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672468924894,1.3727605718827364e-08,0.0010672331554815,-0.0350017435848712,0.0,0.0,0.0,-0.0116181718185544,60.0,-16.678754806518555,-0.0,-7.765859066921622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87286376953125,0.0,0.0,0.0001001649434329,291.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8553161621094,0.0,0.0,0.0001054785097949,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8556823730469,0.0,0.0,7.79060646891594e-05,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8271789550781,0.0,0.0,0.0001054785170708,291.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7449645996094,0.0,0.0,0.000500344496686,289.5492248535156,294.1499938964844,265.3516540527344,264.5643615722656,266.3202819824219,265.4361877441406,288.2422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672468924894,1.3727605718827364e-08,0.0010672331554815,-0.0350017435848712,0.0,0.0,0.0,-0.0116181718185544,60.0,-16.678754806518555,-0.0,-7.765859066921622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.86083984375,0.0,0.0,0.0001002161734504,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.843505859375,0.0,0.0,0.0001055324610206,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8439025878906,0.0,0.0,7.794591510901228e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8157653808594,0.0,0.0,0.0001055324682965,291.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.734619140625,0.0,0.0,0.000500600435771,289.5382080078125,294.1499938964844,265.2966613769531,264.51904296875,266.3014221191406,265.38385009765625,288.2305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.3791437325494373e-08,0.0010677790269255,-0.035168707370758,0.0,0.0,0.0,-0.0116498153656721,60.0,-16.717327117919922,-0.0,-7.773805066335626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.86083984375,0.0,0.0,0.0001002161734504,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.843505859375,0.0,0.0,0.0001055324610206,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8439025878906,0.0,0.0,7.794591510901228e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8157653808594,0.0,0.0,0.0001055324682965,291.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.734619140625,0.0,0.0,0.000500600435771,289.5382080078125,294.1499938964844,265.2966613769531,264.51904296875,266.3014221191406,265.38385009765625,288.2305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.3791437325494373e-08,0.0010677790269255,-0.035168707370758,0.0,0.0,0.0,-0.0116498153656721,60.0,-16.717327117919922,-0.0,-7.773805066335626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.84881591796875,0.0,0.0,0.0001002745848381,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.83172607421875,0.0,0.0,0.0001055939719663,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.83209228515625,0.0,0.0,7.799134618835524e-05,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8043212890625,0.0,0.0,0.0001055939792422,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7242736816406,0.0,0.0,0.0005008922307752,289.52716064453125,294.1499938964844,265.2398986816406,264.4718933105469,266.28173828125,265.3294982910156,288.2188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068415120244,1.386421200066934e-08,0.0010684011504054,-0.0353590622544288,0.0,0.0,0.0,-0.0116858929395675,60.0,-16.75869369506836,-0.0,-7.782868749472982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.84881591796875,0.0,0.0,0.0001002745848381,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.83172607421875,0.0,0.0,0.0001055939719663,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.83209228515625,0.0,0.0,7.799134618835524e-05,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8043212890625,0.0,0.0,0.0001055939792422,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7242736816406,0.0,0.0,0.0005008922307752,289.52716064453125,294.1499938964844,265.2398986816406,264.4718933105469,266.28173828125,265.3294982910156,288.2188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068415120244,1.386421200066934e-08,0.0010684011504054,-0.0353590622544288,0.0,0.0,0.0,-0.0116858929395675,60.0,-16.75869369506836,-0.0,-7.782868749472982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0001003394354484,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8199157714844,0.0,0.0,0.0001056622641044,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8202819824219,0.0,0.0,7.804178312653676e-05,290.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7928771972656,0.0,0.0,0.0001056622641044,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7138977050781,0.0,0.0,0.0005012161564081,289.51611328125,294.1499938964844,265.181396484375,264.42291259765625,266.26141357421875,265.2734680175781,288.2071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.802263259887695,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,0.0001003394354484,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8199157714844,0.0,0.0,0.0001056622641044,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8202819824219,0.0,0.0,7.804178312653676e-05,290.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7928771972656,0.0,0.0,0.0001056622641044,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7138977050781,0.0,0.0,0.0005012161564081,289.51611328125,294.1499938964844,265.181396484375,264.42291259765625,266.26141357421875,265.2734680175781,288.2071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.802263259887695,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,291.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8307800292969,0.0,0.0,0.0001003748329821,290.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.81402587890625,0.0,0.0,0.0001056995315593,290.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8143920898437,0.0,0.0,7.806931535014883e-05,290.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78717041015625,0.0,0.0,0.0001056995388353,291.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7087097167969,0.0,0.0,0.000501392991282,289.5105895996094,294.1499938964844,265.1514892578125,264.3976745605469,266.2508850097656,265.24462890625,288.2012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694831144064,1.3989110314582833e-08,0.0010694691445678,-0.0356857441365718,0.0,0.0,0.0,-0.0117478100582957,60.0,-16.825149536132812,-0.0,-7.798437451356224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,291.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82476806640625,0.0,0.0,0.0001004114528768,290.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.80810546875,0.0,0.0,0.0001057381014106,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8084716796875,0.0,0.0,7.809780072420835e-05,290.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.78143310546875,0.0,0.0,0.0001057381014106,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7034912109375,0.0,0.0,0.0005015758797526,289.5050354003906,294.1499938964844,265.12109375,264.3719787597656,266.240234375,265.2154541015625,288.1954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698732221499,1.4034736040002826e-08,0.0010698591358959,-0.0358050800859928,0.0,0.0,0.0,-0.0117704281583428,60.0,-16.84848403930664,-0.0,-7.804128188126924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8127136230469,0.0,0.0,0.0001004910882329,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7962951660156,0.0,0.0,0.0001058219568221,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7966613769531,0.0,0.0,7.81597409513779e-05,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7699890136719,0.0,0.0,0.0001058219640981,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69305419921875,0.0,0.0,0.0005019736709073,289.49395751953125,294.1499938964844,265.0589904785156,264.3190002441406,266.2182922363281,265.1555480957031,288.18365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707217734307,1.4133958003981206e-08,0.0010707075707614,-0.0360645912587642,0.0,0.0,0.0,-0.0118196168914437,60.0,-16.89727020263672,-0.0,-7.816511526925751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8127136230469,0.0,0.0,0.0001004910882329,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7962951660156,0.0,0.0,0.0001058219568221,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7966613769531,0.0,0.0,7.81597409513779e-05,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7699890136719,0.0,0.0,0.0001058219640981,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69305419921875,0.0,0.0,0.0005019736709073,289.49395751953125,294.1499938964844,265.0589904785156,264.3190002441406,266.2182922363281,265.1555480957031,288.18365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707217734307,1.4133958003981206e-08,0.0010707075707614,-0.0360645912587642,0.0,0.0,0.0,-0.0118196168914437,60.0,-16.89727020263672,-0.0,-7.816511526925751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8006896972656,0.0,0.0,0.0001005782978609,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78448486328125,0.0,0.0,0.0001059137866832,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7848205566406,0.0,0.0,7.822756742825732e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7585144042969,0.0,0.0,0.0001059137939591,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6826171875,0.0,0.0,0.0005024092970415,289.4828491210937,294.1499938964844,264.9950256347656,264.2639465332031,266.19561767578125,265.093994140625,288.171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716508841142,1.4242607981884705e-08,0.0010716365650296,-0.0363487564027309,0.0,0.0,0.0,-0.011873479001224,60.0,-16.94841194152832,-0.0,-7.830082893178769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8006896972656,0.0,0.0,0.0001005782978609,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78448486328125,0.0,0.0,0.0001059137866832,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7848205566406,0.0,0.0,7.822756742825732e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7585144042969,0.0,0.0,0.0001059137939591,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6826171875,0.0,0.0,0.0005024092970415,289.4828491210937,294.1499938964844,264.9950256347656,264.2639465332031,266.19561767578125,265.093994140625,288.171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716508841142,1.4242607981884705e-08,0.0010716365650296,-0.0363487564027309,0.0,0.0,0.0,-0.011873479001224,60.0,-16.94841194152832,-0.0,-7.830082893178769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.78863525390625,0.0,0.0,0.0001006746460916,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.77264404296875,0.0,0.0,0.0001060152499121,290.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7729797363281,0.0,0.0,7.830250251572579e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7470092773437,0.0,0.0,0.0001060152571881,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6721496582031,0.0,0.0,0.0005028906161896,289.4717102050781,294.1499938964844,264.9292297363281,264.20672607421875,266.172119140625,265.0303649902344,288.1600952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726773180067,1.4362652400734532e-08,0.0010726629989221,-0.0366627089679241,0.0,0.0,0.0,-0.0119329895824193,60.0,-17.00264549255371,-0.0,-7.84509168738623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.78863525390625,0.0,0.0,0.0001006746460916,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.77264404296875,0.0,0.0,0.0001060152499121,290.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7729797363281,0.0,0.0,7.830250251572579e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7470092773437,0.0,0.0,0.0001060152571881,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6721496582031,0.0,0.0,0.0005028906161896,289.4717102050781,294.1499938964844,264.9292297363281,264.20672607421875,266.172119140625,265.0303649902344,288.1600952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726773180067,1.4362652400734532e-08,0.0010726629989221,-0.0366627089679241,0.0,0.0,0.0,-0.0119329895824193,60.0,-17.00264549255371,-0.0,-7.84509168738623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7765808105469,0.0,0.0,0.0001007820465019,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.76080322265625,0.0,0.0,0.0001061283473973,290.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7611389160156,0.0,0.0,7.838603778509423e-05,290.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7355041503906,0.0,0.0,0.0001061283546732,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.66162109375,0.0,0.0,0.0005034271162003,289.4605712890625,294.1499938964844,264.8615417480469,264.1472473144531,266.14764404296875,264.9646301269531,288.14825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738216806203,1.4496470690517071e-08,0.001073807128705,-0.0370126739144325,0.0,0.0,0.0,-0.0119993286207318,60.0,-17.060129165649414,-0.0,-7.86183846912536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7765808105469,0.0,0.0,0.0001007820465019,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.76080322265625,0.0,0.0,0.0001061283473973,290.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7611389160156,0.0,0.0,7.838603778509423e-05,290.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7355041503906,0.0,0.0,0.0001061283546732,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.66162109375,0.0,0.0,0.0005034271162003,289.4605712890625,294.1499938964844,264.8615417480469,264.1472473144531,266.14764404296875,264.9646301269531,288.14825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738216806203,1.4496470690517071e-08,0.001073807128705,-0.0370126739144325,0.0,0.0,0.0,-0.0119993286207318,60.0,-17.060129165649414,-0.0,-7.86183846912536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7705383300781,0.0,0.0,0.0001008392428047,290.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7548828125,0.0,0.0,0.0001061885777744,290.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7552185058594,0.0,0.0,7.843052298994735e-05,290.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7297668457031,0.0,0.0,0.0001061885850504,291.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6563720703125,0.0,0.0,0.0005037127994,289.4549865722656,294.1499938964844,264.8269958496094,264.1166381835937,266.1351318359375,264.9311218261719,288.142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744309984147,1.4567729245129613e-08,0.0010744164464995,-0.0371990241110324,0.0,0.0,0.0,-0.0120346536859869,60.0,-17.08988380432129,-0.0,-7.870764306971979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7644958496094,0.0,0.0,0.0001009003754006,290.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7489318847656,0.0,0.0,0.0001062529554474,290.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.749267578125,0.0,0.0,7.847807137295604e-05,290.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7239990234375,0.0,0.0,0.0001062529554474,291.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6510925292969,0.0,0.0,0.0005040181567892,289.4493713378906,294.1499938964844,264.7919921875,264.08544921875,266.12237548828125,264.8970642089844,288.13641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750823421403,1.4643897650046256e-08,0.0010750676738098,-0.0373982116580009,0.0,0.0,0.0,-0.0120724132284522,60.0,-17.120607376098633,-0.0,-7.880309738084179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.75244140625,0.0,0.0,0.0001010333144222,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7370910644531,0.0,0.0,0.0001063929521478,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7373962402344,0.0,0.0,7.85814700066112e-05,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71246337890625,0.0,0.0,0.0001063929521478,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0005046822479926,289.4382019042969,294.1499938964844,264.7204895019531,264.0212707519531,266.0962829589844,264.8275756835937,288.12457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076498767361,1.480953848442823e-08,0.0010764839826151,-0.037831362336874,0.0,0.0,0.0,-0.012154527939856,60.0,-17.184616088867188,-0.0,-7.901088849848747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.75244140625,0.0,0.0,0.0001010333144222,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7370910644531,0.0,0.0,0.0001063929521478,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7373962402344,0.0,0.0,7.85814700066112e-05,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71246337890625,0.0,0.0,0.0001063929521478,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,0.0005046822479926,289.4382019042969,294.1499938964844,264.7204895019531,264.0212707519531,266.0962829589844,264.8275756835937,288.12457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076498767361,1.480953848442823e-08,0.0010764839826151,-0.037831362336874,0.0,0.0,0.0,-0.012154527939856,60.0,-17.184616088867188,-0.0,-7.901088849848747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7403564453125,0.0,0.0,0.0001011820859275,290.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7251892089844,0.0,0.0,0.0001065496107912,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7255249023437,0.0,0.0,7.869717956054956e-05,290.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.700927734375,0.0,0.0,0.0001065496180672,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62994384765625,0.0,0.0,0.0005054253851994,289.4269714355469,294.1499938964844,264.64703369140625,263.95465087890625,266.0692749023437,264.7559814453125,288.1126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780837619677,1.4994897767905968e-08,0.0010780687443912,-0.0383160524070262,0.0,0.0,0.0,-0.012246417813003,60.0,-17.252864837646484,-0.0,-7.924373335299607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7403564453125,0.0,0.0,0.0001011820859275,290.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7251892089844,0.0,0.0,0.0001065496107912,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7255249023437,0.0,0.0,7.869717956054956e-05,290.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.700927734375,0.0,0.0,0.0001065496180672,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62994384765625,0.0,0.0,0.0005054253851994,289.4269714355469,294.1499938964844,264.64703369140625,263.95465087890625,266.0692749023437,264.7559814453125,288.1126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780837619677,1.4994897767905968e-08,0.0010780687443912,-0.0383160524070262,0.0,0.0,0.0,-0.012246417813003,60.0,-17.252864837646484,-0.0,-7.924373335299607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7282409667969,0.0,0.0,0.0001013512519421,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7132873535156,0.0,0.0,0.0001067277480615,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.713623046875,0.0,0.0,7.882875070208684e-05,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6893310546875,0.0,0.0,0.0001067277553374,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.61932373046875,0.0,0.0,0.0005062703858129,289.41571044921875,294.1499938964844,264.5716552734375,263.8854675292969,266.04119873046875,264.6820068359375,288.10076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798861039802,1.5205674941398684e-08,0.001079870853573,-0.0388671681284904,0.0,0.0,0.0,-0.012350907549262,60.0,-17.32610321044922,-0.0,-7.95089292182638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7282409667969,0.0,0.0,0.0001013512519421,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7132873535156,0.0,0.0,0.0001067277480615,290.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.713623046875,0.0,0.0,7.882875070208684e-05,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6893310546875,0.0,0.0,0.0001067277553374,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.61932373046875,0.0,0.0,0.0005062703858129,289.41571044921875,294.1499938964844,264.5716552734375,263.8854675292969,266.04119873046875,264.6820068359375,288.10076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798861039802,1.5205674941398684e-08,0.001079870853573,-0.0388671681284904,0.0,0.0,0.0,-0.012350907549262,60.0,-17.32610321044922,-0.0,-7.95089292182638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.71612548828125,0.0,0.0,0.0001015420421026,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7013854980469,0.0,0.0,0.000106928666355,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7016906738281,0.0,0.0,7.897714385762811e-05,290.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.677734375,0.0,0.0,0.000106928666355,291.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6086730957031,0.0,0.0,0.0005072234198451,289.4044189453125,294.1499938964844,264.4942626953125,263.813720703125,266.0121765136719,264.60601806640625,288.0888061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819188319146,1.5443394119074583e-08,0.0010819034650921,-0.0394886955618858,0.0,0.0,0.0,-0.0124687552452087,60.0,-17.404102325439453,-0.0,-7.980855087907912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,291.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.71612548828125,0.0,0.0,0.0001015420421026,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7013854980469,0.0,0.0,0.000106928666355,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7016906738281,0.0,0.0,7.897714385762811e-05,290.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.677734375,0.0,0.0,0.000106928666355,291.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6086730957031,0.0,0.0,0.0005072234198451,289.4044189453125,294.1499938964844,264.4942626953125,263.813720703125,266.0121765136719,264.60601806640625,288.0888061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819188319146,1.5443394119074583e-08,0.0010819034650921,-0.0394886955618858,0.0,0.0,0.0,-0.0124687552452087,60.0,-17.404102325439453,-0.0,-7.980855087907912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7100524902344,0.0,0.0,0.000101646175608,290.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6954040527344,0.0,0.0,0.0001070383150363,290.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6957397460937,0.0,0.0,7.90581398177892e-05,290.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.67193603515625,0.0,0.0,0.0001070383223122,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.60333251953125,0.0,0.0,0.000507743563503,289.3987731933594,294.1499938964844,264.454833984375,263.77685546875,265.997314453125,264.5672302246094,288.08282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830282699316,1.5573137446267538e-08,0.0010830126702785,-0.0398278944194316,0.0,0.0,0.0,-0.0125330733135342,60.0,-17.445091247558594,-0.0,-7.997231676881712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,291.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7039794921875,0.0,0.0,0.0001017584727378,290.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.689453125,0.0,0.0,0.0001071565784513,290.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.68975830078125,0.0,0.0,7.914548041298985e-05,290.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6661376953125,0.0,0.0,0.0001071565784513,291.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.59796142578125,0.0,0.0,0.0005083045689389,289.3930969238281,294.1499938964844,264.4148864746094,263.73931884765625,265.9821472167969,264.5278015136719,288.07684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842247866094,1.5713061074507095e-08,0.0010842090705409,-0.0401936955749988,0.0,0.0,0.0,-0.0126024391502141,60.0,-17.48780059814453,-0.0,-8.01491211177563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
