time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
359820,291.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6918334960937,0.0,0.0,0.0001020053095999,290.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.677490234375,0.0,0.0,0.0001074165047612,290.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.67779541015625,0.0,0.0,7.93374638305977e-05,290.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.65447998046875,0.0,0.0,0.0001074165047612,291.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5872497558594,0.0,0.0,0.0005095375236123,289.3817749023437,294.1499938964844,264.3334655761719,263.66217041015625,265.9510803222656,264.44732666015625,288.0648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868546087294,1.6020610615896658e-08,0.001086838543415,-0.0409976616501808,0.0,0.0,0.0,-0.0127549031749367,60.0,-17.578004837036133,-0.0,-8.05384203772519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359880,291.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6918334960937,0.0,0.0,0.0001020053095999,290.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.677490234375,0.0,0.0,0.0001074165047612,290.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.67779541015625,0.0,0.0,7.93374638305977e-05,290.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.65447998046875,0.0,0.0,0.0001074165047612,291.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5872497558594,0.0,0.0,0.0005095375236123,289.3817749023437,294.1499938964844,264.3334655761719,263.66217041015625,265.9510803222656,264.44732666015625,288.0648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868546087294,1.6020610615896658e-08,0.001086838543415,-0.0409976616501808,0.0,0.0,0.0,-0.0127549031749367,60.0,-17.578004837036133,-0.0,-8.05384203772519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359940,290.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6796264648437,0.0,0.0,0.0001022875803755,290.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6654663085937,0.0,0.0,0.0001077137494576,290.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.665771484375,0.0,0.0,7.955700857564807e-05,290.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6427917480469,0.0,0.0,0.0001077137567335,291.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57647705078125,0.0,0.0,0.0005109475459903,289.370361328125,294.1499938964844,264.25,263.582275390625,265.9189453125,264.364501953125,288.0528259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898620821535,1.6372322164670553e-08,0.0010898456675931,-0.0419169701635837,0.0,0.0,0.0,-0.0129292597994208,60.0,-17.675596237182617,-0.0,-8.09847691130017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360000,290.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6796264648437,0.0,0.0,0.0001022875803755,290.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6654663085937,0.0,0.0,0.0001077137494576,290.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.665771484375,0.0,0.0,7.955700857564807e-05,290.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6427917480469,0.0,0.0,0.0001077137567335,291.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57647705078125,0.0,0.0,0.0005109475459903,289.370361328125,294.1499938964844,264.25,263.582275390625,265.9189453125,264.364501953125,288.0528259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898620821535,1.6372322164670553e-08,0.0010898456675931,-0.0419169701635837,0.0,0.0,0.0,-0.0129292597994208,60.0,-17.675596237182617,-0.0,-8.09847691130017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360060,290.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6674194335937,0.0,0.0,0.000102622238046,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6534423828125,0.0,0.0,0.0001080661604646,290.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6537475585937,0.0,0.0,7.981729868333787e-05,290.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6310729980469,0.0,0.0,0.0001080661677406,291.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5656433105469,0.0,0.0,0.0005126192118041,289.35894775390625,294.1499938964844,264.1632385253906,263.4986877441406,265.8856811523437,264.2789306640625,288.040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934275342151,1.6789300616437686e-08,0.0010934107704088,-0.043006744235754,0.0,0.0,0.0,-0.0131359715014696,60.0,-17.782730102539062,-0.0,-8.151555164204184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360120,290.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6674194335937,0.0,0.0,0.000102622238046,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6534423828125,0.0,0.0,0.0001080661604646,290.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6537475585937,0.0,0.0,7.981729868333787e-05,290.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6310729980469,0.0,0.0,0.0001080661677406,291.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5656433105469,0.0,0.0,0.0005126192118041,289.35894775390625,294.1499938964844,264.1632385253906,263.4986877441406,265.8856811523437,264.2789306640625,288.040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934275342151,1.6789300616437686e-08,0.0010934107704088,-0.043006744235754,0.0,0.0,0.0,-0.0131359715014696,60.0,-17.782730102539062,-0.0,-8.151555164204184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360180,290.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6551513671875,0.0,0.0,0.0001030319399433,290.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6413879394531,0.0,0.0,0.0001084975956473,290.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64166259765625,0.0,0.0,8.013594924705103e-05,290.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6192932128906,0.0,0.0,0.0001084975956473,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.55474853515625,0.0,0.0,0.0005146657931618,289.3474426269531,294.1499938964844,264.0721435546875,263.4107666015625,265.8512268066406,264.1896057128906,288.0286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097792526707,1.729978471587401e-08,0.0010977752972394,-0.0443406887352466,0.0,0.0,0.0,-0.0133890379220247,60.0,-17.90433692932129,-0.0,-8.216771618663189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360240,290.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6551513671875,0.0,0.0,0.0001030319399433,290.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6413879394531,0.0,0.0,0.0001084975956473,290.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64166259765625,0.0,0.0,8.013594924705103e-05,290.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6192932128906,0.0,0.0,0.0001084975956473,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.55474853515625,0.0,0.0,0.0005146657931618,289.3474426269531,294.1499938964844,264.0721435546875,263.4107666015625,265.8512268066406,264.1896057128906,288.0286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097792526707,1.729978471587401e-08,0.0010977752972394,-0.0443406887352466,0.0,0.0,0.0,-0.0133890379220247,60.0,-17.90433692932129,-0.0,-8.216771618663189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360300,290.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6490173339844,0.0,0.0,0.0001032617728924,290.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.63531494140625,0.0,0.0,0.0001087396158254,290.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6356201171875,0.0,0.0,8.03147122496739e-05,290.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6134033203125,0.0,0.0,0.0001087396231014,291.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5492858886719,0.0,0.0,0.000515813822858,289.3416748046875,294.1499938964844,264.02508544921875,263.36529541015625,265.8335266113281,264.1434326171875,288.0226135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002412065863,1.7586158307381083e-08,0.0011002236278727,-0.0450889095664024,0.0,0.0,0.0,-0.0135310031473636,60.0,-17.970626831054688,-0.0,-8.253469729879725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360360,290.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6428527832031,0.0,0.0,0.0001035133682307,290.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6292419433594,0.0,0.0,0.0001090045698219,290.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6295471191406,0.0,0.0,8.051039912970737e-05,290.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.60748291015625,0.0,0.0,0.0001090045698219,291.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5438232421875,0.0,0.0,0.0005170706426724,289.3359069824219,294.1499938964844,263.9770202636719,263.31884765625,265.81549072265625,264.09600830078125,288.0165405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102921902202,1.7899658644182637e-08,0.0011029039742425,-0.0459079183638095,0.0,0.0,0.0,-0.01368641667068,60.0,-18.04160690307617,-0.0,-8.29373831834346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360420,290.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6304626464844,0.0,0.0,0.0001040716742863,290.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6170654296875,0.0,0.0,0.000109592489025,290.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6173400878906,0.0,0.0,8.094463555607945e-05,290.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5955810546875,0.0,0.0,0.000109592489025,291.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5328063964844,0.0,0.0,0.0005198594881221,289.32427978515625,294.1499938964844,263.878173828125,263.2231750488281,265.7783203125,263.997802734375,288.0043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088702594861,1.8595315509628563e-08,0.0011088517494499,-0.0477249771356582,0.0,0.0,0.0,-0.0140312807634472,60.0,-18.195831298828125,-0.0,-8.38344433873317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360480,290.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6304626464844,0.0,0.0,0.0001040716742863,290.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6170654296875,0.0,0.0,0.000109592489025,290.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6173400878906,0.0,0.0,8.094463555607945e-05,290.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5955810546875,0.0,0.0,0.000109592489025,291.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5328063964844,0.0,0.0,0.0005198594881221,289.32427978515625,294.1499938964844,263.878173828125,263.2231750488281,265.7783203125,263.997802734375,288.0043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088702594861,1.8595315509628563e-08,0.0011088517494499,-0.0477249771356582,0.0,0.0,0.0,-0.0140312807634472,60.0,-18.195831298828125,-0.0,-8.38344433873317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360540,290.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6180419921875,0.0,0.0,0.0001047004698193,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.60479736328125,0.0,0.0,0.0001102546375477,290.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6051025390625,0.0,0.0,8.143370359903201e-05,290.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5836181640625,0.0,0.0,0.0001102546448237,291.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.521728515625,0.0,0.0,0.0005230004317127,289.3125915527344,294.1499938964844,263.7758483886719,263.1240539550781,265.7398376464844,263.8956298828125,287.9921264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155697284266,1.937881499713967e-08,0.0011155504034832,-0.049770925194025,0.0,0.0,0.0,-0.0144196897745132,60.0,-18.365053176879883,-0.0,-8.48505479211781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360600,290.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6180419921875,0.0,0.0,0.0001047004698193,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.60479736328125,0.0,0.0,0.0001102546375477,290.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6051025390625,0.0,0.0,8.143370359903201e-05,290.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5836181640625,0.0,0.0,0.0001102546448237,291.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.521728515625,0.0,0.0,0.0005230004317127,289.3125915527344,294.1499938964844,263.7758483886719,263.1240539550781,265.7398376464844,263.8956298828125,287.9921264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155697284266,1.937881499713967e-08,0.0011155504034832,-0.049770925194025,0.0,0.0,0.0,-0.0144196897745132,60.0,-18.365053176879883,-0.0,-8.48505479211781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360660,290.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.60552978515625,0.0,0.0,0.0001054058157023,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5924987792969,0.0,0.0,0.0001109973964048,290.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5927734375,0.0,0.0,8.198230352718383e-05,290.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.57159423828125,0.0,0.0,0.0001109974036808,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5105285644531,0.0,0.0,0.0005265237996354,289.30084228515625,294.1499938964844,263.6703491210937,263.02178955078125,265.6997985839844,263.7891540527344,287.9798889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652197301387,0.0,0.0,0.0,-0.0148553857579827,60.0,-18.55171012878418,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360720,290.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.60552978515625,0.0,0.0,0.0001054058157023,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5924987792969,0.0,0.0,0.0001109973964048,290.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5927734375,0.0,0.0,8.198230352718383e-05,290.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.57159423828125,0.0,0.0,0.0001109974036808,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5105285644531,0.0,0.0,0.0005265237996354,289.30084228515625,294.1499938964844,263.6703491210937,263.02178955078125,265.6997985839844,263.7891540527344,287.9798889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652197301387,0.0,0.0,0.0,-0.0148553857579827,60.0,-18.55171012878418,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360780,290.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5929260253906,0.0,0.0,0.0001061836228473,290.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.580078125,0.0,0.0,0.0001118164655053,290.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5803527832031,0.0,0.0,8.258726302301511e-05,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5594787597656,0.0,0.0,0.0001118164727813,291.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.499267578125,0.0,0.0,0.0005304091027937,289.2889709472656,294.1499938964844,263.5619812011719,262.9166564941406,265.6580810546875,263.67889404296875,287.9675598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-18.75477409362793,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360840,290.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5929260253906,0.0,0.0,0.0001061836228473,290.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.580078125,0.0,0.0,0.0001118164655053,290.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5803527832031,0.0,0.0,8.258726302301511e-05,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5594787597656,0.0,0.0,0.0001118164727813,291.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.499267578125,0.0,0.0,0.0005304091027937,289.2889709472656,294.1499938964844,263.5619812011719,262.9166564941406,265.6580810546875,263.67889404296875,287.9675598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-18.75477409362793,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360900,290.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5865783691406,0.0,0.0,0.000106600113213,290.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5738220214844,0.0,0.0,0.0001122550529544,290.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5740966796875,0.0,0.0,8.291120320791379e-05,290.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5533752441406,0.0,0.0,0.0001122550602303,291.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4935913085937,0.0,0.0,0.0005324895610101,289.2829895019531,294.1499938964844,263.5068359375,262.86309814453125,265.6365661621094,263.6224365234375,287.9613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358095798641,2.1745869105416205e-08,0.0011357878101989,-0.0559481605887413,0.0,0.0,0.0,-0.0155931254848837,60.0,-18.862533569335938,-0.0,-8.795744577128063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360960,290.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5802307128906,0.0,0.0,0.0001070308280759,290.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.56756591796875,0.0,0.0,0.0001127086216001,290.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5678405761719,0.0,0.0,8.324620284838602e-05,290.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5472412109375,0.0,0.0,0.0001127086216001,291.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4879150390625,0.0,0.0,0.0005346410907804,289.2770080566406,294.1499938964844,263.4510498046875,262.8089294433594,265.6146850585937,263.5653381347656,287.9552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403986718505,2.2282575784515763e-08,0.0011403763201087,-0.0573479421436786,0.0,0.0,0.0,-0.0158591903746128,60.0,-18.97340965270996,-0.0,-8.866965828246975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361020,290.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.56744384765625,0.0,0.0,0.0001079419380403,290.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.554931640625,0.0,0.0,0.000113668058475,290.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5552062988281,0.0,0.0,8.395484474021941e-05,290.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.534912109375,0.0,0.0,0.0001136680657509,291.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4764099121094,0.0,0.0,0.0005391922313719,289.2649230957031,294.1499938964844,263.3378295898437,262.6989440917969,265.5694885253906,263.4488830566406,287.9427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501061962917,2.3417895178567963e-08,0.0011500826803967,-0.0603078603744506,0.0,0.0,0.0,-0.0164220090955495,60.0,-19.207189559936523,-0.0,-9.01856935797696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361080,290.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.56744384765625,0.0,0.0,0.0001079419380403,290.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.554931640625,0.0,0.0,0.000113668058475,290.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5552062988281,0.0,0.0,8.395484474021941e-05,290.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.534912109375,0.0,0.0,0.0001136680657509,291.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4764099121094,0.0,0.0,0.0005391922313719,289.2649230957031,294.1499938964844,263.3378295898437,262.6989440917969,265.5694885253906,263.4488830566406,287.9427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501061962917,2.3417895178567963e-08,0.0011500826803967,-0.0603078603744506,0.0,0.0,0.0,-0.0164220090955495,60.0,-19.207189559936523,-0.0,-9.01856935797696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361140,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5545349121094,0.0,0.0,0.0001089096622308,290.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5422058105469,0.0,0.0,0.0001146871145465,290.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.54248046875,0.0,0.0,8.470751345157623e-05,290.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5224914550781,0.0,0.0,0.0001146871218224,291.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4648132324219,0.0,0.0,0.0005440262029878,289.25274658203125,294.1499938964844,263.2226257324219,262.58697509765625,265.52252197265625,263.3301086425781,287.9302673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604168685153,2.4623775018994823e-08,0.0011603923048824,-0.0634500384330749,0.0,0.0,0.0,-0.0170198064297437,60.0,-19.45450782775879,-0.0,-9.180999427371717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361200,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5545349121094,0.0,0.0,0.0001089096622308,290.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5422058105469,0.0,0.0,0.0001146871145465,290.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.54248046875,0.0,0.0,8.470751345157623e-05,290.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5224914550781,0.0,0.0,0.0001146871218224,291.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4648132324219,0.0,0.0,0.0005440262029878,289.25274658203125,294.1499938964844,263.2226257324219,262.58697509765625,265.52252197265625,263.3301086425781,287.9302673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604168685153,2.4623775018994823e-08,0.0011603923048824,-0.0634500384330749,0.0,0.0,0.0,-0.0170198064297437,60.0,-19.45450782775879,-0.0,-9.180999427371717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361260,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.54150390625,0.0,0.0,0.0001099236687878,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5293884277344,0.0,0.0,0.0001157549122581,290.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5296325683594,0.0,0.0,8.549618360120803e-05,290.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.50994873046875,0.0,0.0,0.000115754919534,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4530944824219,0.0,0.0,0.0005490913754329,289.24041748046875,294.1499938964844,263.105712890625,262.4732971191406,265.4737243652344,263.2093505859375,287.9176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712207924574,2.588734915320856e-08,0.001171194948256,-0.0667405724525451,0.0,0.0,0.0,-0.0176462028175592,60.0,-19.713871002197266,-0.0,-9.352754659630592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361320,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.54150390625,0.0,0.0,0.0001099236687878,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5293884277344,0.0,0.0,0.0001157549122581,290.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5296325683594,0.0,0.0,8.549618360120803e-05,290.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.50994873046875,0.0,0.0,0.000115754919534,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4530944824219,0.0,0.0,0.0005490913754329,289.24041748046875,294.1499938964844,263.105712890625,262.4732971191406,265.4737243652344,263.2093505859375,287.9176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712207924574,2.588734915320856e-08,0.001171194948256,-0.0667405724525451,0.0,0.0,0.0,-0.0176462028175592,60.0,-19.713871002197266,-0.0,-9.352754659630592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361380,290.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52838134765625,0.0,0.0,0.0001109710137825,290.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51641845703125,0.0,0.0,0.0001168578164651,290.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5166931152344,0.0,0.0,8.631078526377678e-05,290.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.49725341796875,0.0,0.0,0.0001168578237411,291.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4412536621094,0.0,0.0,0.0005543230799958,289.2279968261719,294.1499938964844,262.9873962402344,262.35821533203125,265.42303466796875,263.0870666503906,287.9050598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823800159618,2.7192488261107428e-08,0.0011823527747765,-0.070137120783329,0.0,0.0,0.0,-0.0182932056486606,60.0,-19.9832820892334,-0.0,-9.531827060982324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361440,290.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52838134765625,0.0,0.0,0.0001109710137825,290.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51641845703125,0.0,0.0,0.0001168578164651,290.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5166931152344,0.0,0.0,8.631078526377678e-05,290.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.49725341796875,0.0,0.0,0.0001168578237411,291.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4412536621094,0.0,0.0,0.0005543230799958,289.2279968261719,294.1499938964844,262.9873962402344,262.35821533203125,265.42303466796875,263.0870666503906,287.9050598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823800159618,2.7192488261107428e-08,0.0011823527747765,-0.070137120783329,0.0,0.0,0.0,-0.0182932056486606,60.0,-19.9832820892334,-0.0,-9.531827060982324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361500,290.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5217590332031,0.0,0.0,0.0001115026025217,290.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5098876953125,0.0,0.0,0.0001174176068161,290.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5101623535156,0.0,0.0,8.672424155520275e-05,290.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4908752441406,0.0,0.0,0.0001174176140921,291.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.435302734375,0.0,0.0,0.000556978455279,289.22174072265625,294.1499938964844,262.92779541015625,262.3002624511719,265.39697265625,263.02545166015625,287.898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880439706146,2.7854929030013412e-08,0.0011880161473527,-0.0718601867556572,0.0,0.0,0.0,-0.0186216011643409,60.0,-20.12108421325684,-0.0,-9.623366281630297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361560,290.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.51513671875,0.0,0.0,0.0001120359229389,290.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5033264160156,0.0,0.0,0.0001179792234324,290.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.50360107421875,0.0,0.0,8.713905117474496e-05,290.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4844665527344,0.0,0.0,0.0001179792234324,291.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4292907714844,0.0,0.0,0.0005596425617113,289.2154235839844,294.1499938964844,262.8679504394531,262.2420349121094,265.370361328125,262.963623046875,287.8923034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937263188883,2.8519536954263458e-08,0.0011936977971345,-0.0735882595181465,0.0,0.0,0.0,-0.0189510695636272,60.0,-20.260284423828125,-0.0,-9.715644466723461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361620,290.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5017395019531,0.0,0.0,0.0001131005701608,290.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4901428222656,0.0,0.0,0.0001191003466374,290.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4903869628906,0.0,0.0,8.796711335889995e-05,290.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4715576171875,0.0,0.0,0.0001191003539133,291.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.41717529296875,0.0,0.0,0.000564960646443,289.2027587890625,294.1499938964844,262.7476806640625,262.125,265.3158874511719,262.8394775390625,287.8795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.54104232788086,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361680,290.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5017395019531,0.0,0.0,0.0001131005701608,290.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4901428222656,0.0,0.0,0.0001191003466374,290.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4903869628906,0.0,0.0,8.796711335889995e-05,290.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4715576171875,0.0,0.0,0.0001191003539133,291.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.41717529296875,0.0,0.0,0.000564960646443,289.2027587890625,294.1499938964844,262.7476806640625,262.125,265.3158874511719,262.8394775390625,287.8795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.54104232788086,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361740,290.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4882507324219,0.0,0.0,0.0001141457978519,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.476806640625,0.0,0.0,0.0001202010244014,290.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47705078125,0.0,0.0,8.878006337909028e-05,290.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.45849609375,0.0,0.0,0.0001202010244014,291.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40496826171875,0.0,0.0,0.0005701818154193,289.18994140625,294.1499938964844,262.6268920898437,262.0074462890625,265.25946044921875,262.7149353027344,287.8666076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148839951811176e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.822473526000977,-0.0,-1.0085020107908349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361800,290.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4882507324219,0.0,0.0,0.0001141457978519,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.476806640625,0.0,0.0,0.0001202010244014,290.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47705078125,0.0,0.0,8.878006337909028e-05,290.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.45849609375,0.0,0.0,0.0001202010244014,291.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40496826171875,0.0,0.0,0.0005701818154193,289.18994140625,294.1499938964844,262.6268920898437,262.0074462890625,265.25946044921875,262.7149353027344,287.8666076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148839951811176e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.822473526000977,-0.0,-1.0085020107908349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361860,290.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4746398925781,0.0,0.0,0.0001151516262325,290.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.46337890625,0.0,0.0,0.0001212602073792,290.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.463623046875,0.0,0.0,8.956237434176728e-05,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4453430175781,0.0,0.0,0.0001212602146551,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3926086425781,0.0,0.0,0.0005752061260864,289.177001953125,294.1499938964844,262.505859375,261.8896484375,265.2011413574219,262.5903625488281,287.8536071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.10057640075684,-0.0,-1.0263535443755245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361920,290.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4746398925781,0.0,0.0,0.0001151516262325,290.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.46337890625,0.0,0.0,0.0001212602073792,290.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.463623046875,0.0,0.0,8.956237434176728e-05,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4453430175781,0.0,0.0,0.0001212602146551,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3926086425781,0.0,0.0,0.0005752061260864,289.177001953125,294.1499938964844,262.505859375,261.8896484375,265.2011413574219,262.5903625488281,287.8536071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.10057640075684,-0.0,-1.0263535443755245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361980,290.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4636535644531,0.0,0.0,0.0001159152743639,290.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4525451660156,0.0,0.0,0.0001220643607666,290.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4527893066406,0.0,0.0,9.01563253137283e-05,290.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4347229003906,0.0,0.0,0.0001220643680426,291.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.38262939453125,0.0,0.0,0.0005790207069367,289.16656494140625,294.1499938964844,262.4090576171875,261.7954406738281,265.15313720703125,262.49090576171875,287.8431091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350603938102,3.335400577952896e-08,0.0012350270990282,-0.0861382633447647,0.0,0.0,0.0,-0.0213476754724979,60.0,-21.318010330200195,-0.0,-1.0400113836794844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362040,290.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4609069824219,0.0,0.0,0.0001160992032964,290.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4498291015625,0.0,0.0,0.0001222580467583,290.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4500732421875,0.0,0.0,9.029937791638076e-05,290.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4320678710937,0.0,0.0,0.0001222580613102,291.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.380126953125,0.0,0.0,0.0005799394566565,289.1639404296875,294.1499938964844,262.3848876953125,261.7718811035156,265.1409606933594,262.4660949707031,287.8404846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370202457532,3.358322686608517e-08,0.0012369866017252,-0.0867323726415634,0.0,0.0,0.0,-0.0214613080024719,60.0,-21.371448516845703,-0.0,-1.0433144836952125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362100,290.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4540100097656,0.0,0.0,0.0001165447829407,290.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4429931640625,0.0,0.0,0.0001227272732648,290.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4432373046875,0.0,0.0,9.064594632945956e-05,290.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4253845214844,0.0,0.0,0.0001227272732648,291.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3738708496094,0.0,0.0,0.0005821652594022,289.1573486328125,294.1499938964844,262.32452392578125,261.713134765625,265.11016845703125,262.4041748046875,287.8338928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417680118232,3.413853733036376e-08,0.0012417337857186,-0.0881712734699249,0.0,0.0,0.0,-0.0217365939170122,60.0,-21.50275611877441,-0.0,-1.0513381454302364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
