time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
362160,290.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44708251953125,0.0,0.0,0.0001169720708276,290.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4361572265625,0.0,0.0,0.0001231772184837,290.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4364013671875,0.0,0.0,9.097827569348738e-05,290.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4186706542969,0.0,0.0,0.0001231772330356,291.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3675537109375,0.0,0.0,0.0005842996179126,289.1507568359375,294.1499938964844,262.2642517089844,261.65447998046875,265.0789489746094,262.3424377441406,287.8272399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463206658139,3.467104292553813e-08,0.001246285974048,-0.0895505920052528,0.0,0.0,0.0,-0.0220005735754966,60.0,-21.63121795654297,-0.0,-1.0590611765337601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362220,290.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43316650390625,0.0,0.0,0.0001177590966108,290.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.42242431640625,0.0,0.0,0.0001240059937117,290.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4226379394531,0.0,0.0,9.159040928352624e-05,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4051818847656,0.0,0.0,0.0001240060082636,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3548583984375,0.0,0.0,0.0005882309633307,289.13751220703125,294.1499938964844,262.1442565917969,261.53765869140625,265.01531982421875,262.2196044921875,287.8139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651893881549774e-08,0.0012546709040179,-0.0920899212360382,0.0,0.0,0.0,-0.0224868115037679,60.0,-21.87796401977539,-0.0,-1.0733603517110168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362280,290.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43316650390625,0.0,0.0,0.0001177590966108,290.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.42242431640625,0.0,0.0,0.0001240059937117,290.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4226379394531,0.0,0.0,9.159040928352624e-05,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4051818847656,0.0,0.0,0.0001240060082636,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3548583984375,0.0,0.0,0.0005882309633307,289.13751220703125,294.1499938964844,262.1442565917969,261.53765869140625,265.01531982421875,262.2196044921875,287.8139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651893881549774e-08,0.0012546709040179,-0.0920899212360382,0.0,0.0,0.0,-0.0224868115037679,60.0,-21.87796401977539,-0.0,-1.0733603517110168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362340,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4191589355469,0.0,0.0,0.0001184638822451,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4085693359375,0.0,0.0,0.0001247481704922,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4088134765625,0.0,0.0,9.213857993017882e-05,290.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3916320800781,0.0,0.0,0.0001247481850441,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34210205078125,0.0,0.0,0.0005917515372857,289.1241455078125,294.1499938964844,262.02520751953125,261.4217834472656,264.9500427246094,262.09796142578125,287.8004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622161302715,3.6530259706069046e-08,0.0012621795758605,-0.0943624600768089,0.0,0.0,0.0,-0.0229222457855939,60.0,-22.108705520629883,-0.0,-1.086246754766762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362400,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4191589355469,0.0,0.0,0.0001184638822451,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4085693359375,0.0,0.0,0.0001247481704922,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4088134765625,0.0,0.0,9.213857993017882e-05,290.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3916320800781,0.0,0.0,0.0001247481850441,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34210205078125,0.0,0.0,0.0005917515372857,289.1241455078125,294.1499938964844,262.02520751953125,261.4217834472656,264.9500427246094,262.09796142578125,287.8004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622161302715,3.6530259706069046e-08,0.0012621795758605,-0.0943624600768089,0.0,0.0,0.0,-0.0229222457855939,60.0,-22.108705520629883,-0.0,-1.086246754766762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362460,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.40509033203125,0.0,0.0,0.0001191009068861,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3946838378906,0.0,0.0,0.0001254189992323,290.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3948974609375,0.0,0.0,9.263404353987426e-05,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.37799072265625,0.0,0.0,0.0001254189992323,291.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3292236328125,0.0,0.0,0.0005949336336925,289.1106872558594,294.1499938964844,261.9073486328125,261.3070983886719,264.88311767578125,261.97772216796875,287.786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690036091953,3.732418107915692e-08,0.001268966239877,-0.0964152887463569,0.0,0.0,0.0,-0.0233158152550458,60.0,-22.32530975341797,-0.0,-1.097960264928588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362520,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.40509033203125,0.0,0.0,0.0001191009068861,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3946838378906,0.0,0.0,0.0001254189992323,290.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3948974609375,0.0,0.0,9.263404353987426e-05,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.37799072265625,0.0,0.0,0.0001254189992323,291.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3292236328125,0.0,0.0,0.0005949336336925,289.1106872558594,294.1499938964844,261.9073486328125,261.3070983886719,264.88311767578125,261.97772216796875,287.786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690036091953,3.732418107915692e-08,0.001268966239877,-0.0964152887463569,0.0,0.0,0.0,-0.0233158152550458,60.0,-22.32530975341797,-0.0,-1.097960264928588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362580,290.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39093017578125,0.0,0.0,0.0001196558441733,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.38067626953125,0.0,0.0,0.000126003375044,290.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38092041015625,0.0,0.0,9.306566062150524e-05,290.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3642578125,0.0,0.0,0.000126003375044,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3162841796875,0.0,0.0,0.0005977056571282,289.09716796875,294.1499938964844,261.791015625,261.19390869140625,264.814697265625,261.8591613769531,287.77313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749164598062,3.801580206186373e-08,0.0012748785084113,-0.0982026532292366,0.0,0.0,0.0,-0.0236586742103099,60.0,-22.527454376220703,-0.0,-1.1082155282338137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362640,290.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39093017578125,0.0,0.0,0.0001196558441733,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.38067626953125,0.0,0.0,0.000126003375044,290.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38092041015625,0.0,0.0,9.306566062150524e-05,290.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3642578125,0.0,0.0,0.000126003375044,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3162841796875,0.0,0.0,0.0005977056571282,289.09716796875,294.1499938964844,261.791015625,261.19390869140625,264.814697265625,261.8591613769531,287.77313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749164598062,3.801580206186373e-08,0.0012748785084113,-0.0982026532292366,0.0,0.0,0.0,-0.0236586742103099,60.0,-22.527454376220703,-0.0,-1.1082155282338137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362700,290.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38385009765625,0.0,0.0,0.0001199024409288,290.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3736877441406,0.0,0.0,0.0001262630394194,290.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3739013671875,0.0,0.0,9.32574548642151e-05,290.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3573913574219,0.0,0.0,0.0001262630539713,291.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3097839355469,0.0,0.0,0.0005989374476484,289.09039306640625,294.1499938964844,261.7335205078125,261.1379699707031,264.7799987792969,261.800537109375,287.7662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012775439536198,3.832312955864836e-08,0.001277505652979,-0.0989965945482254,0.0,0.0,0.0,-0.0238110274076461,60.0,-22.622743606567383,-0.0,-1.11278787073843e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362760,290.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3767395019531,0.0,0.0,0.0001201264458359,290.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3666381835937,0.0,0.0,0.0001264989259652,290.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36688232421875,0.0,0.0,9.343167766928671e-05,290.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3504943847656,0.0,0.0,0.0001264989405171,291.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3032531738281,0.0,0.0,0.0006000563735142,289.0835876464844,294.1499938964844,261.676513671875,261.0824890136719,264.7449645996094,261.742431640625,287.75927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799308169633,3.860230890495586e-08,0.0012798922834917,-0.0997176542878151,0.0,0.0,0.0,-0.0239494256675243,60.0,-22.71364402770996,-0.0,-1.116949519541777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362820,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.36248779296875,0.0,0.0,0.0001205154985655,290.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3525695800781,0.0,0.0,0.0001269086205866,290.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.352783203125,0.0,0.0,9.3734277470503e-05,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.336669921875,0.0,0.0,0.0001269086205866,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2901611328125,0.0,0.0,0.0006019998108968,289.0699462890625,294.1499938964844,261.5640869140625,260.97314453125,264.6739807128906,261.6279296875,287.74530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840762501582,3.908719392597959e-08,0.0012840371346101,-0.1009696424007415,0.0,0.0,0.0,-0.0241897962987422,60.0,-22.882871627807617,-0.0,-1.124195989632426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362880,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.36248779296875,0.0,0.0,0.0001205154985655,290.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3525695800781,0.0,0.0,0.0001269086205866,290.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.352783203125,0.0,0.0,9.3734277470503e-05,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.336669921875,0.0,0.0,0.0001269086205866,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2901611328125,0.0,0.0,0.0006019998108968,289.0699462890625,294.1499938964844,261.5640869140625,260.97314453125,264.6739807128906,261.6279296875,287.74530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840762501582,3.908719392597959e-08,0.0012840371346101,-0.1009696424007415,0.0,0.0,0.0,-0.0241897962987422,60.0,-22.882871627807617,-0.0,-1.124195989632426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362940,290.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.34820556640625,0.0,0.0,0.0001208342946483,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.33843994140625,0.0,0.0,0.0001272443332709,290.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,9.398223483003676e-05,290.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3227844238281,0.0,0.0,0.0001272443332709,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.27703857421875,0.0,0.0,0.000603592256084,289.0562744140625,294.1499938964844,261.4540710449219,260.8661804199219,264.6018981933594,261.515869140625,287.7311706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874731328338,3.9484515212961924e-08,0.0012874335516244,-0.1019952073693275,0.0,0.0,0.0,-0.0243867617100477,60.0,-23.036283493041992,-0.0,-1.1301512614636525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363000,290.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.34820556640625,0.0,0.0,0.0001208342946483,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.33843994140625,0.0,0.0,0.0001272443332709,290.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3386535644531,0.0,0.0,9.398223483003676e-05,290.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3227844238281,0.0,0.0,0.0001272443332709,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.27703857421875,0.0,0.0,0.000603592256084,289.0562744140625,294.1499938964844,261.4540710449219,260.8661804199219,264.6018981933594,261.515869140625,287.7311706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874731328338,3.9484515212961924e-08,0.0012874335516244,-0.1019952073693275,0.0,0.0,0.0,-0.0243867617100477,60.0,-23.036283493041992,-0.0,-1.1301512614636525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363060,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3338928222656,0.0,0.0,0.0001210920017911,290.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.32427978515625,0.0,0.0,0.000127515711938,290.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3244934082031,0.0,0.0,9.418266563443468e-05,290.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.30889892578125,0.0,0.0,0.000127515711938,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2638854980469,0.0,0.0,0.0006048795185051,289.04254150390625,294.1499938964844,261.3467102050781,260.7618408203125,264.5288391113281,261.406494140625,287.7169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902189046144,3.980569474038021e-08,0.0012901790905743,-0.1028240025043487,0.0,0.0,0.0,-0.0245459806174039,60.0,-23.17524147033692,-0.0,-1.1349767703450203e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363120,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3338928222656,0.0,0.0,0.0001210920017911,290.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.32427978515625,0.0,0.0,0.000127515711938,290.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3244934082031,0.0,0.0,9.418266563443468e-05,290.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.30889892578125,0.0,0.0,0.000127515711938,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2638854980469,0.0,0.0,0.0006048795185051,289.04254150390625,294.1499938964844,261.3467102050781,260.7618408203125,264.5288391113281,261.406494140625,287.7169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902189046144,3.980569474038021e-08,0.0012901790905743,-0.1028240025043487,0.0,0.0,0.0,-0.0245459806174039,60.0,-23.17524147033692,-0.0,-1.1349767703450203e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363180,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.319580078125,0.0,0.0,0.0001212945571751,290.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.31011962890625,0.0,0.0,0.0001277290139114,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3103332519531,0.0,0.0,9.434021194465458e-05,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2949523925781,0.0,0.0,0.0001277290139114,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.25067138671875,0.0,0.0,0.0006058913422748,289.02880859375,294.1499938964844,261.2423400878906,260.66046142578125,264.4549255371094,261.3000793457031,287.7025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923772446811,4.005814346896841e-08,0.0012923371978104,-0.1034752950072288,0.0,0.0,0.0,-0.0246711261570453,60.0,-23.30070877075196,-0.0,-1.1387768239501385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363240,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.319580078125,0.0,0.0,0.0001212945571751,290.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.31011962890625,0.0,0.0,0.0001277290139114,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3103332519531,0.0,0.0,9.434021194465458e-05,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2949523925781,0.0,0.0,0.0001277290139114,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.25067138671875,0.0,0.0,0.0006058913422748,289.02880859375,294.1499938964844,261.2423400878906,260.66046142578125,264.4549255371094,261.3000793457031,287.7025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923772446811,4.005814346896841e-08,0.0012923371978104,-0.1034752950072288,0.0,0.0,0.0,-0.0246711261570453,60.0,-23.30070877075196,-0.0,-1.1387768239501385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363300,290.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3124084472656,0.0,0.0,0.0001213780706166,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3030090332031,0.0,0.0,0.0001278169511351,290.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.30322265625,0.0,0.0,9.44051644182764e-05,290.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2879943847656,0.0,0.0,0.0001278169511351,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2440490722656,0.0,0.0,0.0006063085165806,289.0219116210937,294.1499938964844,261.1913452148437,260.6109313964844,264.41766357421875,261.2480163574219,287.6952514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012932670069858,4.016222021618887e-08,0.0012932268436998,-0.1037437617778778,0.0,0.0,0.0,-0.0247227195650339,60.0,-23.358867645263672,-0.0,-1.1403453470393289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363360,290.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.30523681640625,0.0,0.0,0.0001214477597386,290.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2959289550781,0.0,0.0,0.0001278903364436,290.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2961120605469,0.0,0.0,9.445937030250208e-05,290.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.281005859375,0.0,0.0,0.0001278903509955,291.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2374267578125,0.0,0.0,0.0006066566566005,289.0150146484375,294.1499938964844,261.1412353515625,260.5622863769531,264.3802490234375,261.1968688964844,287.68798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012940096203237,4.0249076960208185e-08,0.0012939693406224,-0.1039678007364273,0.0,0.0,0.0,-0.0247657783329486,60.0,-23.413623809814453,-0.0,-1.1416550904641559e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363420,290.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2908630371094,0.0,0.0,0.0001215533920913,290.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2817077636719,0.0,0.0,0.0001280015712836,290.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28192138671875,0.0,0.0,9.454153041588144e-05,290.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2670288085937,0.0,0.0,0.0001280015858355,291.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2241516113281,0.0,0.0,0.0006071843090467,289.001220703125,294.1499938964844,261.043701171875,260.4676208496094,264.3050231933594,261.09698486328125,287.67333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951351236552,4.038071566014878e-08,0.0012950947275385,-0.1043073162436485,0.0,0.0,0.0,-0.0248310361057519,60.0,-23.5146598815918,-0.0,-1.143641696899067e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363480,290.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2908630371094,0.0,0.0,0.0001215533920913,290.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2817077636719,0.0,0.0,0.0001280015712836,290.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28192138671875,0.0,0.0,9.454153041588144e-05,290.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2670288085937,0.0,0.0,0.0001280015858355,291.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2241516113281,0.0,0.0,0.0006071843090467,289.001220703125,294.1499938964844,261.043701171875,260.4676208496094,264.3050231933594,261.09698486328125,287.67333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951351236552,4.038071566014878e-08,0.0012950947275385,-0.1043073162436485,0.0,0.0,0.0,-0.0248310361057519,60.0,-23.5146598815918,-0.0,-1.143641696899067e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363540,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2765197753906,0.0,0.0,0.0001216104137711,290.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2674865722656,0.0,0.0,0.0001280616270378,290.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2677001953125,0.0,0.0,9.458587737753989e-05,290.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2530517578125,0.0,0.0,0.0001280616270378,291.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2108764648437,0.0,0.0,0.0006074691191315,288.9873962402344,294.1499938964844,260.95001220703125,260.37677001953125,264.2292175292969,261.0012512207031,287.6585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957426952198,4.045177348643848e-08,0.0012957021826878,-0.1044905632734298,0.0,0.0,0.0,-0.024866260588169,60.0,-23.60188674926757,-0.0,-1.1447146874843385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363600,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2765197753906,0.0,0.0,0.0001216104137711,290.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2674865722656,0.0,0.0,0.0001280616270378,290.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2677001953125,0.0,0.0,9.458587737753989e-05,290.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2530517578125,0.0,0.0,0.0001280616270378,291.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2108764648437,0.0,0.0,0.0006074691191315,288.9873962402344,294.1499938964844,260.95001220703125,260.37677001953125,264.2292175292969,261.0012512207031,287.6585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957426952198,4.045177348643848e-08,0.0012957021826878,-0.1044905632734298,0.0,0.0,0.0,-0.024866260588169,60.0,-23.60188674926757,-0.0,-1.1447146874843385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363660,290.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2621459960937,0.0,0.0,0.000121633092931,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2532958984375,0.0,0.0,0.0001280855067307,290.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.25347900390625,0.0,0.0,9.460352157475428e-05,290.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.23907470703125,0.0,0.0,0.0001280855067307,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19757080078125,0.0,0.0,0.0006075823912397,288.9735717773437,294.1499938964844,260.8588562011719,260.2884826660156,264.153076171875,260.90850830078125,287.64361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959843734279,4.0480028218325976e-08,0.0012959438608959,-0.1045634299516677,0.0,0.0,0.0,-0.0248802676796913,60.0,-23.67917823791504,-0.0,-1.1451415105057094e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363720,290.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2621459960937,0.0,0.0,0.000121633092931,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2532958984375,0.0,0.0,0.0001280855067307,290.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.25347900390625,0.0,0.0,9.460352157475428e-05,290.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.23907470703125,0.0,0.0,0.0001280855067307,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19757080078125,0.0,0.0,0.0006075823912397,288.9735717773437,294.1499938964844,260.8588562011719,260.2884826660156,264.153076171875,260.90850830078125,287.64361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959843734279,4.0480028218325976e-08,0.0012959438608959,-0.1045634299516677,0.0,0.0,0.0,-0.0248802676796913,60.0,-23.67917823791504,-0.0,-1.1451415105057094e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363780,290.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.247802734375,0.0,0.0,0.0001216326782014,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23907470703125,0.0,0.0,0.0001280850701732,290.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2392578125,0.0,0.0,9.460319415666164e-05,290.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22509765625,0.0,0.0,0.0001280850701732,291.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1842346191406,0.0,0.0,0.0006075803539715,288.9597473144531,294.1499938964844,260.768798828125,260.2012939453125,264.0765686035156,260.8177185058594,287.6285705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959798332303,4.047949175856047e-08,0.0012959393206983,-0.1045620441436767,0.0,0.0,0.0,-0.0248800031840801,60.0,-23.748477935791016,-0.0,-1.145133410318522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363840,290.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.247802734375,0.0,0.0,0.0001216326782014,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23907470703125,0.0,0.0,0.0001280850701732,290.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2392578125,0.0,0.0,9.460319415666164e-05,290.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22509765625,0.0,0.0,0.0001280850701732,291.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1842346191406,0.0,0.0,0.0006075803539715,288.9597473144531,294.1499938964844,260.768798828125,260.2012939453125,264.0765686035156,260.8177185058594,287.6285705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959798332303,4.047949175856047e-08,0.0012959393206983,-0.1045620441436767,0.0,0.0,0.0,-0.0248800031840801,60.0,-23.748477935791016,-0.0,-1.145133410318522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363900,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2406005859375,0.0,0.0,0.0001216248201671,290.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2319641113281,0.0,0.0,0.0001280767901334,290.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2321472167969,0.0,0.0,9.459708235226572e-05,290.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2181091308594,0.0,0.0,0.0001280768046854,291.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1775817871094,0.0,0.0,0.0006075411220081,288.95281982421875,294.1499938964844,260.7241516113281,260.1581115722656,264.0382080078125,260.7727966308594,287.6210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012958961306139,4.0469696926948024e-08,0.0012958556180819,-0.1045367866754531,0.0,0.0,0.0,-0.024875147268176,60.0,-23.781139373779297,-0.0,-1.1449854753209365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363960,290.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2334289550781,0.0,0.0,0.000121611796203,290.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.224853515625,0.0,0.0,0.0001280630822293,290.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2250366210937,0.0,0.0,9.458695421926676e-05,290.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2110900878906,0.0,0.0,0.0001280630822293,291.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1708984375,0.0,0.0,0.0006074760458432,288.9458923339844,294.1499938964844,260.6797790527344,260.1152038574219,263.9997863769531,260.7281494140625,287.6134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295757247135,4.045345747272222e-08,0.0012957168510183,-0.1044949069619178,0.0,0.0,0.0,-0.0248670969158411,60.0,-23.812475204467773,-0.0,-1.1447401249142788e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364020,290.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2190856933594,0.0,0.0,0.0001215719094034,290.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.21063232421875,0.0,0.0,0.00012802107085,290.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2108154296875,0.0,0.0,9.45559295359999e-05,290.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1971130371094,0.0,0.0,0.0001280210854019,291.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1575622558594,0.0,0.0,0.0006072768010199,288.9320373535156,294.1499938964844,260.5918884277344,260.0302429199219,263.9227600097656,260.6396789550781,287.59814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040373013936005e-08,0.0012952918186783,-0.1043666675686836,0.0,0.0,0.0,-0.0248424466699361,60.0,-23.87163543701172,-0.0,-1.1439891522968537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364080,290.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2190856933594,0.0,0.0,0.0001215719094034,290.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.21063232421875,0.0,0.0,0.00012802107085,290.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2108154296875,0.0,0.0,9.45559295359999e-05,290.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1971130371094,0.0,0.0,0.0001280210854019,291.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1575622558594,0.0,0.0,0.0006072768010199,288.9320373535156,294.1499938964844,260.5918884277344,260.0302429199219,263.9227600097656,260.6396789550781,287.59814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040373013936005e-08,0.0012952918186783,-0.1043666675686836,0.0,0.0,0.0,-0.0248424466699361,60.0,-23.87163543701172,-0.0,-1.1439891522968537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364140,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2047424316406,0.0,0.0,0.0001215133233927,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1964416503906,0.0,0.0,0.0001279593852814,290.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1966247558594,0.0,0.0,9.451036748941988e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1831359863281,0.0,0.0,0.0001279593852814,291.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1441955566406,0.0,0.0,0.0006069841329008,288.918212890625,294.1499938964844,260.505126953125,259.9464416503906,263.84552001953125,260.55242919921875,287.5827331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947079958394,4.033069700426496e-08,0.0012946675997227,-0.1041783094406127,0.0,0.0,0.0,-0.0248062424361705,60.0,-23.9255485534668,-0.0,-1.1428866031337749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364200,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2047424316406,0.0,0.0,0.0001215133233927,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1964416503906,0.0,0.0,0.0001279593852814,290.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1966247558594,0.0,0.0,9.451036748941988e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1831359863281,0.0,0.0,0.0001279593852814,291.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1441955566406,0.0,0.0,0.0006069841329008,288.918212890625,294.1499938964844,260.505126953125,259.9464416503906,263.84552001953125,260.55242919921875,287.5827331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947079958394,4.033069700426496e-08,0.0012946675997227,-0.1041783094406127,0.0,0.0,0.0,-0.0248062424361705,60.0,-23.9255485534668,-0.0,-1.1428866031337749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364260,290.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1904296875,0.0,0.0,0.0001214394142152,290.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1822509765625,0.0,0.0,0.0001278815470868,290.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.18243408203125,0.0,0.0,9.44528801483102e-05,290.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1691589355469,0.0,0.0,0.0001278815616387,291.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.130859375,0.0,0.0,0.0006066149799153,288.90435791015625,294.1499938964844,260.41949462890625,259.86376953125,263.76812744140625,260.4661865234375,287.5672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939204461872,4.0238564480432615e-08,0.0012938801664859,-0.1039406806230545,0.0,0.0,0.0,-0.0247605685144662,60.0,-23.975526809692383,-0.0,-1.1414964973255337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364320,290.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1904296875,0.0,0.0,0.0001214394142152,290.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1822509765625,0.0,0.0,0.0001278815470868,290.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.18243408203125,0.0,0.0,9.44528801483102e-05,290.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1691589355469,0.0,0.0,0.0001278815616387,291.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.130859375,0.0,0.0,0.0006066149799153,288.90435791015625,294.1499938964844,260.41949462890625,259.86376953125,263.76812744140625,260.4661865234375,287.5672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939204461872,4.0238564480432615e-08,0.0012938801664859,-0.1039406806230545,0.0,0.0,0.0,-0.0247605685144662,60.0,-23.975526809692383,-0.0,-1.1414964973255337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364380,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1761169433594,0.0,0.0,0.0001213492651004,290.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1680603027344,0.0,0.0,0.0001277866103919,290.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1682434082031,0.0,0.0,9.438276174478232e-05,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1551818847656,0.0,0.0,0.0001277866249438,291.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.11749267578125,0.0,0.0,0.0006061646272428,288.8905029296875,294.1499938964844,260.3349914550781,259.78228759765625,263.69061279296875,260.3812866210937,287.55157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929597869515,4.012618859405848e-08,0.0012929196236655,-0.1036508157849311,0.0,0.0,0.0,-0.0247048623859882,60.0,-24.02048110961914,-0.0,-1.1398021371178404e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364440,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1761169433594,0.0,0.0,0.0001213492651004,290.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1680603027344,0.0,0.0,0.0001277866103919,290.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1682434082031,0.0,0.0,9.438276174478232e-05,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1551818847656,0.0,0.0,0.0001277866249438,291.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.11749267578125,0.0,0.0,0.0006061646272428,288.8905029296875,294.1499938964844,260.3349914550781,259.78228759765625,263.69061279296875,260.3812866210937,287.55157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929597869515,4.012618859405848e-08,0.0012929196236655,-0.1036508157849311,0.0,0.0,0.0,-0.0247048623859882,60.0,-24.02048110961914,-0.0,-1.1398021371178404e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
