time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
366840,290.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8927001953125,0.0,0.0,0.0001185908768093,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8868713378906,0.0,0.0,0.0001248819025931,289.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8869934082031,0.0,0.0,9.223735105479136e-05,290.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8774719238281,0.0,0.0,0.0001248819025931,291.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.85009765625,0.0,0.0,0.000592385942582,288.6142883300781,294.1499938964844,258.91412353515625,258.41314697265625,262.1651306152344,258.9489440917969,287.2225646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811388024551e-08,0.0012635312741622,-0.0947707146406173,0.0,0.0,0.0,-0.0230005104094743,60.0,-24.430030822753903,-0.0,-1.0885707268926128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8856811523437,0.0,0.0,0.0001185496221296,290.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8798828125,0.0,0.0,0.0001248384651262,289.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8800048828125,0.0,0.0,9.22052640817128e-05,290.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8705749511719,0.0,0.0,0.0001248384651262,291.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8433837890625,0.0,0.0,0.0005921798874624,288.6073608398437,294.1499938964844,258.88580322265625,258.3857421875,262.1285095214844,258.92022705078125,287.21405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631283607333,3.663669190245855e-08,0.001263091689907,-0.0946377292275428,0.0,0.0,0.0,-0.0229750201106071,60.0,-24.438207626342773,-0.0,-1.0878134304448397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8786315917969,0.0,0.0,0.0001185125656775,290.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87286376953125,0.0,0.0,0.0001247994368895,289.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8730163574219,0.0,0.0,9.217643673764542e-05,290.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8636474609375,0.0,0.0,0.0001247994368895,291.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.836669921875,0.0,0.0,0.000591994728893,288.6004638671875,294.1499938964844,258.8578796386719,258.3586730957031,262.092041015625,258.89190673828125,287.2055358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627334799617,3.659050307192047e-08,0.0012626968091353,-0.0945182666182518,0.0,0.0,0.0,-0.0229521226137876,60.0,-24.446823120117188,-0.0,-1.0871333699924437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.86456298828125,0.0,0.0,0.0001184504872071,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85888671875,0.0,0.0,0.0001247340696863,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8590087890625,0.0,0.0,9.212816075887532e-05,290.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8498229980469,0.0,0.0,0.0001247340696863,291.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8232727050781,0.0,0.0,0.0005916846566833,288.58660888671875,294.1499938964844,258.8031616210937,258.3056335449219,262.0193786621094,258.8363647460937,287.1884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.651313207342356e-08,0.001262035453692,-0.0943181589245796,0.0,0.0,0.0,-0.0229137670248746,60.0,-24.46537971496582,-0.0,-1.085994725258388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.86456298828125,0.0,0.0,0.0001184504872071,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85888671875,0.0,0.0,0.0001247340696863,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8590087890625,0.0,0.0,9.212816075887532e-05,290.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8498229980469,0.0,0.0,0.0001247340696863,291.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8232727050781,0.0,0.0,0.0005916846566833,288.58660888671875,294.1499938964844,258.8031616210937,258.3056335449219,262.0193786621094,258.8363647460937,287.1884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.651313207342356e-08,0.001262035453692,-0.0943181589245796,0.0,0.0,0.0,-0.0229137670248746,60.0,-24.46537971496582,-0.0,-1.085994725258388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8504943847656,0.0,0.050000000745058,0.0001184060674859,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.84490966796875,0.0,0.050000000745058,0.0001246872852789,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.84503173828125,0.0,0.050000000745058,9.209360723616555e-05,290.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8359680175781,0.0,0.050000000745058,0.0001246872852789,291.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.809814453125,0.0,0.050000000745058,0.0005914627690799,288.5727844238281,291.1499938964844,258.75,258.2539978027344,261.9472045898437,258.7823486328125,287.17138671875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615984305739,3.645775947802576e-08,0.0012615619925782,-0.0941749364137649,0.0,0.0,0.0,-0.0228863172233104,60.0,-24.48601722717285,-0.0,-1.0851801590661125e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8504943847656,0.0,0.050000000745058,0.0001184060674859,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.84490966796875,0.0,0.050000000745058,0.0001246872852789,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.84503173828125,0.0,0.050000000745058,9.209360723616555e-05,290.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8359680175781,0.0,0.050000000745058,0.0001246872852789,291.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.809814453125,0.0,0.050000000745058,0.0005914627690799,288.5727844238281,291.1499938964844,258.75,258.2539978027344,261.9472045898437,258.7823486328125,287.17138671875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615984305739,3.645775947802576e-08,0.0012615619925782,-0.0941749364137649,0.0,0.0,0.0,-0.0228863172233104,60.0,-24.48601722717285,-0.0,-1.0851801590661125e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.67926025390625,0.6319118738174438,0.050000000745058,0.0408468842506408,290.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6781005859375,0.6319118738174438,0.050000000745058,0.0430137366056442,290.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6781311035156,0.6319118738174438,0.050000000745058,0.0317697972059249,290.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.67626953125,0.6319118738174438,0.050000000745058,0.0430137366056442,291.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6708679199219,0.6319118738174438,0.050000000745058,0.2040386348962783,287.4687194824219,291.1499938964844,258.7240600585937,258.2286682128906,276.6771545410156,281.655029296875,286.8058776855469,1.0,0.1097093075513839,0.0,0.0,1.0,1.0,-0.4350877404212951,2.386404958087951e-07,0.435087502002716,-0.1503425538539886,0.0,0.0,0.0,10.181951522827148,60.0,-1313.590576171875,-0.0,12.27959156036377,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.5,297.1499938964844,293.1499938964844,0.0,-0.0,286.38934326171875,0.6301214694976807,0.050000000745058,0.0452406555414199,290.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3892822265625,0.6301214694976807,0.050000000745058,0.0476405881345272,290.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3892822265625,0.6301214694976807,0.050000000745058,0.0351871773600578,290.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3891906738281,0.6301214694976807,0.050000000745058,0.0476405881345272,291.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3888854980469,0.6301214694976807,0.050000000745058,0.225986436009407,286.2676696777344,291.1499938964844,258.6986694335937,258.2035522460937,280.62353515625,290.65509033203125,285.7444763183594,1.0,0.1210854426026344,0.3173465132713318,0.3173465132713318,0.988301396369934,1.0,-0.4820262491703033,0.0571958720684051,0.4248303771018982,-0.0985006913542747,0.0,0.0,0.0,12.51728630065918,60.0,-1703.10595703125,-0.0,16.680715560913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.5701599717140198,0.050000000745058,0.0456854067742824,290.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.5701599717140198,0.050000000745058,0.0481089316308498,290.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.5701599717140198,0.050000000745058,0.0355330929160118,290.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.5701599717140198,0.050000000745058,0.0481089316308498,291.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.5701599717140198,0.050000000745058,0.2282080650329589,284.8984069824219,291.1499938964844,258.6494140625,258.1540832519531,280.7606506347656,291.2166442871094,284.6683349609375,1.0,0.1405766606330871,0.4899666905403137,0.4899666905403137,0.9766027927398682,1.0,-0.4867866337299347,0.1420276165008545,0.3447590172290802,-0.0144009944051504,0.0,0.0,0.0,20.05223846435547,60.0,-1436.244140625,-0.0,23.18439102172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,290.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.5701599717140198,0.050000000745058,0.0456854067742824,290.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.5701599717140198,0.050000000745058,0.0481089316308498,290.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.5701599717140198,0.050000000745058,0.0355330929160118,290.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.5701599717140198,0.050000000745058,0.0481089316308498,291.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.5701599717140198,0.050000000745058,0.2282080650329589,284.8984069824219,291.1499938964844,258.6494140625,258.1540832519531,280.7606506347656,291.2166442871094,284.6683349609375,1.0,0.1405766606330871,0.4899666905403137,0.4899666905403137,0.9766027927398682,1.0,-0.4867866337299347,0.1420276165008545,0.3447590172290802,-0.0144009944051504,0.0,0.0,0.0,20.05223846435547,60.0,-1436.244140625,-0.0,23.18439102172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.607425496385558e-21,7.037129201369778e-21,-2.429703704984221e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367500,290.4926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.616455078125,0.548591136932373,0.050000000745058,0.0458225645124912,290.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.616455078125,0.548591136932373,0.050000000745058,0.0482533685863018,290.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.616455078125,0.548591136932373,0.050000000745058,0.0356397740542888,290.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.616455078125,0.548591136932373,0.050000000745058,0.0482533685863018,291.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6234436035156,0.548591136932373,0.050000000745058,0.2288932055234909,284.60107421875,291.1499938964844,258.6255798339844,258.1297607421875,280.4429626464844,291.2117614746094,284.8216247558594,1.0,0.1489744037389755,0.5340109467506409,0.5340109467506409,0.97075355052948,1.0,-0.4882481098175049,0.1631666272878646,0.325081467628479,0.0065330639481544,0.0,0.0,1.0,23.721725463867188,60.0,1067.6102294921875,-7029.26806640625,26.334375381469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.800537109375,308.502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,3536.855224609375,18000.0,0.0,0.0,0.0114938654005527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5425825715065002,0.5425851345062256,-2.5878066480800044e-06,0.0,1.1664812518574765e-05,0.0,0.0,18.67580223083496,0.0,0.0,0.0,0.3355930149555206,4.0,0.0,1.0
367560,290.4964599609375,297.1499938964844,293.1499938964844,0.000838698586449,-76.11111450195312,286.5242919921875,0.5319679379463196,0.050000000745058,0.0459535494446754,290.41705322265625,297.1499938964844,293.1499938964844,0.0009159591281786,-87.53192901611328,286.6404113769531,0.5319679379463196,0.050000000745058,0.0483913011848926,290.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.521240234375,0.5319679379463196,0.050000000745058,0.0357416495680809,290.3453063964844,297.1499938964844,293.1499938964844,0.0009332126937806,-89.18074035644531,286.66131591796875,0.5319679379463196,0.050000000745058,0.0483913011848926,291.21112060546875,297.1499938964844,293.1499938964844,0.000724466110114,-328.4080505371094,286.4112854003906,0.5319679379463196,0.050000000745058,0.2295475006103515,285.5816650390625,291.1499938964844,258.60223388671875,258.105712890625,280.0447082519531,291.2100524902344,286.311767578125,1.0,0.1565366685390472,0.5482167601585388,0.5482167601585388,0.9766027927398682,1.0,-0.4896438419818878,0.1689524352550506,0.3206914067268371,0.0121544953435659,0.0,0.0,1.0,27.226747512817383,60.0,2548.647705078125,-7440.2529296875,29.36487197875977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.39581298828125,308.4492492675781,278.1499938964844,0.0,18000.0,313.1499938964844,8283.8505859375,18000.0,0.0,0.0,0.0296889469027519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9231029748916626,0.9231100678443908,-7.047874532872811e-06,0.0,3.013050627487246e-05,0.0,0.0,87.56967163085938,0.0,0.0,0.0,0.5228130221366882,4.0,0.0,1.0
367620,290.5361328125,297.1499938964844,293.1499938964844,0.0017859548097476,-151.7502899169922,290.2218933105469,0.5093175768852234,0.050000000745058,0.0461923442780971,290.4459228515625,297.1499938964844,293.1499938964844,0.001916529610753,-171.481689453125,290.4082946777344,0.5093175768852234,0.050000000745058,0.0486427620053291,290.14459228515625,297.1499938964844,293.1499938964844,0.0019414224661886,-128.30044555664062,290.4177551269531,0.5093175768852234,0.050000000745058,0.035927377641201,290.3753662109375,297.1499938964844,293.1499938964844,0.0019589774310588,-175.2786865234375,290.46728515625,0.5093175768852234,0.050000000745058,0.0486427620053291,291.2375793457031,297.1499938964844,293.1499938964844,0.0014238740550354,-604.3488159179688,289.7271423339844,0.5093175768852234,0.050000000745058,0.2307403236627578,287.7944641113281,291.1499938964844,258.55718994140625,258.0584716796875,279.5903015136719,291.2320861816406,288.1489562988281,1.0,0.1693704277276992,0.5666808485984802,0.5666808485984802,0.988301396369934,1.0,-0.4921883940696716,0.176106184720993,0.3160822093486786,0.0190203562378883,0.0,0.0,1.0,33.61642837524414,60.0,2355.760986328125,-7290.35498046875,34.934181213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2137145996094,306.8025817871094,278.1499938964844,0.0,18000.0,313.1499938964844,14802.333984375,18000.0,0.0,0.0,0.0671596899628639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.237448811531067,1.2374614477157593,-1.2646220966416877e-05,0.0,6.815855158492923e-05,0.0,0.0,210.6866912841797,0.0,0.0,0.0,0.6810263395309448,4.0,0.0,1.0
367680,290.5361328125,297.1499938964844,293.1499938964844,0.0017859548097476,-151.7502899169922,290.2218933105469,0.5093175768852234,0.050000000745058,0.0461923442780971,290.4459228515625,297.1499938964844,293.1499938964844,0.001916529610753,-171.481689453125,290.4082946777344,0.5093175768852234,0.050000000745058,0.0486427620053291,290.14459228515625,297.1499938964844,293.1499938964844,0.0019414224661886,-128.30044555664062,290.4177551269531,0.5093175768852234,0.050000000745058,0.035927377641201,290.3753662109375,297.1499938964844,293.1499938964844,0.0019589774310588,-175.2786865234375,290.46728515625,0.5093175768852234,0.050000000745058,0.0486427620053291,291.2375793457031,297.1499938964844,293.1499938964844,0.0014238740550354,-604.3488159179688,289.7271423339844,0.5093175768852234,0.050000000745058,0.2307403236627578,287.7944641113281,291.1499938964844,258.55718994140625,258.0584716796875,279.5903015136719,291.2320861816406,288.1489562988281,1.0,0.1693704277276992,0.5666808485984802,0.5666808485984802,0.988301396369934,1.0,-0.4921883940696716,0.176106184720993,0.3160822093486786,0.0190203562378883,0.0,0.0,1.0,33.61642837524414,60.0,2355.760986328125,-7290.35498046875,34.934181213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2137145996094,306.8025817871094,278.1499938964844,0.0,18000.0,313.1499938964844,14802.333984375,18000.0,0.0,0.0,0.0671596899628639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.237448811531067,1.2374614477157593,-1.2646220966416877e-05,0.0,6.815855158492923e-05,0.0,0.0,210.6866912841797,0.0,0.0,0.0,0.6810263395309448,4.0,0.0,1.0
367740,290.5650939941406,297.1499938964844,293.1499938964844,0.0022705094888806,-188.5770874023437,291.6334228515625,0.5007438659667969,0.050000000745058,0.0463105849921703,290.46807861328125,297.1499938964844,293.1499938964844,0.0024319230578839,-212.673583984375,291.8608093261719,0.5007438659667969,0.050000000745058,0.0487672761082649,290.1693725585937,297.1499938964844,293.1499938964844,0.0025183535180985,-162.64810180664062,291.9632873535156,0.5007438659667969,0.050000000745058,0.0360193438827991,290.3984069824219,297.1499938964844,293.1499938964844,0.0024868524633347,-217.46543884277344,291.9373779296875,0.5007438659667969,0.050000000745058,0.0487672761082649,291.2586975097656,297.1499938964844,293.1499938964844,0.0017815851606428,-739.2245483398438,290.9580078125,0.5007438659667969,0.050000000745058,0.2313309609889984,288.5099182128906,291.1499938964844,258.532958984375,258.0326232910156,279.45086669921875,291.25225830078125,288.78717041015625,1.0,0.1753458976745605,0.5731574296951294,0.5731574296951294,0.9948331117630004,1.0,-0.4934483766555786,0.178557813167572,0.3148905634880066,0.021334758028388,0.0,0.0,1.0,36.780235290527344,60.0,1984.3709716796875,-7155.10986328125,37.7130012512207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.34600830078125,306.0306091308594,278.1499938964844,0.0,18000.0,313.1499938964844,16376.029296875,18000.0,0.0,0.0,0.0878780633211135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3015698194503784,1.3015838861465454,-1.3990741535963023e-05,0.0,8.918505773181096e-05,0.0,0.0,245.1646270751953,0.0,0.0,0.0,0.7132735252380371,4.0,0.0,1.0
367800,290.589111328125,297.1499938964844,293.1499938964844,0.0026268754154443,-214.75955200195312,292.5892639160156,0.4952703416347503,0.050000000745058,0.0463962331414222,290.4868469238281,297.1499938964844,293.1499938964844,0.0028127275872975,-242.0663452148437,292.8475952148437,0.4952703416347503,0.050000000745058,0.0488574653863906,290.19000244140625,297.1499938964844,293.1499938964844,0.0029452792368829,-187.1486053466797,293.01611328125,0.4952703416347503,0.050000000745058,0.0360859595239162,290.4180603027344,297.1499938964844,293.1499938964844,0.0028767802286893,-247.53924560546875,292.9361267089844,0.4952703416347503,0.050000000745058,0.0488574653863906,291.2767639160156,297.1499938964844,293.1499938964844,0.0020435110200196,-834.8933715820312,291.7852783203125,0.4952703416347503,0.050000000745058,0.2317587882280349,288.97821044921875,291.1499938964844,258.5142517089844,258.0124816894531,279.3743591308594,291.2699279785156,289.2212219238281,1.0,0.1795391589403152,0.5770161151885986,0.5770161151885986,1.0,1.0,-0.494361013174057,0.1800200045108795,0.3143410086631775,0.022699924185872,0.0,0.0,1.0,39.07183456420898,60.0,1714.8719482421875,-7066.5048828125,39.734474182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8297119140625,305.5574645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17060.57421875,19080.0,0.0,0.0,0.1037720143795013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3284952640533447,1.32850980758667,-1.4575577552022878e-05,0.0,0.000105315404653,0.0,0.0,260.6966857910156,0.0,0.0,0.0,0.7418078780174255,4.0,0.0,1.0
367860,290.6444091796875,297.1499938964844,293.1499938964844,0.0033555740956217,-265.6063842773437,294.40185546875,0.4856111407279968,0.050000000745058,0.0465650372207164,290.5308532714844,297.1499938964844,293.1499938964844,0.0035989682655781,-299.4894714355469,294.7255554199219,0.4856111407279968,0.050000000745058,0.0490352287888526,290.2374572753906,297.1499938964844,293.1499938964844,0.0038331483956426,-235.1062164306641,295.0239562988281,0.4856111407279968,0.050000000745058,0.0362172536551952,290.46441650390625,297.1499938964844,293.1499938964844,0.0036821793764829,-306.20538330078125,294.8358459472656,0.4856111407279968,0.050000000745058,0.0490352287888526,291.3192138671875,297.1499938964844,293.1499938964844,0.0025720226112753,-1019.5531005859376,293.3464050292969,0.4856111407279968,0.050000000745058,0.2326020151376724,289.8573913574219,291.1499938964844,258.4734191894531,257.9678039550781,279.2666015625,291.3121643066406,290.04833984375,1.0,0.1875077039003372,0.5826656818389893,0.5826656818389893,1.0,1.0,-0.4961598217487335,0.1823619306087494,0.3137978911399841,0.0248573441058397,0.0,0.0,1.0,43.58853530883789,48.0,1241.1395263671875,-6971.6455078125,43.74024200439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.16021728515625,304.95965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18629.75390625,19080.0,0.0,0.0,0.1373074054718017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.388247013092041,1.3882629871368408,-1.591619547980372e-05,0.0,0.0001393495622323,0.0,0.0,297.4788513183594,0.0,0.0,0.0,0.7585954070091248,4.0,0.0,1.0
367920,290.6444091796875,297.1499938964844,293.1499938964844,0.0033555740956217,-265.6063842773437,294.40185546875,0.4856111407279968,0.050000000745058,0.0465650372207164,290.5308532714844,297.1499938964844,293.1499938964844,0.0035989682655781,-299.4894714355469,294.7255554199219,0.4856111407279968,0.050000000745058,0.0490352287888526,290.2374572753906,297.1499938964844,293.1499938964844,0.0038331483956426,-235.1062164306641,295.0239562988281,0.4856111407279968,0.050000000745058,0.0362172536551952,290.46441650390625,297.1499938964844,293.1499938964844,0.0036821793764829,-306.20538330078125,294.8358459472656,0.4856111407279968,0.050000000745058,0.0490352287888526,291.3192138671875,297.1499938964844,293.1499938964844,0.0025720226112753,-1019.5531005859376,293.3464050292969,0.4856111407279968,0.050000000745058,0.2326020151376724,289.8573913574219,291.1499938964844,258.4734191894531,257.9678039550781,279.2666015625,291.3121643066406,290.04833984375,1.0,0.1875077039003372,0.5826656818389893,0.5826656818389893,1.0,1.0,-0.4961598217487335,0.1823619306087494,0.3137978911399841,0.0248573441058397,0.0,0.0,1.0,43.58853530883789,48.0,1241.1395263671875,-6971.6455078125,43.74024200439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.16021728515625,304.95965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18629.75390625,19080.0,0.0,0.0,0.1373074054718017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.388247013092041,1.3882629871368408,-1.591619547980372e-05,0.0,0.0001393495622323,0.0,0.0,297.4788513183594,0.0,0.0,0.0,0.7585954070091248,4.0,0.0,1.0
367980,290.69891357421875,297.1499938964844,293.1499938964844,0.0039952690713107,-306.8918151855469,295.86212158203125,0.4833232760429382,0.050000000745058,0.046607244759798,290.5743408203125,297.1499938964844,293.1499938964844,0.0043026288039982,-346.64068603515625,296.2479248046875,0.4833232760429382,0.050000000745058,0.0490796715021133,290.28350830078125,297.1499938964844,293.1499938964844,0.004641028586775,-274.6431579589844,296.6561584472656,0.4833232760429382,0.050000000745058,0.0362500771880149,290.5108642578125,297.1499938964844,293.1499938964844,0.0044034644961357,-354.224365234375,296.3736877441406,0.4833232760429382,0.050000000745058,0.0490796715021133,291.3611755371094,297.1499938964844,293.1499938964844,0.0030241643544286,-1168.497314453125,294.5982360839844,0.4833232760429382,0.050000000745058,0.2328128367662429,290.558349609375,291.1499938964844,258.4347229003906,257.924560546875,279.21221923828125,291.3543395996094,290.7131042480469,1.0,0.1889581233263015,0.5858678221702576,0.5858678221702576,1.0,1.0,-0.4966098666191101,0.1834725439548492,0.3131373226642608,0.0259640756994485,0.0,0.0,1.0,44.71833801269531,36.0,931.265380859375,-6977.80078125,44.746463775634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0860900878906,304.8951721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18955.359375,19080.0,0.0,0.0,0.1663302928209304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4003262519836426,1.400342345237732,-1.6194373529287986e-05,0.0,0.000168804108398,0.0,0.0,305.311767578125,0.0,0.0,0.0,0.7646558880805969,4.0,0.0,1.0
368040,290.69891357421875,297.1499938964844,293.1499938964844,0.0039952690713107,-306.8918151855469,295.86212158203125,0.4833232760429382,0.050000000745058,0.046607244759798,290.5743408203125,297.1499938964844,293.1499938964844,0.0043026288039982,-346.64068603515625,296.2479248046875,0.4833232760429382,0.050000000745058,0.0490796715021133,290.28350830078125,297.1499938964844,293.1499938964844,0.004641028586775,-274.6431579589844,296.6561584472656,0.4833232760429382,0.050000000745058,0.0362500771880149,290.5108642578125,297.1499938964844,293.1499938964844,0.0044034644961357,-354.224365234375,296.3736877441406,0.4833232760429382,0.050000000745058,0.0490796715021133,291.3611755371094,297.1499938964844,293.1499938964844,0.0030241643544286,-1168.497314453125,294.5982360839844,0.4833232760429382,0.050000000745058,0.2328128367662429,290.558349609375,291.1499938964844,258.4347229003906,257.924560546875,279.21221923828125,291.3543395996094,290.7131042480469,1.0,0.1889581233263015,0.5858678221702576,0.5858678221702576,1.0,1.0,-0.4966098666191101,0.1834725439548492,0.3131373226642608,0.0259640756994485,0.0,0.0,1.0,44.71833801269531,36.0,931.265380859375,-6977.80078125,44.746463775634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0860900878906,304.8951721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18955.359375,19080.0,0.0,0.0,0.1663302928209304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4003262519836426,1.400342345237732,-1.6194373529287986e-05,0.0,0.000168804108398,0.0,0.0,305.311767578125,0.0,0.0,0.0,0.7646558880805969,4.0,0.0,1.0
368100,290.7249450683594,297.1499938964844,293.1499938964844,0.0042925332672894,-324.9100646972656,296.4975280761719,0.4845350682735443,0.050000000745058,0.0465848296880722,290.5953369140625,297.1499938964844,293.1499938964844,0.0046336194500327,-367.2926635742188,296.91241455078125,0.4845350682735443,0.050000000745058,0.0490560717880725,290.30548095703125,297.1499938964844,293.1499938964844,0.0050270478241145,-292.0150451660156,297.3702087402344,0.4845350682735443,0.050000000745058,0.0362326465547084,290.5337219238281,297.1499938964844,293.1499938964844,0.0047423909418284,-375.1579895019531,297.0435791015625,0.4845350682735443,0.050000000745058,0.0490560717880725,291.38140869140625,297.1499938964844,293.1499938964844,0.0032285503111779,-1232.9781494140625,295.1405334472656,0.4845350682735443,0.050000000745058,0.2327008843421936,290.8607482910156,291.1499938964844,258.4161682128906,257.90350341796875,279.1958923339844,291.374755859375,291.0033874511719,1.0,0.1877663433551788,0.586914598941803,0.586914598941803,1.0,1.0,-0.4963711500167846,0.1837012469768524,0.3126699030399322,0.0262499283999204,0.0,0.0,1.0,44.11909103393555,36.0,829.2783813476562,-7018.25244140625,44.21225738525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2303771972656,305.0345458984375,278.1499938964844,0.0,18000.0,313.1499938964844,19014.4453125,20160.0,0.0,0.0,0.1788874119520187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402506947517395,1.402523159980774,-1.6244852304225788e-05,0.0,0.0001815479772631,0.0,0.0,306.74041748046875,0.0,0.0,0.0,0.7807499170303345,4.0,0.0,1.0
368160,290.7496643066406,297.1499938964844,293.1499938964844,0.0045773079618811,-341.3771667480469,297.0860290527344,0.4870305061340332,0.050000000745058,0.0465391352772712,290.61572265625,297.1499938964844,293.1499938964844,0.0049527501687407,-386.16204833984375,297.52783203125,0.4870305061340332,0.050000000745058,0.049007948487997,290.3266296386719,297.1499938964844,293.1499938964844,0.0054036690853536,-307.9294738769531,298.0321960449219,0.4870305061340332,0.050000000745058,0.0361971035599708,290.55621337890625,297.1499938964844,293.1499938964844,0.0050690881907939,-394.2342834472656,297.66290283203125,0.4870305061340332,0.050000000745058,0.049007948487997,291.4010009765625,297.1499938964844,293.1499938964844,0.0034200702793896,-1291.4525146484375,295.64141845703125,0.4870305061340332,0.050000000745058,0.232472613453865,291.1415405273437,291.1499938964844,258.3981628417969,257.8828430175781,279.1840515136719,291.3945617675781,291.2763061523437,1.0,0.1854897439479828,0.587713897228241,0.587713897228241,1.0,1.0,-0.4958842992782593,0.1837716251611709,0.3121126592159271,0.0264092534780502,0.0,0.0,0.9922393560409546,42.89690399169922,25.0,760.5687255859375,-7092.05078125,43.12440490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4708251953125,305.2861022949219,278.1499938964844,0.0,18000.0,313.1499938964844,19800.064453125,20160.0,0.0,0.0,0.1900964230298996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4305782318115234,1.4305951595306396,-1.6905454685911536e-05,0.0,0.0001929237041622,0.0,0.0,325.579345703125,0.0,0.0,0.0,0.7814697623252869,4.0,0.0,1.0
368220,290.7953186035156,297.1499938964844,293.1499938964844,0.0051154098473489,-370.0966491699219,298.1553039550781,0.4951351284980774,0.050000000745058,0.0463984459638595,290.65460205078125,297.1499938964844,293.1499938964844,0.0055613415315747,-419.02685546875,298.6442565917969,0.4951351284980774,0.050000000745058,0.0488597974181175,290.36651611328125,297.1499938964844,293.1499938964844,0.006135856732726,-335.7789611816406,299.233642578125,0.4951351284980774,0.050000000745058,0.0360876806080341,290.5986328125,297.1499938964844,293.1499938964844,0.005694932769984,-427.5218200683594,298.7867126464844,0.4951351284980774,0.050000000745058,0.0488597974181175,291.4381103515625,297.1499938964844,293.1499938964844,0.0037694666534662,-1392.163818359375,296.5506591796875,0.4951351284980774,0.050000000745058,0.2317698448896408,291.66473388671875,291.1499938964844,258.3637390136719,257.8427124023437,279.1690979003906,291.4320983886719,291.78875732421875,1.0,0.1785302311182022,0.5888003706932068,0.5888003706932068,1.0,1.0,-0.4943852722644806,0.183582454919815,0.3108028173446655,0.0264640022069215,0.0,0.0,0.8882143497467041,39.13375854492188,25.0,675.0427856445312,-7238.1328125,39.78797912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1805114746094,305.92742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,21047.642578125,20160.0,0.0,0.0,0.2083861380815506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3788902759552002,1.378906488418579,-1.6305772078339942e-05,0.0,0.0002114854287356,0.0,0.0,299.0462341308594,0.0,0.0,0.0,0.755625307559967,4.0,0.0,1.0
368280,290.7953186035156,297.1499938964844,293.1499938964844,0.0051154098473489,-370.0966491699219,298.1553039550781,0.4951351284980774,0.050000000745058,0.0463984459638595,290.65460205078125,297.1499938964844,293.1499938964844,0.0055613415315747,-419.02685546875,298.6442565917969,0.4951351284980774,0.050000000745058,0.0488597974181175,290.36651611328125,297.1499938964844,293.1499938964844,0.006135856732726,-335.7789611816406,299.233642578125,0.4951351284980774,0.050000000745058,0.0360876806080341,290.5986328125,297.1499938964844,293.1499938964844,0.005694932769984,-427.5218200683594,298.7867126464844,0.4951351284980774,0.050000000745058,0.0488597974181175,291.4381103515625,297.1499938964844,293.1499938964844,0.0037694666534662,-1392.163818359375,296.5506591796875,0.4951351284980774,0.050000000745058,0.2317698448896408,291.66473388671875,291.1499938964844,258.3637390136719,257.8427124023437,279.1690979003906,291.4320983886719,291.78875732421875,1.0,0.1785302311182022,0.5888003706932068,0.5888003706932068,1.0,1.0,-0.4943852722644806,0.183582454919815,0.3108028173446655,0.0264640022069215,0.0,0.0,0.8882143497467041,39.13375854492188,25.0,675.0427856445312,-7238.1328125,39.78797912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1805114746094,305.92742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,21047.642578125,20160.0,0.0,0.0,0.2083861380815506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3788902759552002,1.378906488418579,-1.6305772078339942e-05,0.0,0.0002114854287356,0.0,0.0,299.0462341308594,0.0,0.0,0.0,0.755625307559967,4.0,0.0,1.0
368340,290.8362731933594,297.1499938964844,293.1499938964844,0.0056335725821554,-395.0683288574219,299.1059875488281,0.5024110674858093,0.050000000745058,0.0462860986590385,290.69110107421875,297.1499938964844,293.1499938964844,0.0061541902832686,-447.5084533691406,299.63427734375,0.5024110674858093,0.050000000745058,0.0487414933741092,290.4034729003906,297.1499938964844,293.1499938964844,0.0068683074787259,-360.0379943847656,300.3002624511719,0.5024110674858093,0.050000000745058,0.0360003001987934,290.636962890625,297.1499938964844,293.1499938964844,0.0063104098662734,-456.5666809082031,299.78619384765625,0.5024110674858093,0.050000000745058,0.0487414933741092,291.4723205566406,297.1499938964844,293.1499938964844,0.0040903845801949,-1478.480224609375,297.3578491210937,0.5024110674858093,0.050000000745058,0.2312086522579193,292.1417541503906,291.1499938964844,258.3314514160156,257.8042297363281,279.1614685058594,291.466796875,292.2526550292969,1.0,0.1731487065553665,0.5895230174064636,0.5895230174064636,1.0,1.0,-0.4931880235671997,0.1833842247724533,0.3098038136959076,0.0264625884592533,0.0,0.0,0.7236111760139465,36.12873840332031,25.0,601.201904296875,-7323.41015625,37.13777542114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1139221191406,306.5914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,23283.240234375,19080.0,0.0,0.0,0.2211240828037262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1446102857589722,1.1446235179901123,-1.3221262634033336e-05,0.0,0.0002244128263555,0.0,0.0,191.65074157714844,0.0,0.0,0.0,0.6302797794342041,4.0,0.0,1.0
368400,290.8362731933594,297.1499938964844,293.1499938964844,0.0056335725821554,-395.0683288574219,299.1059875488281,0.5024110674858093,0.050000000745058,0.0462860986590385,290.69110107421875,297.1499938964844,293.1499938964844,0.0061541902832686,-447.5084533691406,299.63427734375,0.5024110674858093,0.050000000745058,0.0487414933741092,290.4034729003906,297.1499938964844,293.1499938964844,0.0068683074787259,-360.0379943847656,300.3002624511719,0.5024110674858093,0.050000000745058,0.0360003001987934,290.636962890625,297.1499938964844,293.1499938964844,0.0063104098662734,-456.5666809082031,299.78619384765625,0.5024110674858093,0.050000000745058,0.0487414933741092,291.4723205566406,297.1499938964844,293.1499938964844,0.0040903845801949,-1478.480224609375,297.3578491210937,0.5024110674858093,0.050000000745058,0.2312086522579193,292.1417541503906,291.1499938964844,258.3314514160156,257.8042297363281,279.1614685058594,291.466796875,292.2526550292969,1.0,0.1731487065553665,0.5895230174064636,0.5895230174064636,1.0,1.0,-0.4931880235671997,0.1833842247724533,0.3098038136959076,0.0264625884592533,0.0,0.0,0.7236111760139465,36.12873840332031,25.0,601.201904296875,-7323.41015625,37.13777542114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1139221191406,306.5914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,23283.240234375,19080.0,0.0,0.0,0.2211240828037262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1446102857589722,1.1446235179901123,-1.3221262634033336e-05,0.0,0.0002244128263555,0.0,0.0,191.65074157714844,0.0,0.0,0.0,0.6302797794342041,4.0,0.0,1.0
368460,290.8731384277344,297.1499938964844,293.1499938964844,0.0061634588055312,-419.34759521484375,299.9440612792969,0.5086191296577454,0.050000000745058,0.0462012849748134,290.7257385253906,297.1499938964844,293.1499938964844,0.0067667099647223,-475.0394592285156,300.5068664550781,0.5086191296577454,0.050000000745058,0.0486521795392036,290.4378662109375,297.1499938964844,293.1499938964844,0.0076470845378935,-383.5300598144531,301.24639892578125,0.5086191296577454,0.050000000745058,0.0359343327581882,290.6713562011719,297.1499938964844,293.1499938964844,0.0069545679725706,-484.92474365234375,300.6723022460937,0.5086191296577454,0.050000000745058,0.0486521795392036,291.5037841796875,297.1499938964844,293.1499938964844,0.004403006285429,-1561.7474365234375,298.0577087402344,0.5086191296577454,0.050000000745058,0.230784997344017,292.5296325683594,291.1499938964844,258.3013610839844,257.7675170898437,279.157470703125,291.4986877441406,292.5999450683594,1.0,0.1688498705625534,0.5900468230247498,0.5900468230247498,0.9995614290237428,1.0,-0.4922842383384704,0.1832306683063507,0.3090535700321197,0.0264652483165264,0.0,0.0,0.5121281743049622,33.860233306884766,25.0,398.906494140625,-7024.36474609375,35.14539337158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.228759765625,306.7093200683594,278.1499938964844,0.0,18000.0,313.1499938964844,23690.990234375,19080.0,0.0,0.0,0.2279545813798904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6557601690292358,0.6557681560516357,-7.969008038344327e-06,0.0,0.0002313449222128,0.0,0.0,57.61239242553711,0.0,0.0,0.0,0.4411812126636505,4.0,0.0,1.0
368520,290.8731384277344,297.1499938964844,293.1499938964844,0.0061634588055312,-419.34759521484375,299.9440612792969,0.5086191296577454,0.050000000745058,0.0462012849748134,290.7257385253906,297.1499938964844,293.1499938964844,0.0067667099647223,-475.0394592285156,300.5068664550781,0.5086191296577454,0.050000000745058,0.0486521795392036,290.4378662109375,297.1499938964844,293.1499938964844,0.0076470845378935,-383.5300598144531,301.24639892578125,0.5086191296577454,0.050000000745058,0.0359343327581882,290.6713562011719,297.1499938964844,293.1499938964844,0.0069545679725706,-484.92474365234375,300.6723022460937,0.5086191296577454,0.050000000745058,0.0486521795392036,291.5037841796875,297.1499938964844,293.1499938964844,0.004403006285429,-1561.7474365234375,298.0577087402344,0.5086191296577454,0.050000000745058,0.230784997344017,292.5296325683594,291.1499938964844,258.3013610839844,257.7675170898437,279.157470703125,291.4986877441406,292.5999450683594,1.0,0.1688498705625534,0.5900468230247498,0.5900468230247498,0.9995614290237428,1.0,-0.4922842383384704,0.1832306683063507,0.3090535700321197,0.0264652483165264,0.0,0.0,0.5121281743049622,33.860233306884766,25.0,398.906494140625,-7024.36474609375,35.14539337158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.228759765625,306.7093200683594,278.1499938964844,0.0,18000.0,313.1499938964844,23690.990234375,19080.0,0.0,0.0,0.2279545813798904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6557601690292358,0.6557681560516357,-7.969008038344327e-06,0.0,0.0002313449222128,0.0,0.0,57.61239242553711,0.0,0.0,0.0,0.4411812126636505,4.0,0.0,1.0
368580,290.906005859375,297.1499938964844,293.1499938964844,0.0068123592063784,-452.0421752929688,300.6405334472656,0.5140120387077332,0.050000000745058,0.0461350753903389,290.75762939453125,297.1499938964844,293.1499938964844,0.0075293942354619,-512.0903930664062,301.2458190917969,0.5140120387077332,0.050000000745058,0.0485824570059776,290.46990966796875,297.1499938964844,293.1499938964844,0.0086407847702503,-414.659423828125,302.0694885253906,0.5140120387077332,0.050000000745058,0.0358828343451023,290.7020263671875,297.1499938964844,293.1499938964844,0.0077635194174945,-523.1213989257812,301.42999267578125,0.5140120387077332,0.050000000745058,0.0485824570059776,291.5321044921875,297.1499938964844,293.1499938964844,0.00476796599105,-1675.3951416015625,298.58349609375,0.5140120387077332,0.050000000745058,0.2304542511701584,292.6494140625,291.1499938964844,258.2734069824219,257.73260498046875,279.1552429199219,291.527587890625,292.6141967773437,1.0,0.1654092818498611,0.5904490947723389,0.5904490947723389,0.99912291765213,1.0,-0.4915786981582641,0.1831084042787552,0.3084703087806701,0.0264691058546304,0.0,0.0,0.2997154295444488,32.08930587768555,25.0,-124.6547622680664,-6025.421875,33.59496307373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5757751464844,305.6647033691406,278.1499938964844,0.0,18000.0,313.1499938964844,21434.908203125,19080.0,0.0,0.0,0.2275642156600952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834303677082062,0.2834357619285583,-5.393118044594303e-06,0.0,0.0002309487463207,0.0,0.0,14.682744026184082,0.0,0.0,0.0,0.3218682110309601,4.0,0.0,1.0
368640,290.906005859375,297.1499938964844,293.1499938964844,0.0068123592063784,-452.0421752929688,300.6405334472656,0.5140120387077332,0.050000000745058,0.0461350753903389,290.75762939453125,297.1499938964844,293.1499938964844,0.0075293942354619,-512.0903930664062,301.2458190917969,0.5140120387077332,0.050000000745058,0.0485824570059776,290.46990966796875,297.1499938964844,293.1499938964844,0.0086407847702503,-414.659423828125,302.0694885253906,0.5140120387077332,0.050000000745058,0.0358828343451023,290.7020263671875,297.1499938964844,293.1499938964844,0.0077635194174945,-523.1213989257812,301.42999267578125,0.5140120387077332,0.050000000745058,0.0485824570059776,291.5321044921875,297.1499938964844,293.1499938964844,0.00476796599105,-1675.3951416015625,298.58349609375,0.5140120387077332,0.050000000745058,0.2304542511701584,292.6494140625,291.1499938964844,258.2734069824219,257.73260498046875,279.1552429199219,291.527587890625,292.6141967773437,1.0,0.1654092818498611,0.5904490947723389,0.5904490947723389,0.99912291765213,1.0,-0.4915786981582641,0.1831084042787552,0.3084703087806701,0.0264691058546304,0.0,0.0,0.2997154295444488,32.08930587768555,25.0,-124.6547622680664,-6025.421875,33.59496307373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5757751464844,305.6647033691406,278.1499938964844,0.0,18000.0,313.1499938964844,21434.908203125,19080.0,0.0,0.0,0.2275642156600952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834303677082062,0.2834357619285583,-5.393118044594303e-06,0.0,0.0002309487463207,0.0,0.0,14.682744026184082,0.0,0.0,0.0,0.3218682110309601,4.0,0.0,1.0
