time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368700,290.9208068847656,297.1499938964844,293.1499938964844,0.0072427643463015,-475.8189697265625,300.9295959472656,0.5164228081703186,0.050000000745058,0.0461074784398078,290.7720642089844,297.1499938964844,293.1499938964844,0.0080436086282134,-539.0413818359375,301.5653686523437,0.5164228081703186,0.050000000745058,0.0485533960163593,290.48455810546875,297.1499938964844,293.1499938964844,0.0093256374821066,-437.0453186035156,302.4433288574219,0.5164228081703186,0.050000000745058,0.0358613729476928,290.7159423828125,297.1499938964844,293.1499938964844,0.0083112344145774,-550.8240966796875,301.76171875,0.5164228081703186,0.050000000745058,0.0485533960163593,291.5448303222656,297.1499938964844,293.1499938964844,0.0050017824396491,-1759.546875,298.7554931640625,0.5164228081703186,0.050000000745058,0.2303164005279541,292.5270080566406,291.1499938964844,258.26025390625,257.71588134765625,279.1544189453125,291.5406494140625,292.4232482910156,1.0,0.16395203769207,0.5906102061271667,0.5906102061271667,0.9989036321640016,1.0,-0.4912846386432647,0.1830556988716125,0.3082289397716522,0.0264700762927532,0.0,0.0,0.219402477145195,31.35122871398925,25.0,-474.0169067382813,-5428.45458984375,32.95006561279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.351806640625,304.9248046875,278.1499938964844,0.0,18000.0,313.1499938964844,20379.236328125,18000.0,0.0,0.0,0.2241866588592529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1944543868303299,0.194459319114685,-4.921870640828274e-06,0.0,0.0002275209553772,0.0,0.0,8.942508697509766,0.0,0.0,0.0,0.2842594683170318,4.0,0.0,1.0
368760,290.9344787597656,297.1499938964844,293.1499938964844,0.0077684093266725,-505.3263854980469,301.19140625,0.5186537504196167,0.050000000745058,0.0460829474031925,290.78546142578125,297.1499938964844,293.1499938964844,0.0086805280297994,-572.4752807617188,301.8653259277344,0.5186537504196167,0.050000000745058,0.0485275611281394,290.4981994628906,297.1499938964844,293.1499938964844,0.0101930629462003,-464.68994140625,302.808349609375,0.5186537504196167,0.050000000745058,0.0358422920107841,290.7289123535156,297.1499938964844,293.1499938964844,0.0089924484491348,-585.1420288085938,302.0761413574219,0.5186537504196167,0.050000000745058,0.0485275611281394,291.55645751953125,297.1499938964844,293.1499938964844,0.0052787135355174,-1865.0142822265625,298.8738708496094,0.5186537504196167,0.050000000745058,0.2301938533782959,292.2752990722656,291.1499938964844,258.24761962890625,257.6996459960937,279.1537170410156,291.5526428222656,292.1153869628906,1.0,0.1626445651054382,0.5907436609268188,0.5907436609268188,0.9986541271209716,1.0,-0.4910232126712799,0.1830065995454788,0.3080166280269623,0.0264691691845655,0.0,0.0,0.1689017117023468,30.69508934020996,25.0,-787.0665283203125,-4951.3984375,32.37739181518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1849975585937,304.28466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18793.13671875,18000.0,0.0,0.0,0.2186300009489059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446087956428527,0.1446132510900497,-4.464247467694804e-06,0.0,0.0002218816662207,0.0,0.0,5.962600231170654,0.0,0.0,0.0,0.2811318635940552,4.0,0.0,1.0
368820,290.9590759277344,297.1499938964844,293.1499938964844,0.009056456387043,-572.6582641601562,301.7165222167969,0.5226107239723206,0.050000000745058,0.0460416264832019,290.8094787597656,297.1499938964844,293.1499938964844,0.0102831544354557,-648.6823120117188,302.4805908203125,0.5226107239723206,0.050000000745058,0.0484840497374534,290.5228576660156,297.1499938964844,293.1499938964844,0.0124804656952619,-527.4954833984375,303.57354736328125,0.5226107239723206,0.050000000745058,0.0358101539313793,290.7524108886719,297.1499938964844,293.1499938964844,0.0107216760516166,-663.2640991210938,302.72412109375,0.5226107239723206,0.050000000745058,0.0484840497374534,291.5767517089844,297.1499938964844,293.1499938964844,0.0059177633374929,-2108.445556640625,299.0657653808594,0.5226107239723206,0.050000000745058,0.2299874573945999,291.5956420898437,291.1499938964844,258.2240295410156,257.66864013671875,279.152587890625,291.5735168457031,291.4399719238281,1.0,0.1604159027338028,0.5909408926963806,0.5909408926963806,0.9981550574302672,1.0,-0.4905828833580017,0.1829167455434799,0.307666152715683,0.0264610331505537,0.0,0.0,0.154667779803276,29.589921951293945,25.0,-916.56689453125,-4856.88720703125,31.41415786743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9672241210937,304.4461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18136.15625,18000.0,0.0,0.0,0.2011162787675857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209118738770484,0.1209161430597305,-4.2746937651827466e-06,0.0,0.0002041074621956,0.0,0.0,4.751521587371826,0.0,0.0,0.0,0.273833155632019,4.0,0.0,1.0
368880,290.9590759277344,297.1499938964844,293.1499938964844,0.009056456387043,-572.6582641601562,301.7165222167969,0.5226107239723206,0.050000000745058,0.0460416264832019,290.8094787597656,297.1499938964844,293.1499938964844,0.0102831544354557,-648.6823120117188,302.4805908203125,0.5226107239723206,0.050000000745058,0.0484840497374534,290.5228576660156,297.1499938964844,293.1499938964844,0.0124804656952619,-527.4954833984375,303.57354736328125,0.5226107239723206,0.050000000745058,0.0358101539313793,290.7524108886719,297.1499938964844,293.1499938964844,0.0107216760516166,-663.2640991210938,302.72412109375,0.5226107239723206,0.050000000745058,0.0484840497374534,291.5767517089844,297.1499938964844,293.1499938964844,0.0059177633374929,-2108.445556640625,299.0657653808594,0.5226107239723206,0.050000000745058,0.2299874573945999,291.5956420898437,291.1499938964844,258.2240295410156,257.66864013671875,279.152587890625,291.5735168457031,291.4399719238281,1.0,0.1604159027338028,0.5909408926963806,0.5909408926963806,0.9981550574302672,1.0,-0.4905828833580017,0.1829167455434799,0.307666152715683,0.0264610331505537,0.0,0.0,0.154667779803276,29.589921951293945,25.0,-916.56689453125,-4856.88720703125,31.41415786743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9672241210937,304.4461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18136.15625,18000.0,0.0,0.0,0.2011162787675857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209118738770484,0.1209161430597305,-4.2746937651827466e-06,0.0,0.0002041074621956,0.0,0.0,4.751521587371826,0.0,0.0,0.0,0.273833155632019,4.0,0.0,1.0
368940,290.9818115234375,297.1499938964844,293.1499938964844,0.0104647958651185,-632.2365112304688,302.3326721191406,0.5271843075752258,0.050000000745058,0.045997004956007,290.83111572265625,297.1499938964844,293.1499938964844,0.0121135711669921,-716.2149047851562,303.1813049316406,0.5271843075752258,0.050000000745058,0.0484370626509189,290.5468444824219,297.1499938964844,293.1499938964844,0.0185712408274412,-655.4747924804688,304.1083679199219,0.5610823035240173,0.0715416222810745,0.0416123792529106,290.7739562988281,297.1499938964844,293.1499938964844,0.0127258682623505,-732.4678955078125,303.4544677734375,0.5271843075752258,0.050000000745058,0.0484370626509189,291.59490966796875,297.1499938964844,293.1499938964844,0.0065457657910883,-2323.83154296875,299.375,0.5271843075752258,0.050000000745058,0.2297645658254623,291.1096496582031,291.1499938964844,258.20263671875,257.63970947265625,279.1565856933594,291.5919189453125,291.0326843261719,1.0,0.1586910337209701,0.5916059017181396,0.5916059017181396,0.9976560473442078,1.0,-0.497105598449707,0.185289591550827,0.31181600689888,0.0278749782592058,0.0,0.0,0.1959384083747863,28.454072952270508,28.0,-580.043212890625,-5344.03662109375,31.053699493408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.54071044921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,17949.3203125,18000.0,0.0,0.0,0.1788083761930465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364064216613769,0.1364106833934784,-4.258844910509652e-06,0.0,0.0001814677671063,0.0,0.0,5.359459400177002,0.0,0.0,0.0,0.2753850221633911,4.0,0.0,1.0
369000,290.9818115234375,297.1499938964844,293.1499938964844,0.0104647958651185,-632.2365112304688,302.3326721191406,0.5271843075752258,0.050000000745058,0.045997004956007,290.83111572265625,297.1499938964844,293.1499938964844,0.0121135711669921,-716.2149047851562,303.1813049316406,0.5271843075752258,0.050000000745058,0.0484370626509189,290.5468444824219,297.1499938964844,293.1499938964844,0.0185712408274412,-655.4747924804688,304.1083679199219,0.5610823035240173,0.0715416222810745,0.0416123792529106,290.7739562988281,297.1499938964844,293.1499938964844,0.0127258682623505,-732.4678955078125,303.4544677734375,0.5271843075752258,0.050000000745058,0.0484370626509189,291.59490966796875,297.1499938964844,293.1499938964844,0.0065457657910883,-2323.83154296875,299.375,0.5271843075752258,0.050000000745058,0.2297645658254623,291.1096496582031,291.1499938964844,258.20263671875,257.63970947265625,279.1565856933594,291.5919189453125,291.0326843261719,1.0,0.1586910337209701,0.5916059017181396,0.5916059017181396,0.9976560473442078,1.0,-0.497105598449707,0.185289591550827,0.31181600689888,0.0278749782592058,0.0,0.0,0.1959384083747863,28.454072952270508,28.0,-580.043212890625,-5344.03662109375,31.053699493408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.54071044921875,306.1273803710937,278.1499938964844,0.0,18000.0,313.1499938964844,17949.3203125,18000.0,0.0,0.0,0.1788083761930465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364064216613769,0.1364106833934784,-4.258844910509652e-06,0.0,0.0001814677671063,0.0,0.0,5.359459400177002,0.0,0.0,0.0,0.2753850221633911,4.0,0.0,1.0
369060,291.0044860839844,297.1499938964844,293.1499938964844,0.0119476104155182,-680.6240844726562,303.0112609863281,0.5354243516921997,0.050000000745058,0.0459237657487392,290.8522644042969,297.1499938964844,293.1499938964844,0.0141352592036128,-771.2261352539062,303.9320373535156,0.5354243516921997,0.050000000745058,0.0483599342405796,290.6322021484375,297.1499938964844,293.1499938964844,0.0601790808141231,-1226.4071044921875,304.0533752441406,0.7075787782669067,0.1203440427780151,0.0769330933690071,290.7952575683594,297.1499938964844,293.1499938964844,0.014745463617146,-787.874755859375,304.1260070800781,0.5389904975891113,0.0574539043009281,0.0491465181112289,291.6153869628906,297.1499938964844,293.1499938964844,0.0071227559819817,-2494.931884765625,299.79022216796875,0.5354243516921997,0.050000000745058,0.229398712515831,290.8821716308594,291.1499938964844,258.1834411621094,257.6129455566406,279.17919921875,291.6119689941406,290.850830078125,1.0,0.15928515791893,0.5958512425422668,0.5958512425422668,0.997181236743927,1.0,-0.5397218465805054,0.2009260356426239,0.3387958109378814,0.0378005392849445,0.0,0.0,0.2487470954656601,26.86713218688965,25.0,-267.3857116699219,-6138.39453125,33.612850189208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.46893310546875,307.5597839355469,278.1499938964844,0.0,18000.0,313.1499938964844,17878.365234375,18000.0,0.0,0.0,0.1578506231307983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658052951097488,0.1658095866441726,-4.297142822906608e-06,0.0,0.0001601983094587,0.0,0.0,6.624148845672607,0.0,0.0,0.0,0.2800882756710052,4.0,0.0,1.0
369120,291.0044860839844,297.1499938964844,293.1499938964844,0.0119476104155182,-680.6240844726562,303.0112609863281,0.5354243516921997,0.050000000745058,0.0459237657487392,290.8522644042969,297.1499938964844,293.1499938964844,0.0141352592036128,-771.2261352539062,303.9320373535156,0.5354243516921997,0.050000000745058,0.0483599342405796,290.6322021484375,297.1499938964844,293.1499938964844,0.0601790808141231,-1226.4071044921875,304.0533752441406,0.7075787782669067,0.1203440427780151,0.0769330933690071,290.7952575683594,297.1499938964844,293.1499938964844,0.014745463617146,-787.874755859375,304.1260070800781,0.5389904975891113,0.0574539043009281,0.0491465181112289,291.6153869628906,297.1499938964844,293.1499938964844,0.0071227559819817,-2494.931884765625,299.79022216796875,0.5354243516921997,0.050000000745058,0.229398712515831,290.8821716308594,291.1499938964844,258.1834411621094,257.6129455566406,279.17919921875,291.6119689941406,290.850830078125,1.0,0.15928515791893,0.5958512425422668,0.5958512425422668,0.997181236743927,1.0,-0.5397218465805054,0.2009260356426239,0.3387958109378814,0.0378005392849445,0.0,0.0,0.2487470954656601,26.86713218688965,25.0,-267.3857116699219,-6138.39453125,33.612850189208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.46893310546875,307.5597839355469,278.1499938964844,0.0,18000.0,313.1499938964844,17878.365234375,18000.0,0.0,0.0,0.1578506231307983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658052951097488,0.1658095866441726,-4.297142822906608e-06,0.0,0.0001601983094587,0.0,0.0,6.624148845672607,0.0,0.0,0.0,0.2800882756710052,4.0,0.0,1.0
369180,291.0296630859375,297.1499938964844,293.1499938964844,0.0135243274271488,-720.78662109375,303.7004089355469,0.5644440650939941,0.050000000745058,0.045718491077423,290.887939453125,297.1499938964844,293.1499938964844,0.0317670963704586,-1159.5501708984375,304.1028137207031,0.6510804295539856,0.0871465355157852,0.0719832479953765,290.7585754394531,297.1499938964844,293.1499938964844,0.0921163707971572,-1683.262939453125,304.0330810546875,0.8180539608001709,0.1585694104433059,0.1049945205450058,290.855224609375,297.1499938964844,293.1499938964844,0.0482091233134269,-1446.2333984375,304.0772399902344,0.7038747668266296,0.1051220819354057,0.089934155344963,291.64361572265625,297.1499938964844,293.1499938964844,0.0076369242742657,-2629.68115234375,300.2286682128906,0.5644440650939941,0.050000000745058,0.2283733189105987,290.78375244140625,291.1499938964844,258.1664428710937,257.58837890625,279.2080078125,291.6396484375,290.7607116699219,1.0,0.1604047566652298,0.6031523942947388,0.6031523942947388,0.996706485748291,1.0,-0.6492025256156921,0.2413592040538787,0.4078432917594909,0.0628416165709495,0.0,0.0,0.3046397864818573,22.384401321411133,28.0,-151.99754333496094,-7294.98095703125,40.27763366699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6177062988281,308.0661926269531,278.1499938964844,0.0,18000.0,313.1499938964844,17821.767578125,18000.0,0.0,0.0,0.1425201147794723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.204496368765831,0.2045007348060608,-4.365859695099061e-06,0.0,0.0001446397945983,0.0,0.0,8.403400421142578,0.0,0.0,0.0,0.2870950400829315,4.0,0.0,1.0
369240,291.0296630859375,297.1499938964844,293.1499938964844,0.0135243274271488,-720.78662109375,303.7004089355469,0.5644440650939941,0.050000000745058,0.045718491077423,290.887939453125,297.1499938964844,293.1499938964844,0.0317670963704586,-1159.5501708984375,304.1028137207031,0.6510804295539856,0.0871465355157852,0.0719832479953765,290.7585754394531,297.1499938964844,293.1499938964844,0.0921163707971572,-1683.262939453125,304.0330810546875,0.8180539608001709,0.1585694104433059,0.1049945205450058,290.855224609375,297.1499938964844,293.1499938964844,0.0482091233134269,-1446.2333984375,304.0772399902344,0.7038747668266296,0.1051220819354057,0.089934155344963,291.64361572265625,297.1499938964844,293.1499938964844,0.0076369242742657,-2629.68115234375,300.2286682128906,0.5644440650939941,0.050000000745058,0.2283733189105987,290.78375244140625,291.1499938964844,258.1664428710937,257.58837890625,279.2080078125,291.6396484375,290.7607116699219,1.0,0.1604047566652298,0.6031523942947388,0.6031523942947388,0.996706485748291,1.0,-0.6492025256156921,0.2413592040538787,0.4078432917594909,0.0628416165709495,0.0,0.0,0.3046397864818573,22.384401321411133,28.0,-151.99754333496094,-7294.98095703125,40.27763366699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6177062988281,308.0661926269531,278.1499938964844,0.0,18000.0,313.1499938964844,17821.767578125,18000.0,0.0,0.0,0.1425201147794723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.204496368765831,0.2045007348060608,-4.365859695099061e-06,0.0,0.0001446397945983,0.0,0.0,8.403400421142578,0.0,0.0,0.0,0.2870950400829315,4.0,0.0,1.0
369300,291.0438537597656,297.1499938964844,293.1499938964844,0.0144661227241158,-742.53369140625,304.0398254394531,0.5830292105674744,0.050000000745058,0.0456150919198989,290.93096923828125,297.1499938964844,293.1499938964844,0.0511871501803398,-1499.5762939453125,304.07623291015625,0.730096161365509,0.1073666363954544,0.0926602482795715,290.8291320800781,297.1499938964844,293.1499938964844,0.1060540676116943,-1886.6239013671875,304.0290222167969,0.8693390488624573,0.1750082224607467,0.1169603914022445,290.9070129394531,297.1499938964844,293.1499938964844,0.06557048112154,-1761.9073486328125,304.05908203125,0.7690325975418091,0.124027207493782,0.1089966371655464,291.66229248046875,297.1499938964844,293.1499938964844,0.007901843637228,-2699.459716796875,300.4248352050781,0.5830292105674744,0.050000000745058,0.2278568148612976,290.7034912109375,291.1499938964844,258.1587829589844,257.57696533203125,279.20751953125,291.65802001953125,290.67095947265625,1.0,0.162400022149086,0.6060357093811035,0.6060357093811035,0.9964690804481506,1.0,-0.7105126976966858,0.2643897235393524,0.446122944355011,0.0770033374428749,0.0,0.0,0.342236578464508,20.22244644165039,28.0,-179.7760009765625,-7950.4912109375,44.829227447509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3890380859375,308.1188659667969,278.1499938964844,0.0,18000.0,313.1499938964844,17752.7265625,18000.0,0.0,0.0,0.1380694359540939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313774079084396,0.231381818652153,-4.4146599975647405e-06,0.0,0.0001401229237671,0.0,0.0,9.70884132385254,0.0,0.0,0.0,0.2923829257488251,4.0,0.0,1.0
369360,291.0611267089844,297.1499938964844,293.1499938964844,0.0182001795619726,-840.59130859375,304.13018798828125,0.6283879280090332,0.066605769097805,0.0514428690075874,290.9845886230469,297.1499938964844,293.1499938964844,0.0673324391245842,-1795.8878173828125,304.0604553222656,0.7967976331710815,0.1249540373682975,0.1104131639003753,290.9012756347656,297.1499938964844,293.1499938964844,0.119389608502388,-2076.145751953125,304.0267944335937,0.926899552345276,0.1902403980493545,0.1279493570327758,290.9643249511719,297.1499938964844,293.1499938964844,0.0803148224949836,-2046.73828125,304.04888916015625,0.8315361738204956,0.141190156340599,0.1259373277425766,291.6842346191406,297.1499938964844,293.1499938964844,0.0081655802205204,-2766.603759765625,300.6092834472656,0.6031491756439209,0.050000000745058,0.227376639842987,290.6170959472656,291.1499938964844,258.15167236328125,257.5661315917969,279.1996459960937,291.6796875,290.5972900390625,1.0,0.1651779562234878,0.6079488396644592,0.6079488396644592,0.9966968297958374,1.0,-0.7717476487159729,0.2876283526420593,0.4841192662715912,0.0908121764659881,0.0,0.0,0.3865619003772735,18.280107498168945,31.0,-150.53439331054688,-8699.4609375,50.11791610717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9712219238281,308.2046203613281,278.1499938964844,0.0,18000.0,313.1499938964844,17626.001953125,18000.0,0.0,0.0,0.1361572444438934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2699238359928131,0.2699283361434936,-4.491073468670948e-06,0.0,0.0001381822949042,0.0,0.0,11.702710151672363,0.0,0.0,0.0,0.3005439341068268,4.0,0.0,1.0
369420,291.15533447265625,297.1499938964844,293.1499938964844,0.0482287518680095,-1375.6661376953125,304.0871887207031,0.7774872779846191,0.100579485297203,0.0840180590748786,291.1047058105469,297.1499938964844,293.1499938964844,0.0928039029240608,-2294.0341796875,304.0483093261719,0.9061448574066162,0.1554833352565765,0.1404871493577957,291.0264892578125,297.1499938964844,293.1499938964844,0.1120815575122833,-1967.1861572265625,304.0841979980469,0.9576987028121948,0.221628189086914,0.1201206594705581,291.08355712890625,297.1499938964844,293.1499938964844,0.105782650411129,-2549.638427734375,304.0404052734375,0.943691074848175,0.1723963916301727,0.156231015920639,291.7372131347656,297.1499938964844,293.1499938964844,0.0086436970159411,-2875.1396484375,300.9701232910156,0.6332762837409973,0.050000000745058,0.2267538458108902,290.5428161621094,291.1499938964844,258.1391296386719,257.5462341308594,279.1773681640625,291.7323608398437,290.5462341308594,1.0,0.1727262884378433,0.6095327138900757,0.6095327138900757,0.9971523284912108,1.0,-0.8731657266616821,0.3267529606819153,0.5464128255844116,0.1128956377506256,0.0,0.0,0.4737593531608581,16.04688262939453,34.0,-31.52985000610352,-10070.2060546875,61.65073776245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6322021484375,308.1000671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17316.578125,18000.0,0.0,0.0,0.1407584249973297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3716533184051513,0.3716581165790558,-4.782209543918725e-06,0.0,0.0001428519026376,0.0,0.0,17.975191116333008,0.0,0.0,0.0,0.326648473739624,4.0,0.0,1.0
369480,291.15533447265625,297.1499938964844,293.1499938964844,0.0482287518680095,-1375.6661376953125,304.0871887207031,0.7774872779846191,0.100579485297203,0.0840180590748786,291.1047058105469,297.1499938964844,293.1499938964844,0.0928039029240608,-2294.0341796875,304.0483093261719,0.9061448574066162,0.1554833352565765,0.1404871493577957,291.0264892578125,297.1499938964844,293.1499938964844,0.1120815575122833,-1967.1861572265625,304.0841979980469,0.9576987028121948,0.221628189086914,0.1201206594705581,291.08355712890625,297.1499938964844,293.1499938964844,0.105782650411129,-2549.638427734375,304.0404052734375,0.943691074848175,0.1723963916301727,0.156231015920639,291.7372131347656,297.1499938964844,293.1499938964844,0.0086436970159411,-2875.1396484375,300.9701232910156,0.6332762837409973,0.050000000745058,0.2267538458108902,290.5428161621094,291.1499938964844,258.1391296386719,257.5462341308594,279.1773681640625,291.7323608398437,290.5462341308594,1.0,0.1727262884378433,0.6095327138900757,0.6095327138900757,0.9971523284912108,1.0,-0.8731657266616821,0.3267529606819153,0.5464128255844116,0.1128956377506256,0.0,0.0,0.4737593531608581,16.04688262939453,34.0,-31.52985000610352,-10070.2060546875,61.65073776245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6322021484375,308.1000671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17316.578125,18000.0,0.0,0.0,0.1407584249973297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3716533184051513,0.3716581165790558,-4.782209543918725e-06,0.0,0.0001428519026376,0.0,0.0,17.975191116333008,0.0,0.0,0.0,0.326648473739624,4.0,0.0,1.0
369540,291.2793273925781,297.1499938964844,293.1499938964844,0.0703974217176437,-1759.3428955078125,304.0717163085937,0.8491787314414978,0.1259869784116745,0.1080372482538223,291.2257080078125,297.1499938964844,293.1499938964844,0.1143707931041717,-2712.64892578125,304.0463562011719,0.9720629453659058,0.1827627271413803,0.166885495185852,291.0862121582031,297.1499938964844,293.1499938964844,0.1073328182101249,-1898.7099609375,304.11102294921875,0.9532220959663392,0.2633357644081116,0.1164085492491722,291.1926574707031,297.1499938964844,293.1499938964844,0.1117496564984321,-2616.951416015625,304.0703430175781,0.9532220959663392,0.2025455385446548,0.157607764005661,291.795654296875,297.1499938964844,293.1499938964844,0.0090676564723253,-2954.4912109375,301.3265686035156,0.636887788772583,0.050000000745058,0.2266883105039596,290.6009826660156,291.1499938964844,258.1287841796875,257.52880859375,279.1617736816406,291.791015625,290.6065673828125,1.0,0.1814498007297516,0.6097954511642456,0.6097954511642456,0.9976078271865844,1.0,-0.9372087121009828,0.3520300686359405,0.5851786136627197,0.1257462203502655,0.0,0.0,0.5431525707244873,16.416996002197266,54.0,55.96364212036133,-10906.6240234375,72.42921447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9783020019531,307.53759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17160.8046875,18000.0,0.0,0.0,0.1546417772769928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4819363951683044,0.4819416999816894,-5.295139544614358e-06,0.0,0.0001569417509017,0.0,0.0,27.197895050048828,0.0,0.0,0.0,0.3610886037349701,4.0,0.0,1.0
369600,291.2793273925781,297.1499938964844,293.1499938964844,0.0703974217176437,-1759.3428955078125,304.0717163085937,0.8491787314414978,0.1259869784116745,0.1080372482538223,291.2257080078125,297.1499938964844,293.1499938964844,0.1143707931041717,-2712.64892578125,304.0463562011719,0.9720629453659058,0.1827627271413803,0.166885495185852,291.0862121582031,297.1499938964844,293.1499938964844,0.1073328182101249,-1898.7099609375,304.11102294921875,0.9532220959663392,0.2633357644081116,0.1164085492491722,291.1926574707031,297.1499938964844,293.1499938964844,0.1117496564984321,-2616.951416015625,304.0703430175781,0.9532220959663392,0.2025455385446548,0.157607764005661,291.795654296875,297.1499938964844,293.1499938964844,0.0090676564723253,-2954.4912109375,301.3265686035156,0.636887788772583,0.050000000745058,0.2266883105039596,290.6009826660156,291.1499938964844,258.1287841796875,257.52880859375,279.1617736816406,291.791015625,290.6065673828125,1.0,0.1814498007297516,0.6097954511642456,0.6097954511642456,0.9976078271865844,1.0,-0.9372087121009828,0.3520300686359405,0.5851786136627197,0.1257462203502655,0.0,0.0,0.5431525707244873,16.416996002197266,54.0,55.96364212036133,-10906.6240234375,72.42921447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9783020019531,307.53759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17160.8046875,18000.0,0.0,0.0,0.1546417772769928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4819363951683044,0.4819416999816894,-5.295139544614358e-06,0.0,0.0001569417509017,0.0,0.0,27.197895050048828,0.0,0.0,0.0,0.3610886037349701,4.0,0.0,1.0
369660,291.4010925292969,297.1499938964844,293.1499938964844,0.088848777115345,-2101.124755859375,304.0671691894531,0.8784531354904175,0.1486886292695999,0.1289979070425033,291.3414306640625,297.1499938964844,293.1499938964844,0.1356535106897354,-3110.432373046875,304.0453796386719,0.9897398948669434,0.2080442011356353,0.1912721693515777,291.196044921875,297.1499938964844,293.1499938964844,0.1256570070981979,-2154.787353515625,304.09307861328125,0.9701324105262756,0.2935079336166382,0.1320497542619705,291.2607116699219,297.1499938964844,293.1499938964844,0.1252291053533554,-2913.009033203125,304.0723876953125,0.9701324105262756,0.2383771687746048,0.1787846833467483,291.8550720214844,297.1499938964844,293.1499938964844,0.0095368353649973,-3045.0869140625,301.6450500488281,0.6222893595695496,0.050000000745058,0.2269633561372757,290.6014099121094,291.1499938964844,258.1206970214844,257.5138854980469,279.13751220703125,291.8507385253906,290.59033203125,1.0,0.1986109316349029,0.6074702739715576,0.6074702739715576,0.9984451532363892,1.0,-1.029725432395935,0.3885963559150696,0.6411290764808655,0.1416215151548385,0.0,0.0,0.6146246194839478,18.956995010375977,74.0,-36.13970565795898,-11738.154296875,95.21244049072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3318786621094,306.657958984375,278.1499938964844,0.0,18000.0,313.1499938964844,16899.904296875,18000.0,0.0,0.0,0.1750976890325546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6026434898376465,0.6026495099067688,-6.027307790645864e-06,0.0,0.0001777019060682,0.0,0.0,40.875614166259766,0.0,0.0,0.0,0.4040619730949402,4.0,0.0,1.0
369720,291.4010925292969,297.1499938964844,293.1499938964844,0.088848777115345,-2101.124755859375,304.0671691894531,0.8784531354904175,0.1486886292695999,0.1289979070425033,291.3414306640625,297.1499938964844,293.1499938964844,0.1356535106897354,-3110.432373046875,304.0453796386719,0.9897398948669434,0.2080442011356353,0.1912721693515777,291.196044921875,297.1499938964844,293.1499938964844,0.1256570070981979,-2154.787353515625,304.09307861328125,0.9701324105262756,0.2935079336166382,0.1320497542619705,291.2607116699219,297.1499938964844,293.1499938964844,0.1252291053533554,-2913.009033203125,304.0723876953125,0.9701324105262756,0.2383771687746048,0.1787846833467483,291.8550720214844,297.1499938964844,293.1499938964844,0.0095368353649973,-3045.0869140625,301.6450500488281,0.6222893595695496,0.050000000745058,0.2269633561372757,290.6014099121094,291.1499938964844,258.1206970214844,257.5138854980469,279.13751220703125,291.8507385253906,290.59033203125,1.0,0.1986109316349029,0.6074702739715576,0.6074702739715576,0.9984451532363892,1.0,-1.029725432395935,0.3885963559150696,0.6411290764808655,0.1416215151548385,0.0,0.0,0.6146246194839478,18.956995010375977,74.0,-36.13970565795898,-11738.154296875,95.21244049072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3318786621094,306.657958984375,278.1499938964844,0.0,18000.0,313.1499938964844,16899.904296875,18000.0,0.0,0.0,0.1750976890325546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6026434898376465,0.6026495099067688,-6.027307790645864e-06,0.0,0.0001777019060682,0.0,0.0,40.875614166259766,0.0,0.0,0.0,0.4040619730949402,4.0,0.0,1.0
369780,291.5174255371094,297.1499938964844,293.1499938964844,0.1069970875978469,-2441.653564453125,304.0645446777344,0.8822067379951477,0.169403538107872,0.14816215634346,291.451171875,297.1499938964844,293.1499938964844,0.1582883149385452,-3521.779541015625,304.0425109863281,0.986105501651764,0.23161081969738,0.2140516638755798,291.3881530761719,297.1499938964844,293.1499938964844,0.1611326336860656,-2637.01513671875,304.0523986816406,0.9896383881568908,0.3042298555374145,0.1601794511079788,291.35943603515625,297.1499938964844,293.1499938964844,0.160757228732109,-3566.697509765625,304.0384216308594,0.9896383881568908,0.266308844089508,0.2168700098991394,291.9193420410156,297.1499938964844,293.1499938964844,0.010102042928338,-3165.176025390625,301.9022521972656,0.5959723591804504,0.050000000745058,0.2275298237800598,290.4453125,291.1499938964844,258.1148681640625,257.5015869140625,279.1058044433594,291.9150085449219,290.4242553710937,1.0,0.2233000844717025,0.6014686226844788,0.6014686226844788,0.9992825388908386,1.0,-1.1602076292037964,0.4402168095111847,0.7199908494949341,0.1606832295656204,0.0,0.0,0.717811644077301,23.59035873413086,94.0,-192.08995056152344,-12884.908203125,135.24366760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7125549316406,305.7518005371094,278.1499938964844,0.0,18000.0,313.1499938964844,16128.9228515625,18000.0,0.0,0.0,0.201809361577034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.780379056930542,0.7803864479064941,-7.345643552980618e-06,0.0,0.0002048108435701,0.0,0.0,69.22509002685547,0.0,0.0,0.0,0.4751616418361664,4.0,0.0,1.0
369840,291.5174255371094,297.1499938964844,293.1499938964844,0.1069970875978469,-2441.653564453125,304.0645446777344,0.8822067379951477,0.169403538107872,0.14816215634346,291.451171875,297.1499938964844,293.1499938964844,0.1582883149385452,-3521.779541015625,304.0425109863281,0.986105501651764,0.23161081969738,0.2140516638755798,291.3881530761719,297.1499938964844,293.1499938964844,0.1611326336860656,-2637.01513671875,304.0523986816406,0.9896383881568908,0.3042298555374145,0.1601794511079788,291.35943603515625,297.1499938964844,293.1499938964844,0.160757228732109,-3566.697509765625,304.0384216308594,0.9896383881568908,0.266308844089508,0.2168700098991394,291.9193420410156,297.1499938964844,293.1499938964844,0.010102042928338,-3165.176025390625,301.9022521972656,0.5959723591804504,0.050000000745058,0.2275298237800598,290.4453125,291.1499938964844,258.1148681640625,257.5015869140625,279.1058044433594,291.9150085449219,290.4242553710937,1.0,0.2233000844717025,0.6014686226844788,0.6014686226844788,0.9992825388908386,1.0,-1.1602076292037964,0.4402168095111847,0.7199908494949341,0.1606832295656204,0.0,0.0,0.717811644077301,23.59035873413086,94.0,-192.08995056152344,-12884.908203125,135.24366760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7125549316406,305.7518005371094,278.1499938964844,0.0,18000.0,313.1499938964844,16128.9228515625,18000.0,0.0,0.0,0.201809361577034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.780379056930542,0.7803864479064941,-7.345643552980618e-06,0.0,0.0002048108435701,0.0,0.0,69.22509002685547,0.0,0.0,0.0,0.4751616418361664,4.0,0.0,1.0
369900,291.5739440917969,297.1499938964844,293.1499938964844,0.1161593496799469,-2609.90673828125,304.0634460449219,0.8759502172470093,0.1789885610342025,0.1570872962474823,291.504150390625,297.1499938964844,293.1499938964844,0.169967919588089,-3729.524658203125,304.0408020019531,0.9774373769760132,0.2427233904600143,0.2248462885618209,291.488037109375,297.1499938964844,293.1499938964844,0.1851269453763961,-2951.090576171875,304.0264892578125,0.9964474439620972,0.3069325685501098,0.1781229376792907,291.4237976074219,297.1499938964844,293.1499938964844,0.1847701519727707,-3992.238525390625,304.0150146484375,0.9964474439620972,0.2763624489307403,0.2411640435457229,291.9542236328125,297.1499938964844,293.1499938964844,0.0104092471301555,-3231.21826171875,302.0111694335937,0.5782544016838074,0.050000000745058,0.2279682457447052,290.3340759277344,291.1499938964844,258.11279296875,257.4964294433594,279.0922241210937,291.9499816894531,290.3102722167969,1.0,0.2380507737398147,0.5975457429885864,0.5975457429885864,0.999701201915741,1.0,-1.235094666481018,0.4698735177516937,0.765221118927002,0.1709845811128616,0.0,0.0,0.7832308411598206,26.924779891967773,94.0,-256.2583923339844,-13524.919921875,163.55963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.912109375,305.29150390625,278.1499938964844,0.0,18000.0,313.1499938964844,15673.828125,18000.0,0.0,0.0,0.2174929082393646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.895708441734314,0.8957168459892273,-8.416549462708645e-06,0.0,0.0002207276556873,0.0,0.0,94.4403076171875,0.0,0.0,0.0,0.5252696871757507,4.0,0.0,1.0
369960,291.6293029785156,297.1499938964844,293.1499938964844,0.1254364550113678,-2777.76904296875,304.06231689453125,0.8644659519195557,0.188079684972763,0.165587306022644,291.55596923828125,297.1499938964844,293.1499938964844,0.181944265961647,-3939.70361328125,304.03887939453125,0.9627194404602052,0.2533950507640838,0.23524971306324,291.58367919921875,297.1499938964844,293.1499938964844,0.2129668295383453,-3305.5283203125,303.99822998046875,0.9990000128746032,0.3092032670974731,0.1979890167713165,291.4969787597656,297.1499938964844,293.1499938964844,0.2107363790273666,-4436.494140625,303.9925231933594,0.9975472688674928,0.2838648855686188,0.2656084895133972,291.9903869628906,297.1499938964844,293.1499938964844,0.0107417805120348,-3302.84716796875,302.10888671875,0.5575186014175415,0.050000000745058,0.2285717874765396,290.2012023925781,291.1499938964844,258.1112976074219,257.4919738769531,279.0838928222656,291.9862365722656,290.1746520996094,1.0,0.2540769577026367,0.5935818552970886,0.5935818552970886,0.9997609853744508,1.0,-1.3121535778045654,0.5003204345703125,0.8118331432342529,0.1822510659694671,0.0,0.0,0.8596574664115906,31.249406814575195,112.0,-318.2499084472656,-14140.8916015625,197.9764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1307373046875,304.8153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,15318.6025390625,18000.0,0.0,0.0,0.2345693856477737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0222113132476809,1.0222210884094238,-9.809537004912272e-06,0.0,0.0002380581136094,0.0,0.0,129.6952362060547,0.0,0.0,0.0,0.5826547741889954,4.0,0.0,1.0
370020,291.7358093261719,297.1499938964844,293.1499938964844,0.144081562757492,-3107.457763671875,304.0605163574219,0.8105549216270447,0.2050039619207382,0.1817288249731063,291.6554260253906,297.1499938964844,293.1499938964844,0.2062781453132629,-4357.5302734375,304.0354309082031,0.8899936676025391,0.2736131548881531,0.2552857100963592,291.7592163085937,297.1499938964844,293.1499938964844,0.2437256127595901,-3696.701171875,304.0033874511719,0.939287543296814,0.3131403923034668,0.2182085067033767,291.6226501464844,297.1499938964844,293.1499938964844,0.2317461818456649,-4785.1728515625,304.0095520019531,0.9210076332092284,0.300187349319458,0.2808465957641601,292.0638122558594,297.1499938964844,293.1499938964844,0.0115662850439548,-3470.982421875,302.28570556640625,0.498605877161026,0.050000000745058,0.2314697504043579,289.9276428222656,291.1499938964844,258.1099548339844,257.485107421875,279.1014709472656,292.0599670410156,289.90777587890625,1.0,0.2857210040092468,0.5894482135772705,0.5894482135772705,0.9998804926872252,1.0,-1.394504427909851,0.5315281748771667,0.8629763126373291,0.2002461552619934,0.0,0.0,1.0,48.13262176513672,130.0,-343.2963562011719,-14690.0908203125,269.474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7752990722656,303.96484375,278.1499938964844,0.0,18000.0,313.1499938964844,15599.05859375,18000.0,0.0,0.0,0.2710520327091217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2562657594680786,1.2562788724899292,-1.3111347470839974e-05,0.0,0.0002750833518803,0.0,0.0,221.3285369873047,0.0,0.0,0.0,0.6918658018112183,4.0,0.0,1.0
370080,291.7358093261719,297.1499938964844,293.1499938964844,0.144081562757492,-3107.457763671875,304.0605163574219,0.8105549216270447,0.2050039619207382,0.1817288249731063,291.6554260253906,297.1499938964844,293.1499938964844,0.2062781453132629,-4357.5302734375,304.0354309082031,0.8899936676025391,0.2736131548881531,0.2552857100963592,291.7592163085937,297.1499938964844,293.1499938964844,0.2437256127595901,-3696.701171875,304.0033874511719,0.939287543296814,0.3131403923034668,0.2182085067033767,291.6226501464844,297.1499938964844,293.1499938964844,0.2317461818456649,-4785.1728515625,304.0095520019531,0.9210076332092284,0.300187349319458,0.2808465957641601,292.0638122558594,297.1499938964844,293.1499938964844,0.0115662850439548,-3470.982421875,302.28570556640625,0.498605877161026,0.050000000745058,0.2314697504043579,289.9276428222656,291.1499938964844,258.1099548339844,257.485107421875,279.1014709472656,292.0599670410156,289.90777587890625,1.0,0.2857210040092468,0.5894482135772705,0.5894482135772705,0.9998804926872252,1.0,-1.394504427909851,0.5315281748771667,0.8629763126373291,0.2002461552619934,0.0,0.0,1.0,48.13262176513672,130.0,-343.2963562011719,-14690.0908203125,269.474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7752990722656,303.96484375,278.1499938964844,0.0,18000.0,313.1499938964844,15599.05859375,18000.0,0.0,0.0,0.2710520327091217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2562657594680786,1.2562788724899292,-1.3111347470839974e-05,0.0,0.0002750833518803,0.0,0.0,221.3285369873047,0.0,0.0,0.0,0.6918658018112183,4.0,0.0,1.0
370140,291.8367004394531,297.1499938964844,293.1499938964844,0.1627709120512008,-3428.90087890625,304.05914306640625,0.7770836353302002,0.2203724533319473,0.1964788883924484,291.7496643066406,297.1499938964844,293.1499938964844,0.2310893684625625,-4772.29931640625,304.0321960449219,0.8517777919769287,0.2923609912395477,0.2739691138267517,291.8670654296875,297.1499938964844,293.1499938964844,0.2663208544254303,-3945.673828125,304.01483154296875,0.8848162293434143,0.3264467716217041,0.2267824858427047,291.722900390625,297.1499938964844,293.1499938964844,0.2570124864578247,-5195.09521484375,304.01397705078125,0.876471221446991,0.3185300230979919,0.2986162602901459,292.1343078613281,297.1499938964844,293.1499938964844,0.0124710956588387,-3646.19775390625,302.44952392578125,0.4613430202007293,0.050000000745058,0.234699010848999,289.6390380859375,291.1499938964844,258.11090087890625,257.4810791015625,279.115234375,292.1308898925781,289.6116638183594,1.0,0.3168066740036011,0.5867624878883362,0.5867624878883362,1.0,1.0,-1.4768294095993042,0.5655847191810608,0.9112447500228882,0.2118993699550628,0.0,0.0,1.0,66.67858123779297,148.0,-407.6004638671875,-14990.7529296875,350.46636962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9325256347656,303.24932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17240.759765625,19080.0,0.0,0.0,0.3068487048149109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3354690074920654,1.3354836702346802,-1.4729139365954325e-05,0.0,0.0003114124410785,0.0,0.0,264.8254089355469,0.0,0.0,0.0,0.745315670967102,4.0,0.0,1.0
370200,291.8367004394531,297.1499938964844,293.1499938964844,0.1627709120512008,-3428.90087890625,304.05914306640625,0.7770836353302002,0.2203724533319473,0.1964788883924484,291.7496643066406,297.1499938964844,293.1499938964844,0.2310893684625625,-4772.29931640625,304.0321960449219,0.8517777919769287,0.2923609912395477,0.2739691138267517,291.8670654296875,297.1499938964844,293.1499938964844,0.2663208544254303,-3945.673828125,304.01483154296875,0.8848162293434143,0.3264467716217041,0.2267824858427047,291.722900390625,297.1499938964844,293.1499938964844,0.2570124864578247,-5195.09521484375,304.01397705078125,0.876471221446991,0.3185300230979919,0.2986162602901459,292.1343078613281,297.1499938964844,293.1499938964844,0.0124710956588387,-3646.19775390625,302.44952392578125,0.4613430202007293,0.050000000745058,0.234699010848999,289.6390380859375,291.1499938964844,258.11090087890625,257.4810791015625,279.115234375,292.1308898925781,289.6116638183594,1.0,0.3168066740036011,0.5867624878883362,0.5867624878883362,1.0,1.0,-1.4768294095993042,0.5655847191810608,0.9112447500228882,0.2118993699550628,0.0,0.0,1.0,66.67858123779297,148.0,-407.6004638671875,-14990.7529296875,350.46636962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9325256347656,303.24932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17240.759765625,19080.0,0.0,0.0,0.3068487048149109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3354690074920654,1.3354836702346802,-1.4729139365954325e-05,0.0,0.0003114124410785,0.0,0.0,264.8254089355469,0.0,0.0,0.0,0.745315670967102,4.0,0.0,1.0
370260,291.9307861328125,297.1499938964844,293.1499938964844,0.1814130693674087,-3741.386474609375,304.05841064453125,0.7545430064201355,0.2345574349164962,0.210160419344902,291.8379211425781,297.1499938964844,293.1499938964844,0.2561227083206177,-5180.11572265625,304.0298156738281,0.8270068764686584,0.3099354207515716,0.2915434539318084,291.95458984375,297.1499938964844,293.1499938964844,0.2897916436195373,-4217.783203125,304.02069091796875,0.853020966053009,0.341183602809906,0.2375270575284958,291.8124694824219,297.1499938964844,293.1499938964844,0.2836125195026397,-5617.01123046875,304.0149841308594,0.8485953211784363,0.336513876914978,0.3164503574371338,292.2005615234375,297.1499938964844,293.1499938964844,0.0135027645155787,-3830.31201171875,302.60650634765625,0.4273581802845001,0.050000000745058,0.2382555902004242,289.3455810546875,291.1499938964844,258.1141357421875,257.4799499511719,279.1221008300781,292.1974792480469,289.3243408203125,1.0,0.3465761542320251,0.5843454599380493,0.5843454599380493,1.0,1.0,-1.552930235862732,0.596339225769043,0.9565910696983336,0.2269448786973953,0.0,0.0,1.0,87.0664291381836,136.0,-391.7875671386719,-15408.90234375,442.76025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5752868652344,302.9265441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18681.646484375,19080.0,0.0,0.0,0.3401519954204559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.39017915725708,1.39019513130188,-1.5960529708536342e-05,0.0,0.0003452110104262,0.0,0.0,298.72265625,0.0,0.0,0.0,0.7595657110214233,4.0,0.0,1.0
370320,291.9307861328125,297.1499938964844,293.1499938964844,0.1814130693674087,-3741.386474609375,304.05841064453125,0.7545430064201355,0.2345574349164962,0.210160419344902,291.8379211425781,297.1499938964844,293.1499938964844,0.2561227083206177,-5180.11572265625,304.0298156738281,0.8270068764686584,0.3099354207515716,0.2915434539318084,291.95458984375,297.1499938964844,293.1499938964844,0.2897916436195373,-4217.783203125,304.02069091796875,0.853020966053009,0.341183602809906,0.2375270575284958,291.8124694824219,297.1499938964844,293.1499938964844,0.2836125195026397,-5617.01123046875,304.0149841308594,0.8485953211784363,0.336513876914978,0.3164503574371338,292.2005615234375,297.1499938964844,293.1499938964844,0.0135027645155787,-3830.31201171875,302.60650634765625,0.4273581802845001,0.050000000745058,0.2382555902004242,289.3455810546875,291.1499938964844,258.1141357421875,257.4799499511719,279.1221008300781,292.1974792480469,289.3243408203125,1.0,0.3465761542320251,0.5843454599380493,0.5843454599380493,1.0,1.0,-1.552930235862732,0.596339225769043,0.9565910696983336,0.2269448786973953,0.0,0.0,1.0,87.0664291381836,136.0,-391.7875671386719,-15408.90234375,442.76025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5752868652344,302.9265441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18681.646484375,19080.0,0.0,0.0,0.3401519954204559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.39017915725708,1.39019513130188,-1.5960529708536342e-05,0.0,0.0003452110104262,0.0,0.0,298.72265625,0.0,0.0,0.0,0.7595657110214233,4.0,0.0,1.0
370380,292.01812744140625,297.1499938964844,293.1499938964844,0.1987470984458923,-4024.191162109375,304.06011962890625,0.7521145343780518,0.2477296739816665,0.2225593626499176,291.920166015625,297.1499938964844,293.1499938964844,0.2797126173973083,-5553.97021484375,304.0306701660156,0.8236387968063354,0.3264942467212677,0.3077714145183563,292.0339050292969,297.1499938964844,293.1499938964844,0.3121320605278015,-4470.81982421875,304.026611328125,0.8462137579917908,0.3553813397884369,0.2478145062923431,291.8950500488281,297.1499938964844,293.1499938964844,0.308898389339447,-6007.5341796875,304.0179443359375,0.8443354368209839,0.3536469340324402,0.3331888318061828,292.2635192871094,297.1499938964844,293.1499938964844,0.0143790375441312,-3972.193115234375,302.760986328125,0.4155727028846741,0.050000000745058,0.2401685863733291,289.11334228515625,291.1499938964844,258.1196594238281,257.4818420410156,279.1276550292969,292.2607116699219,289.0997009277344,1.0,0.3644030094146728,0.5823958516120911,0.5823958516120911,1.0,1.0,-1.6220449209213257,0.6245560050010681,0.9974888563156128,0.2409056276082992,0.0,0.0,1.0,98.62710571289062,124.0,-317.382080078125,-15884.9501953125,514.6156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6099853515625,302.9007263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18969.67578125,19080.0,0.0,0.0,0.3701471090316772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4008549451828003,1.4008711576461792,-1.620660441403743e-05,0.0,0.0003756522783078,0.0,0.0,305.65771484375,0.0,0.0,0.0,0.7649211883544922,4.0,0.0,1.0
