time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370440,292.01812744140625,297.1499938964844,293.1499938964844,0.1987470984458923,-4024.191162109375,304.06011962890625,0.7521145343780518,0.2477296739816665,0.2225593626499176,291.920166015625,297.1499938964844,293.1499938964844,0.2797126173973083,-5553.97021484375,304.0306701660156,0.8236387968063354,0.3264942467212677,0.3077714145183563,292.0339050292969,297.1499938964844,293.1499938964844,0.3121320605278015,-4470.81982421875,304.026611328125,0.8462137579917908,0.3553813397884369,0.2478145062923431,291.8950500488281,297.1499938964844,293.1499938964844,0.308898389339447,-6007.5341796875,304.0179443359375,0.8443354368209839,0.3536469340324402,0.3331888318061828,292.2635192871094,297.1499938964844,293.1499938964844,0.0143790375441312,-3972.193115234375,302.760986328125,0.4155727028846741,0.050000000745058,0.2401685863733291,289.11334228515625,291.1499938964844,258.1196594238281,257.4818420410156,279.1276550292969,292.2607116699219,289.0997009277344,1.0,0.3644030094146728,0.5823958516120911,0.5823958516120911,1.0,1.0,-1.6220449209213257,0.6245560050010681,0.9974888563156128,0.2409056276082992,0.0,0.0,1.0,98.62710571289062,124.0,-317.382080078125,-15884.9501953125,514.6156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6099853515625,302.9007263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18969.67578125,19080.0,0.0,0.0,0.3701471090316772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4008549451828003,1.4008711576461792,-1.620660441403743e-05,0.0,0.0003756522783078,0.0,0.0,305.65771484375,0.0,0.0,0.0,0.7649211883544922,4.0,0.0,1.0
370500,292.0593566894531,297.1499938964844,293.1499938964844,0.206671193242073,-4150.8251953125,304.06207275390625,0.7551913857460022,0.2539719045162201,0.2283347398042678,291.9591369628906,297.1499938964844,293.1499938964844,0.2905975878238678,-5722.8671875,304.0325927734375,0.8266103267669678,0.3344213962554931,0.3154311776161194,292.0712890625,297.1499938964844,293.1499938964844,0.3222934007644653,-4583.66748046875,304.03057861328125,0.8479528427124023,0.362175852060318,0.2526733875274658,291.93414306640625,297.1499938964844,293.1499938964844,0.3205719292163849,-6184.0908203125,304.0207214355469,0.8471757769584656,0.3618691265583038,0.3411214649677276,292.2942810058594,297.1499938964844,293.1499938964844,0.0147272394970059,-4023.376708984375,302.8363647460937,0.4134714603424072,0.050000000745058,0.2405680119991302,289.0331115722656,291.1499938964844,258.1232604980469,257.4839172363281,279.1301574707031,292.29156494140625,289.0233764648437,1.0,0.3702706098556518,0.5815937519073486,0.5815937519073486,1.0,1.0,-1.6540131568908691,0.6377244591712952,1.0162887573242188,0.2474525570869445,0.0,0.0,1.0,101.40689086914062,124.0,-261.4977722167969,-16163.89453125,542.4324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.74072265625,302.98779296875,278.1499938964844,0.0,18000.0,313.1499938964844,19022.09375,20160.0,0.0,0.0,0.3837979435920715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4027889966964722,1.402805209159851,-1.6251386114163324e-05,0.0,0.0003895061381626,0.0,0.0,306.9255065917969,0.0,0.0,0.0,0.7808914184570312,4.0,0.0,1.0
370560,292.0990905761719,297.1499938964844,293.1499938964844,0.2138054072856903,-4263.0068359375,304.0650939941406,0.7601749897003174,0.2599828541278839,0.2338457107543945,291.9967956542969,297.1499938964844,293.1499938964844,0.3004620373249054,-5873.43212890625,304.0360412597656,0.8316031694412231,0.3421119749546051,0.322808176279068,292.1073913574219,297.1499938964844,293.1499938964844,0.3313146829605102,-4682.18017578125,304.0359191894531,0.8519362211227417,0.3687474131584167,0.2573366463184356,291.971923828125,297.1499938964844,293.1499938964844,0.3311331868171692,-6341.197265625,304.0250549316406,0.8522189855575562,0.3698510527610779,0.3487703502178192,292.3243713378906,297.1499938964844,293.1499938964844,0.0150001877918839,-4058.72314453125,302.91162109375,0.4128756821155548,0.050000000745058,0.2406838089227676,288.9908447265625,291.1499938964844,258.1274719238281,257.4867858886719,279.13250732421875,292.32177734375,288.9874572753906,1.0,0.3745643496513366,0.5808938145637512,0.5808938145637512,1.0,1.0,-1.684409260749817,0.6503183841705322,1.034090876579285,0.253734827041626,0.0,0.0,1.0,102.65485382080078,112.0,-177.12820434570312,-16534.548828125,565.6971435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.918701171875,303.1577453613281,278.1499938964844,0.0,18000.0,313.1499938964844,19791.8828125,20160.0,0.0,0.0,0.3966652750968933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4308916330337524,1.4309085607528689,-1.6909050827962346e-05,0.0,0.0004025648231618,0.0,0.0,325.74395751953125,0.0,0.0,0.0,0.781730592250824,4.0,0.0,1.0
370620,292.1742248535156,297.1499938964844,293.1499938964844,0.2265467494726181,-4459.9462890625,304.0722045898437,0.774819552898407,0.2713625431060791,0.2441362589597702,292.0682983398437,297.1499938964844,293.1499938964844,0.3182848393917084,-6140.8115234375,304.0443420410156,0.8464834690093994,0.356819599866867,0.3367674946784973,292.17596435546875,297.1499938964844,293.1499938964844,0.3472448289394378,-4853.27783203125,304.04742431640625,0.8653355240821838,0.3812543153762817,0.2661030888557434,292.04376220703125,297.1499938964844,293.1499938964844,0.3501828908920288,-6619.755859375,304.03497314453125,0.8677143454551697,0.385123074054718,0.3632582426071167,292.3815002441406,297.1499938964844,293.1499938964844,0.0153958182781934,-4101.1171875,303.0592041015625,0.4151266813278198,0.050000000745058,0.2402461916208267,288.9645080566406,291.1499938964844,258.1375732421875,257.4949035644531,279.1364440917969,292.3791809082031,288.9651184082031,1.0,0.3794989883899688,0.5797418355941772,0.5797418355941772,1.0,1.0,-1.7409220933914185,0.6739152073860168,1.0670068264007568,0.2655475437641144,0.0,0.0,1.0,101.52618408203124,100.0,-61.51619720458984,-17200.939453125,600.4935913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3910827636719,303.53839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,20060.265625,20160.0,0.0,0.0,0.4199648797512054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405605792999268,1.440577745437622,-1.7138341718236916e-05,0.0,0.0004262109578121,0.0,0.0,332.39215087890625,0.0,0.0,0.0,0.7865756750106812,4.0,0.0,1.0
370680,292.1742248535156,297.1499938964844,293.1499938964844,0.2265467494726181,-4459.9462890625,304.0722045898437,0.774819552898407,0.2713625431060791,0.2441362589597702,292.0682983398437,297.1499938964844,293.1499938964844,0.3182848393917084,-6140.8115234375,304.0443420410156,0.8464834690093994,0.356819599866867,0.3367674946784973,292.17596435546875,297.1499938964844,293.1499938964844,0.3472448289394378,-4853.27783203125,304.04742431640625,0.8653355240821838,0.3812543153762817,0.2661030888557434,292.04376220703125,297.1499938964844,293.1499938964844,0.3501828908920288,-6619.755859375,304.03497314453125,0.8677143454551697,0.385123074054718,0.3632582426071167,292.3815002441406,297.1499938964844,293.1499938964844,0.0153958182781934,-4101.1171875,303.0592041015625,0.4151266813278198,0.050000000745058,0.2402461916208267,288.9645080566406,291.1499938964844,258.1375732421875,257.4949035644531,279.1364440917969,292.3791809082031,288.9651184082031,1.0,0.3794989883899688,0.5797418355941772,0.5797418355941772,1.0,1.0,-1.7409220933914185,0.6739152073860168,1.0670068264007568,0.2655475437641144,0.0,0.0,1.0,101.52618408203124,100.0,-61.51619720458984,-17200.939453125,600.4935913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3910827636719,303.53839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,20060.265625,20160.0,0.0,0.0,0.4199648797512054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405605792999268,1.440577745437622,-1.7138341718236916e-05,0.0,0.0004262109578121,0.0,0.0,332.39215087890625,0.0,0.0,0.0,0.7865756750106812,4.0,0.0,1.0
370740,292.24383544921875,297.1499938964844,293.1499938964844,0.2374207973480224,-4624.46533203125,304.0800170898437,0.7948461771011353,0.2819623649120331,0.2535789310932159,292.1349792480469,297.1499938964844,293.1499938964844,0.3337499797344208,-6367.94775390625,304.0538024902344,0.8674038052558899,0.3706991970539093,0.3497895896434784,292.23974609375,297.1499938964844,293.1499938964844,0.3606190681457519,-4993.966796875,304.059326171875,0.8850774765014648,0.392988920211792,0.2742162346839905,292.11083984375,297.1499938964844,293.1499938964844,0.3666692674160003,-6855.80322265625,304.0458679199219,0.8895606398582458,0.3995426297187805,0.3767859041690826,292.4344177246094,297.1499938964844,293.1499938964844,0.0156245697289705,-4113.802734375,303.2015686035156,0.421313464641571,0.050000000745058,0.2391609102487564,288.9967346191406,291.1499938964844,258.1499938964844,257.5062255859375,279.1395263671875,292.4323425292969,289.0008850097656,1.0,0.3809084594249725,0.5788558125495911,0.5788558125495911,1.0,1.0,-1.7925782203674316,0.6956918239593506,1.0968865156173706,0.2764908671379089,0.0,0.0,1.0,96.87791442871094,88.0,27.2866153717041,-17889.078125,622.7319946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9646301269531,304.0032653808594,278.1499938964844,0.0,18000.0,313.1499938964844,20133.26953125,21240.0,0.0,0.0,0.4401375651359558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443179488182068,1.4431966543197632,-1.7200711226905696e-05,0.0,0.0004466836689971,0.0,0.0,334.2082824707031,0.0,0.0,0.0,0.8028875589370728,4.0,0.0,1.0
370800,292.24383544921875,297.1499938964844,293.1499938964844,0.2374207973480224,-4624.46533203125,304.0800170898437,0.7948461771011353,0.2819623649120331,0.2535789310932159,292.1349792480469,297.1499938964844,293.1499938964844,0.3337499797344208,-6367.94775390625,304.0538024902344,0.8674038052558899,0.3706991970539093,0.3497895896434784,292.23974609375,297.1499938964844,293.1499938964844,0.3606190681457519,-4993.966796875,304.059326171875,0.8850774765014648,0.392988920211792,0.2742162346839905,292.11083984375,297.1499938964844,293.1499938964844,0.3666692674160003,-6855.80322265625,304.0458679199219,0.8895606398582458,0.3995426297187805,0.3767859041690826,292.4344177246094,297.1499938964844,293.1499938964844,0.0156245697289705,-4113.802734375,303.2015686035156,0.421313464641571,0.050000000745058,0.2391609102487564,288.9967346191406,291.1499938964844,258.1499938964844,257.5062255859375,279.1395263671875,292.4323425292969,289.0008850097656,1.0,0.3809084594249725,0.5788558125495911,0.5788558125495911,1.0,1.0,-1.7925782203674316,0.6956918239593506,1.0968865156173706,0.2764908671379089,0.0,0.0,1.0,96.87791442871094,88.0,27.2866153717041,-17889.078125,622.7319946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9646301269531,304.0032653808594,278.1499938964844,0.0,18000.0,313.1499938964844,20133.26953125,21240.0,0.0,0.0,0.4401375651359558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443179488182068,1.4431966543197632,-1.7200711226905696e-05,0.0,0.0004466836689971,0.0,0.0,334.2082824707031,0.0,0.0,0.0,0.8028875589370728,4.0,0.0,1.0
370860,292.3083190917969,297.1499938964844,293.1499938964844,0.2461243271827697,-4752.83740234375,304.0888061523437,0.8190120458602905,0.2918384373188019,0.2622729837894439,292.1971435546875,297.1499938964844,293.1499938964844,0.3463905155658722,-6549.14111328125,304.0647888183594,0.8945116400718689,0.3838072121143341,0.361978143453598,292.299072265625,297.1499938964844,293.1499938964844,0.3710033595561981,-5100.27587890625,304.0722045898437,0.9111555218696594,0.4040170609951019,0.2817577719688415,292.1734313964844,297.1499938964844,293.1499938964844,0.3800871968269348,-7043.2724609375,304.05816650390625,0.91834557056427,0.4131722748279571,0.3894609212875366,292.482177734375,297.1499938964844,293.1499938964844,0.0156956985592842,-4098.28466796875,303.3423767089844,0.431766003370285,0.050000000745058,0.2376458495855331,289.0992126464844,291.1499938964844,258.1656188964844,257.5220947265625,279.14190673828125,292.4803771972656,289.1065368652344,1.0,0.3799151182174682,0.5781695246696472,0.5781695246696472,1.0,1.0,-1.8401103019714355,0.7158974409103394,1.1242128610610962,0.2866670489311218,0.0,0.0,1.0,89.87875366210938,76.0,115.50387573242188,-18665.650390625,635.3857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5540771484375,304.5328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,21062.58203125,21240.0,0.0,0.0,0.4578054249286651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761109352111816,1.4761289358139038,-1.799466372176539e-05,0.0,0.0004646143061108,0.0,0.0,357.6130676269531,0.0,0.0,0.0,0.8061039447784424,4.0,0.0,1.0
370920,292.3083190917969,297.1499938964844,293.1499938964844,0.2461243271827697,-4752.83740234375,304.0888061523437,0.8190120458602905,0.2918384373188019,0.2622729837894439,292.1971435546875,297.1499938964844,293.1499938964844,0.3463905155658722,-6549.14111328125,304.0647888183594,0.8945116400718689,0.3838072121143341,0.361978143453598,292.299072265625,297.1499938964844,293.1499938964844,0.3710033595561981,-5100.27587890625,304.0722045898437,0.9111555218696594,0.4040170609951019,0.2817577719688415,292.1734313964844,297.1499938964844,293.1499938964844,0.3800871968269348,-7043.2724609375,304.05816650390625,0.91834557056427,0.4131722748279571,0.3894609212875366,292.482177734375,297.1499938964844,293.1499938964844,0.0156956985592842,-4098.28466796875,303.3423767089844,0.431766003370285,0.050000000745058,0.2376458495855331,289.0992126464844,291.1499938964844,258.1656188964844,257.5220947265625,279.14190673828125,292.4803771972656,289.1065368652344,1.0,0.3799151182174682,0.5781695246696472,0.5781695246696472,1.0,1.0,-1.8401103019714355,0.7158974409103394,1.1242128610610962,0.2866670489311218,0.0,0.0,1.0,89.87875366210938,76.0,115.50387573242188,-18665.650390625,635.3857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5540771484375,304.5328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,21062.58203125,21240.0,0.0,0.0,0.4578054249286651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761109352111816,1.4761289358139038,-1.799466372176539e-05,0.0,0.0004646143061108,0.0,0.0,357.6130676269531,0.0,0.0,0.0,0.8061039447784424,4.0,0.0,1.0
370980,292.3680419921875,297.1499938964844,293.1499938964844,0.2538015246391296,-4864.8564453125,304.09637451171875,0.8467490673065186,0.3010503053665161,0.2703010141849518,292.2550048828125,297.1499938964844,293.1499938964844,0.3577763736248016,-6710.8173828125,304.0741577148437,0.9306029677391052,0.3962095081806183,0.3734237849712372,292.35406494140625,297.1499938964844,293.1499938964844,0.3801383376121521,-5193.154296875,304.0828552246094,0.947151243686676,0.4144189655780792,0.2888044714927673,292.2317199707031,297.1499938964844,293.1499938964844,0.3921658098697662,-7210.58154296875,304.068603515625,0.9562495946884156,0.42608842253685,0.4013833105564117,292.524658203125,297.1499938964844,293.1499938964844,0.0157106928527355,-4074.87109375,303.4792785644531,0.4479267299175262,0.050000000745058,0.235848844051361,289.2090148925781,291.1499938964844,258.1850891113281,257.54351806640625,279.1437683105469,292.5231018066406,289.2165222167969,1.0,0.3772664964199066,0.5776438117027283,0.5776438117027283,1.0,1.0,-1.884115219116211,0.7347485423088074,1.1493667364120483,0.2961723506450653,0.0,0.0,1.0,81.32332611083984,64.0,143.84593200683594,-19340.94921875,640.6952514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1388244628906,305.0179748535156,278.1499938964844,0.0,18000.0,313.1499938964844,21193.1171875,21240.0,0.0,0.0,0.4731642007827759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806779623031616,1.4806960821151731,-1.8106185962096788e-05,0.0,0.0004802015027962,0.0,0.0,360.9427185058594,0.0,0.0,0.0,0.8083880543708801,4.0,0.0,1.0
371040,292.3680419921875,297.1499938964844,293.1499938964844,0.2538015246391296,-4864.8564453125,304.09637451171875,0.8467490673065186,0.3010503053665161,0.2703010141849518,292.2550048828125,297.1499938964844,293.1499938964844,0.3577763736248016,-6710.8173828125,304.0741577148437,0.9306029677391052,0.3962095081806183,0.3734237849712372,292.35406494140625,297.1499938964844,293.1499938964844,0.3801383376121521,-5193.154296875,304.0828552246094,0.947151243686676,0.4144189655780792,0.2888044714927673,292.2317199707031,297.1499938964844,293.1499938964844,0.3921658098697662,-7210.58154296875,304.068603515625,0.9562495946884156,0.42608842253685,0.4013833105564117,292.524658203125,297.1499938964844,293.1499938964844,0.0157106928527355,-4074.87109375,303.4792785644531,0.4479267299175262,0.050000000745058,0.235848844051361,289.2090148925781,291.1499938964844,258.1850891113281,257.54351806640625,279.1437683105469,292.5231018066406,289.2165222167969,1.0,0.3772664964199066,0.5776438117027283,0.5776438117027283,1.0,1.0,-1.884115219116211,0.7347485423088074,1.1493667364120483,0.2961723506450653,0.0,0.0,1.0,81.32332611083984,64.0,143.84593200683594,-19340.94921875,640.6952514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1388244628906,305.0179748535156,278.1499938964844,0.0,18000.0,313.1499938964844,21193.1171875,21240.0,0.0,0.0,0.4731642007827759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806779623031616,1.4806960821151731,-1.8106185962096788e-05,0.0,0.0004802015027962,0.0,0.0,360.9427185058594,0.0,0.0,0.0,0.8083880543708801,4.0,0.0,1.0
371100,292.3962097167969,297.1499938964844,293.1499938964844,0.2572917342185974,-4915.3994140625,304.09979248046875,0.8636175990104675,0.3054181635379791,0.2740845084190368,292.28240966796875,297.1499938964844,293.1499938964844,0.3630469143390655,-6785.18115234375,304.078369140625,0.9524520039558412,0.4021605551242828,0.3788915574550628,292.3800354003906,297.1499938964844,293.1499938964844,0.3842968940734863,-5235.2431640625,304.0874938964844,0.9668841361999512,0.4194010496139526,0.2921613156795501,292.25933837890625,297.1499938964844,293.1499938964844,0.397758424282074,-7287.6044921875,304.0732421875,0.975850224494934,0.4322960078716278,0.4070885181427002,292.5440673828125,297.1499938964844,293.1499938964844,0.0157027281820774,-4061.082275390625,303.54644775390625,0.4588822424411773,0.050000000745058,0.2348765283823013,289.265380859375,291.1499938964844,258.1962280273437,257.5561828613281,279.1445617675781,292.5426330566406,289.2728271484375,1.0,0.3754833340644836,0.5774323344230652,0.5774323344230652,1.0,1.0,-1.9049391746521,0.7437182068824768,1.1612210273742676,0.3006995320320129,0.0,0.0,1.0,76.63371276855469,64.0,150.14088439941406,-19663.978515625,641.113525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4231872558594,305.2518920898437,278.1499938964844,0.0,18000.0,313.1499938964844,21215.90234375,22320.0,0.0,0.0,0.4800552129745483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481473684310913,1.4814918041229248,-1.8125652786693536e-05,0.0,0.0004871950077358,0.0,0.0,361.5249328613281,0.0,0.0,0.0,0.8237860798835754,4.0,0.0,1.0
371160,292.42340087890625,297.1499938964844,293.1499938964844,0.2602272033691406,-4957.0732421875,304.10357666015625,0.8832443952560425,0.3096280395984649,0.2777201235294342,292.30889892578125,297.1499938964844,293.1499938964844,0.3675827085971832,-6848.10009765625,304.0831604003906,0.974514663219452,0.4079465568065643,0.3841967582702636,292.4050598144531,297.1499938964844,293.1499938964844,0.3877089023590088,-5268.9677734375,304.0926513671875,0.9861873984336852,0.4242382347583771,0.2954126298427582,292.2860107421875,297.1499938964844,293.1499938964844,0.4025600850582123,-7352.59619140625,304.0784606933594,0.9943814873695374,0.4383389353752136,0.4126314520835876,292.5623474121094,297.1499938964844,293.1499938964844,0.015663594007492,-4041.6689453125,303.61334228515625,0.4712306261062622,0.050000000745058,0.2338677048683166,289.33819580078125,291.1499938964844,258.2082214355469,257.5700988769531,279.1452941894531,292.5610046386719,289.34783935546875,1.0,0.3734577298164367,0.577252984046936,0.577252984046936,1.0,1.0,-1.925025224685669,0.7524014115333557,1.172623872756958,0.3050864338874817,0.0,0.0,1.0,71.737548828125,82.0,178.9469451904297,-20056.83203125,640.2467651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6872253417969,305.50927734375,278.1499938964844,0.0,18000.0,313.1499938964844,21984.685546875,22320.0,0.0,0.0,0.4866009056568146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508076310157776,1.508095145225525,-1.878245529951528e-05,0.0,0.0004938380443491,0.0,0.0,381.3524475097656,0.0,0.0,0.0,0.8237977623939514,4.0,0.0,1.0
371220,292.47540283203125,297.1499938964844,293.1499938964844,0.2662281692028045,-5042.99365234375,304.1090087890625,0.8937729597091675,0.3174934685230255,0.2848988175392151,292.359619140625,297.1499938964844,293.1499938964844,0.3768423497676849,-6977.59716796875,304.0899353027344,0.985036551952362,0.418974369764328,0.3947066068649292,292.4528503417969,297.1499938964844,293.1499938964844,0.3947966992855072,-5340.25341796875,304.0998840332031,0.9942689538002014,0.4334222674369812,0.301880419254303,292.3326721191406,297.1499938964844,293.1499938964844,0.406826764345169,-7402.40869140625,304.09503173828125,0.9990000128746032,0.4507448077201843,0.4185238778591156,292.5960998535156,297.1499938964844,293.1499938964844,0.0158328674733638,-4038.829345703125,303.7422790527344,0.4730515778064728,0.050000000745058,0.2337052971124649,289.4670715332031,291.1499938964844,258.23468017578125,257.6015014648437,279.14697265625,292.5948791503906,289.4745483398437,1.0,0.3788248300552368,0.5770570039749146,0.5770570039749146,1.0,1.0,-1.9610477685928345,0.768117368221283,1.1929303407669067,0.3130835592746734,0.0,0.0,1.0,71.76368713378906,100.0,173.92271423339844,-20649.1171875,667.8827514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1783752441406,305.9249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,22232.662109375,22320.0,0.0,0.0,0.49854576587677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516557693481445,1.516576647758484,-1.8994312995346263e-05,0.0,0.0005059605464339,0.0,0.0,387.8228454589844,0.0,0.0,0.0,0.8280362486839294,4.0,0.0,1.0
371280,292.47540283203125,297.1499938964844,293.1499938964844,0.2662281692028045,-5042.99365234375,304.1090087890625,0.8937729597091675,0.3174934685230255,0.2848988175392151,292.359619140625,297.1499938964844,293.1499938964844,0.3768423497676849,-6977.59716796875,304.0899353027344,0.985036551952362,0.418974369764328,0.3947066068649292,292.4528503417969,297.1499938964844,293.1499938964844,0.3947966992855072,-5340.25341796875,304.0998840332031,0.9942689538002014,0.4334222674369812,0.301880419254303,292.3326721191406,297.1499938964844,293.1499938964844,0.406826764345169,-7402.40869140625,304.09503173828125,0.9990000128746032,0.4507448077201843,0.4185238778591156,292.5960998535156,297.1499938964844,293.1499938964844,0.0158328674733638,-4038.829345703125,303.7422790527344,0.4730515778064728,0.050000000745058,0.2337052971124649,289.4670715332031,291.1499938964844,258.23468017578125,257.6015014648437,279.14697265625,292.5948791503906,289.4745483398437,1.0,0.3788248300552368,0.5770570039749146,0.5770570039749146,1.0,1.0,-1.9610477685928345,0.768117368221283,1.1929303407669067,0.3130835592746734,0.0,0.0,1.0,71.76368713378906,100.0,173.92271423339844,-20649.1171875,667.8827514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1783752441406,305.9249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,22232.662109375,22320.0,0.0,0.0,0.49854576587677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516557693481445,1.516576647758484,-1.8994312995346263e-05,0.0,0.0005059605464339,0.0,0.0,387.8228454589844,0.0,0.0,0.0,0.8280362486839294,4.0,0.0,1.0
371340,292.52496337890625,297.1499938964844,293.1499938964844,0.2721909582614898,-5128.90087890625,304.1126708984375,0.8875254988670349,0.3245313465595245,0.2915304899215698,292.407958984375,297.1499938964844,293.1499938964844,0.3862662315368652,-7110.19873046875,304.0941772460937,0.979746639728546,0.4291959404945373,0.4046638906002044,292.49822998046875,297.1499938964844,293.1499938964844,0.4021601378917694,-5415.38232421875,304.1042175292969,0.988178014755249,0.441879540681839,0.3079934120178222,292.380126953125,297.1499938964844,293.1499938964844,0.4235217273235321,-7642.32763671875,304.0849914550781,0.9989609122276306,0.4618570804595947,0.435165673494339,292.6272277832031,297.1499938964844,293.1499938964844,0.0161597821861505,-4059.98974609375,303.8630676269531,0.4635570347309112,0.050000000745058,0.2344990372657776,289.5614013671875,291.1499938964844,258.2642822265625,257.6373596191406,279.14501953125,292.6261291503906,289.5658874511719,1.0,0.3901152014732361,0.576479971408844,0.576479971408844,1.0,1.0,-2.009270429611206,0.7889224290847778,1.2203480005264282,0.3233792185783386,0.0,0.0,1.0,77.2223129272461,118.0,133.57730102539062,-21268.2421875,724.857177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.61383056640625,306.2678527832031,278.1499938964844,0.0,18000.0,313.1499938964844,22297.416015625,23400.0,0.0,0.0,0.509181797504425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518764615058899,1.518783688545227,-1.9049633920076303e-05,0.0,0.0005167548079043,0.0,0.0,389.5184326171875,0.0,0.0,0.0,0.8441388010978699,4.0,0.0,1.0
371400,292.52496337890625,297.1499938964844,293.1499938964844,0.2721909582614898,-5128.90087890625,304.1126708984375,0.8875254988670349,0.3245313465595245,0.2915304899215698,292.407958984375,297.1499938964844,293.1499938964844,0.3862662315368652,-7110.19873046875,304.0941772460937,0.979746639728546,0.4291959404945373,0.4046638906002044,292.49822998046875,297.1499938964844,293.1499938964844,0.4021601378917694,-5415.38232421875,304.1042175292969,0.988178014755249,0.441879540681839,0.3079934120178222,292.380126953125,297.1499938964844,293.1499938964844,0.4235217273235321,-7642.32763671875,304.0849914550781,0.9989609122276306,0.4618570804595947,0.435165673494339,292.6272277832031,297.1499938964844,293.1499938964844,0.0161597821861505,-4059.98974609375,303.8630676269531,0.4635570347309112,0.050000000745058,0.2344990372657776,289.5614013671875,291.1499938964844,258.2642822265625,257.6373596191406,279.14501953125,292.6261291503906,289.5658874511719,1.0,0.3901152014732361,0.576479971408844,0.576479971408844,1.0,1.0,-2.009270429611206,0.7889224290847778,1.2203480005264282,0.3233792185783386,0.0,0.0,1.0,77.2223129272461,118.0,133.57730102539062,-21268.2421875,724.857177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.61383056640625,306.2678527832031,278.1499938964844,0.0,18000.0,313.1499938964844,22297.416015625,23400.0,0.0,0.0,0.509181797504425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518764615058899,1.518783688545227,-1.9049633920076303e-05,0.0,0.0005167548079043,0.0,0.0,389.5184326171875,0.0,0.0,0.0,0.8441388010978699,4.0,0.0,1.0
371460,292.57196044921875,297.1499938964844,293.1499938964844,0.2774787843227386,-5204.36376953125,304.11627197265625,0.8670858144760132,0.330837607383728,0.2977128326892853,292.45379638671875,297.1499938964844,293.1499938964844,0.3949193358421325,-7230.9912109375,304.0982971191406,0.9587315320968628,0.4387001693248749,0.4141598343849182,292.54107666015625,297.1499938964844,293.1499938964844,0.4088297486305237,-5482.9755859375,304.1083068847656,0.967163860797882,0.4497001767158508,0.3138236999511719,292.43023681640625,297.1499938964844,293.1499938964844,0.4321940243244171,-7760.10107421875,304.0921325683594,0.9810503125190736,0.4711935818195343,0.4446497559547424,292.6564025878906,297.1499938964844,293.1499938964844,0.0166174583137035,-4097.08935546875,303.97637939453125,0.4425763487815857,0.050000000745058,0.2363770306110382,289.65740966796875,291.1499938964844,258.29669189453125,257.6773376464844,279.1465759277344,292.6553955078125,289.6620788574219,1.0,0.4047605693340301,0.5762189030647278,0.5762189030647278,1.0,1.0,-2.048602104187012,0.8060744404792786,1.2425276041030884,0.3320987820625305,0.0,0.0,1.0,88.27719116210938,136.0,128.20033264160156,-21874.140625,796.269775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.95703125,306.5854797363281,278.1499938964844,0.0,18000.0,313.1499938964844,23234.140625,23400.0,0.0,0.0,0.5191864371299744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503383874893188,1.5503582954406738,-1.9849918317049745e-05,0.0,0.0005269082030281,0.0,0.0,414.3204040527344,0.0,0.0,0.0,0.8465976715087891,4.0,0.0,1.0
371520,292.57196044921875,297.1499938964844,293.1499938964844,0.2774787843227386,-5204.36376953125,304.11627197265625,0.8670858144760132,0.330837607383728,0.2977128326892853,292.45379638671875,297.1499938964844,293.1499938964844,0.3949193358421325,-7230.9912109375,304.0982971191406,0.9587315320968628,0.4387001693248749,0.4141598343849182,292.54107666015625,297.1499938964844,293.1499938964844,0.4088297486305237,-5482.9755859375,304.1083068847656,0.967163860797882,0.4497001767158508,0.3138236999511719,292.43023681640625,297.1499938964844,293.1499938964844,0.4321940243244171,-7760.10107421875,304.0921325683594,0.9810503125190736,0.4711935818195343,0.4446497559547424,292.6564025878906,297.1499938964844,293.1499938964844,0.0166174583137035,-4097.08935546875,303.97637939453125,0.4425763487815857,0.050000000745058,0.2363770306110382,289.65740966796875,291.1499938964844,258.29669189453125,257.6773376464844,279.1465759277344,292.6553955078125,289.6620788574219,1.0,0.4047605693340301,0.5762189030647278,0.5762189030647278,1.0,1.0,-2.048602104187012,0.8060744404792786,1.2425276041030884,0.3320987820625305,0.0,0.0,1.0,88.27719116210938,136.0,128.20033264160156,-21874.140625,796.269775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.95703125,306.5854797363281,278.1499938964844,0.0,18000.0,313.1499938964844,23234.140625,23400.0,0.0,0.0,0.5191864371299744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503383874893188,1.5503582954406738,-1.9849918317049745e-05,0.0,0.0005269082030281,0.0,0.0,414.3204040527344,0.0,0.0,0.0,0.8465976715087891,4.0,0.0,1.0
371580,292.6168518066406,297.1499938964844,293.1499938964844,0.2828306257724762,-5281.353515625,304.1185607910156,0.8452011942863464,0.3363804221153259,0.3033251464366913,292.4975891113281,297.1499938964844,293.1499938964844,0.4039006233215332,-7357.1025390625,304.1005554199219,0.9319892525672911,0.4474565386772156,0.4230723679065704,292.5818786621094,297.1499938964844,293.1499938964844,0.4159438014030456,-5555.9580078125,304.1103210449219,0.9397695660591124,0.4568571150302887,0.319280058145523,292.4750671386719,297.1499938964844,293.1499938964844,0.441624104976654,-7889.1943359375,304.0956420898437,0.956860601902008,0.4803314208984375,0.4538251459598541,292.6840209960937,297.1499938964844,293.1499938964844,0.0172069221735,-4152.1533203125,304.0814514160156,0.4233256578445434,0.050000000745058,0.2388245165348053,289.71807861328125,291.1499938964844,258.3316955566406,257.7210693359375,279.1479187011719,292.6830749511719,289.7210388183594,1.0,0.4212709069252014,0.5760777592658997,0.5760777592658997,1.0,1.0,-2.086545944213867,0.8227658271789551,1.263780117034912,0.3405787646770477,0.0,0.0,1.0,102.3564453125,154.0,91.64436340332033,-22344.126953125,879.6854858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2531433105469,306.8182983398437,278.1499938964844,0.0,18000.0,313.1499938964844,23357.935546875,23400.0,0.0,0.0,0.5283918380737305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544631481170654,1.5544830560684204,-1.995568345591892e-05,0.0,0.0005362505326047,0.0,0.0,417.6361999511719,0.0,0.0,0.0,0.8486551642417908,4.0,0.0,1.0
371640,292.6168518066406,297.1499938964844,293.1499938964844,0.2828306257724762,-5281.353515625,304.1185607910156,0.8452011942863464,0.3363804221153259,0.3033251464366913,292.4975891113281,297.1499938964844,293.1499938964844,0.4039006233215332,-7357.1025390625,304.1005554199219,0.9319892525672911,0.4474565386772156,0.4230723679065704,292.5818786621094,297.1499938964844,293.1499938964844,0.4159438014030456,-5555.9580078125,304.1103210449219,0.9397695660591124,0.4568571150302887,0.319280058145523,292.4750671386719,297.1499938964844,293.1499938964844,0.441624104976654,-7889.1943359375,304.0956420898437,0.956860601902008,0.4803314208984375,0.4538251459598541,292.6840209960937,297.1499938964844,293.1499938964844,0.0172069221735,-4152.1533203125,304.0814514160156,0.4233256578445434,0.050000000745058,0.2388245165348053,289.71807861328125,291.1499938964844,258.3316955566406,257.7210693359375,279.1479187011719,292.6830749511719,289.7210388183594,1.0,0.4212709069252014,0.5760777592658997,0.5760777592658997,1.0,1.0,-2.086545944213867,0.8227658271789551,1.263780117034912,0.3405787646770477,0.0,0.0,1.0,102.3564453125,154.0,91.64436340332033,-22344.126953125,879.6854858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2531433105469,306.8182983398437,278.1499938964844,0.0,18000.0,313.1499938964844,23357.935546875,23400.0,0.0,0.0,0.5283918380737305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544631481170654,1.5544830560684204,-1.995568345591892e-05,0.0,0.0005362505326047,0.0,0.0,417.6361999511719,0.0,0.0,0.0,0.8486551642417908,4.0,0.0,1.0
371700,292.63848876953125,297.1499938964844,293.1499938964844,0.2854412198066711,-5318.9384765625,304.1195373535156,0.8349044919013977,0.338883101940155,0.3059183359146118,292.5187072753906,297.1499938964844,293.1499938964844,0.408390998840332,-7420.1240234375,304.10137939453125,0.91852468252182,0.4515694975852966,0.4273083508014679,292.6014709472656,297.1499938964844,293.1499938964844,0.4195409119129181,-5592.93310546875,304.1109924316406,0.9255496263504028,0.4602043032646179,0.3218689560890198,292.4963073730469,297.1499938964844,293.1499938964844,0.4464599192142486,-7955.5341796875,304.0967102050781,0.9437199234962464,0.4847103357315063,0.4582896530628204,292.697265625,297.1499938964844,293.1499938964844,0.0175409633666276,-4184.25927734375,304.1313781738281,0.4152330756187439,0.050000000745058,0.2402052581310272,289.73974609375,291.1499938964844,258.3500671386719,257.7442321777344,279.1485900878906,292.6963806152344,289.7421569824219,1.0,0.429899513721466,0.5760572552680969,0.5760572552680969,1.0,1.0,-2.104877471923828,0.8308836817741394,1.2739938497543335,0.3447262942790985,0.0,0.0,1.0,110.22521209716795,154.0,75.57109832763672,-22561.13671875,924.828369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3877868652344,306.9211120605469,278.1499938964844,0.0,18000.0,313.1499938964844,23378.80859375,24480.0,0.0,0.0,0.5327026844024658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551575422286987,1.5551774501800537,-1.997351500904188e-05,0.0,0.0005406255368143,0.0,0.0,418.1961364746094,0.0,0.0,0.0,0.8640016317367554,4.0,0.0,1.0
371760,292.6596984863281,297.1499938964844,293.1499938964844,0.2875421345233917,-5348.52490234375,304.12127685546875,0.8259522318840027,0.3411964476108551,0.3083468079566955,292.5394592285156,297.1499938964844,293.1499938964844,0.4122301340103149,-7473.09619140625,304.1032409667969,0.907189130783081,0.4554935395717621,0.4313725531101227,292.6206359863281,297.1499938964844,293.1499938964844,0.4224987328052521,-5622.697265625,304.1127319335937,0.9131945967674256,0.463385134935379,0.3243468403816223,292.5169982910156,297.1499938964844,293.1499938964844,0.450632095336914,-8011.83349609375,304.0988464355469,0.9317624568939208,0.4889250099658966,0.4626125991344452,292.7103271484375,297.1499938964844,293.1499938964844,0.0181741714477539,-4256.8408203125,304.14697265625,0.4110587239265442,0.0520928055047988,0.2450010180473327,289.77490234375,291.1499938964844,258.3690185546875,257.7681884765625,279.1479187011719,292.7093811035156,289.7783508300781,1.0,0.438785195350647,0.5759214758872986,0.5759214758872986,1.0,1.0,-2.126586437225342,0.8404504656791687,1.2861359119415283,0.3493830859661102,0.0,0.0,1.0,118.05420684814452,172.0,85.74279022216797,-22879.689453125,973.8514404296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.50048828125,307.0420227050781,278.1499938964844,0.0,18000.0,313.1499938964844,24159.30859375,24480.0,0.0,0.0,0.5369835495948792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809037685394287,1.580924391746521,-2.0640329239540733e-05,0.0,0.0005449700402095,0.0,0.0,439.312255859375,0.0,0.0,0.0,0.8635196089744568,4.0,0.0,1.0
371820,292.7007751464844,297.1499938964844,293.1499938964844,0.2926891148090362,-5423.17138671875,304.1221923828125,0.8110592365264893,0.3452877104282379,0.3126620650291443,292.5798645019531,297.1499938964844,293.1499938964844,0.4214511513710022,-7602.92578125,304.1033630371094,0.8903599977493286,0.4627687335014343,0.4389082193374634,292.6578063964844,297.1499938964844,293.1499938964844,0.4300823211669922,-5701.24462890625,304.1124267578125,0.8948103189468384,0.4692588448524475,0.3289189040660858,292.5570678710937,297.1499938964844,293.1499938964844,0.4607599675655365,-8151.4599609375,304.0989074707031,0.9125051498413086,0.4968349039554596,0.4707212746143341,292.7410888671875,297.1499938964844,293.1499938964844,0.0222614351660013,-4699.3056640625,304.1412353515625,0.4161814153194427,0.0570050217211246,0.2705826163291931,289.778564453125,291.1499938964844,258.40838623046875,257.8183288574219,279.145263671875,292.739990234375,289.7774353027344,1.0,0.4577422738075256,0.5752612352371216,0.5752612352371216,1.0,1.0,-2.186776161193848,0.8665632605552673,1.320212960243225,0.3624147176742553,0.0,0.0,1.0,133.3671112060547,190.0,15.381391525268556,-23416.68359375,1090.779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.66162109375,307.1394958496094,278.1499938964844,0.0,18000.0,313.1499938964844,24399.45703125,24480.0,0.0,0.0,0.5456221699714661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588741660118103,1.5887625217437744,-2.084549851133488e-05,0.0,0.000553737161681,0.0,0.0,445.87884521484375,0.0,0.0,0.0,0.8674251437187195,4.0,0.0,1.0
371880,292.7007751464844,297.1499938964844,293.1499938964844,0.2926891148090362,-5423.17138671875,304.1221923828125,0.8110592365264893,0.3452877104282379,0.3126620650291443,292.5798645019531,297.1499938964844,293.1499938964844,0.4214511513710022,-7602.92578125,304.1033630371094,0.8903599977493286,0.4627687335014343,0.4389082193374634,292.6578063964844,297.1499938964844,293.1499938964844,0.4300823211669922,-5701.24462890625,304.1124267578125,0.8948103189468384,0.4692588448524475,0.3289189040660858,292.5570678710937,297.1499938964844,293.1499938964844,0.4607599675655365,-8151.4599609375,304.0989074707031,0.9125051498413086,0.4968349039554596,0.4707212746143341,292.7410888671875,297.1499938964844,293.1499938964844,0.0222614351660013,-4699.3056640625,304.1412353515625,0.4161814153194427,0.0570050217211246,0.2705826163291931,289.778564453125,291.1499938964844,258.40838623046875,257.8183288574219,279.145263671875,292.739990234375,289.7774353027344,1.0,0.4577422738075256,0.5752612352371216,0.5752612352371216,1.0,1.0,-2.186776161193848,0.8665632605552673,1.320212960243225,0.3624147176742553,0.0,0.0,1.0,133.3671112060547,190.0,15.381391525268556,-23416.68359375,1090.779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.66162109375,307.1394958496094,278.1499938964844,0.0,18000.0,313.1499938964844,24399.45703125,24480.0,0.0,0.0,0.5456221699714661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588741660118103,1.5887625217437744,-2.084549851133488e-05,0.0,0.000553737161681,0.0,0.0,445.87884521484375,0.0,0.0,0.0,0.8674251437187195,4.0,0.0,1.0
371940,292.7397155761719,297.1499938964844,293.1499938964844,0.2981534302234649,-5502.80615234375,304.12237548828125,0.7942830920219421,0.3487695455551147,0.3165199160575866,292.6186218261719,297.1499938964844,293.1499938964844,0.4312823712825775,-7741.34375,304.1025390625,0.8729485273361206,0.4693513512611389,0.4458953738212585,292.6931457519531,297.1499938964844,293.1499938964844,0.4384135007858276,-5787.72216796875,304.1110534667969,0.8763706088066101,0.4745619297027588,0.3331705927848816,292.59527587890625,297.1499938964844,293.1499938964844,0.4716699123382568,-8301.892578125,304.0977478027344,0.894112765789032,0.5041110515594482,0.4783418476581573,292.7754211425781,297.1499938964844,293.1499938964844,0.0259479545056819,-5053.9443359375,304.13800048828125,0.4155463874340057,0.0604063048958778,0.2903176248073578,289.7459411621094,291.1499938964844,258.4495849609375,257.8711242675781,279.14715576171875,292.7743225097656,289.7439880371094,1.0,0.4767816364765167,0.5750516057014465,0.5750516057014465,1.0,1.0,-2.2377724647521973,0.8890473246574402,1.348725199699402,0.3738234937191009,0.0,0.0,1.0,151.1165771484375,208.0,-30.203813552856445,-23831.423828125,1212.633056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.77423095703125,307.194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,24459.9375,25560.0,0.0,0.0,0.5542154908180237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907094478607178,1.5907304286956787,-2.089717054332141e-05,0.0,0.0005624582408927,0.0,0.0,447.5377502441406,0.0,0.0,0.0,0.8834059238433838,4.0,0.0,1.0
372000,292.7397155761719,297.1499938964844,293.1499938964844,0.2981534302234649,-5502.80615234375,304.12237548828125,0.7942830920219421,0.3487695455551147,0.3165199160575866,292.6186218261719,297.1499938964844,293.1499938964844,0.4312823712825775,-7741.34375,304.1025390625,0.8729485273361206,0.4693513512611389,0.4458953738212585,292.6931457519531,297.1499938964844,293.1499938964844,0.4384135007858276,-5787.72216796875,304.1110534667969,0.8763706088066101,0.4745619297027588,0.3331705927848816,292.59527587890625,297.1499938964844,293.1499938964844,0.4716699123382568,-8301.892578125,304.0977478027344,0.894112765789032,0.5041110515594482,0.4783418476581573,292.7754211425781,297.1499938964844,293.1499938964844,0.0259479545056819,-5053.9443359375,304.13800048828125,0.4155463874340057,0.0604063048958778,0.2903176248073578,289.7459411621094,291.1499938964844,258.4495849609375,257.8711242675781,279.14715576171875,292.7743225097656,289.7439880371094,1.0,0.4767816364765167,0.5750516057014465,0.5750516057014465,1.0,1.0,-2.2377724647521973,0.8890473246574402,1.348725199699402,0.3738234937191009,0.0,0.0,1.0,151.1165771484375,208.0,-30.203813552856445,-23831.423828125,1212.633056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.77423095703125,307.194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,24459.9375,25560.0,0.0,0.0,0.5542154908180237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907094478607178,1.5907304286956787,-2.089717054332141e-05,0.0,0.0005624582408927,0.0,0.0,447.5377502441406,0.0,0.0,0.0,0.8834059238433838,4.0,0.0,1.0
372060,292.7767333984375,297.1499938964844,293.1499938964844,0.3025999069213867,-5566.52880859375,304.1241455078125,0.778373658657074,0.3516561686992645,0.3198955655097961,292.656005859375,297.1499938964844,293.1499938964844,0.4397948086261749,-7859.16748046875,304.1041259765625,0.8569818735122681,0.4752318561077118,0.4522773027420044,292.7269592285156,297.1499938964844,293.1499938964844,0.4455299973487854,-5860.2724609375,304.1121520996094,0.8595063090324402,0.4792817234992981,0.3370577394962311,292.6319274902344,297.1499938964844,293.1499938964844,0.4812548458576202,-8431.83203125,304.0991516113281,0.8774393796920776,0.5107300877571106,0.4854011237621307,292.8095703125,297.1499938964844,293.1499938964844,0.0290285162627697,-5329.15234375,304.13690185546875,0.4123823940753937,0.0629760175943374,0.3059858977794647,289.7344970703125,291.1499938964844,258.4923095703125,257.9262390136719,279.150146484375,292.8085021972656,289.7331237792969,1.0,0.495272547006607,0.5752127766609192,0.5752127766609192,1.0,1.0,-2.281466245651245,0.9086896777153016,1.3727765083312988,0.3839094340801239,0.0,0.0,1.0,170.1646728515625,226.0,-24.63180160522461,-24278.265625,1336.00830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.84307861328125,307.26397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,25403.84765625,25560.0,0.0,0.0,0.5628858804702759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211117506027222,1.6211334466934204,-2.1703590391553007e-05,0.0,0.0005712576094083,0.0,0.0,473.6919860839844,0.0,0.0,0.0,0.8852089047431946,4.0,0.0,1.0
372120,292.7767333984375,297.1499938964844,293.1499938964844,0.3025999069213867,-5566.52880859375,304.1241455078125,0.778373658657074,0.3516561686992645,0.3198955655097961,292.656005859375,297.1499938964844,293.1499938964844,0.4397948086261749,-7859.16748046875,304.1041259765625,0.8569818735122681,0.4752318561077118,0.4522773027420044,292.7269592285156,297.1499938964844,293.1499938964844,0.4455299973487854,-5860.2724609375,304.1121520996094,0.8595063090324402,0.4792817234992981,0.3370577394962311,292.6319274902344,297.1499938964844,293.1499938964844,0.4812548458576202,-8431.83203125,304.0991516113281,0.8774393796920776,0.5107300877571106,0.4854011237621307,292.8095703125,297.1499938964844,293.1499938964844,0.0290285162627697,-5329.15234375,304.13690185546875,0.4123823940753937,0.0629760175943374,0.3059858977794647,289.7344970703125,291.1499938964844,258.4923095703125,257.9262390136719,279.150146484375,292.8085021972656,289.7331237792969,1.0,0.495272547006607,0.5752127766609192,0.5752127766609192,1.0,1.0,-2.281466245651245,0.9086896777153016,1.3727765083312988,0.3839094340801239,0.0,0.0,1.0,170.1646728515625,226.0,-24.63180160522461,-24278.265625,1336.00830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.84307861328125,307.26397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,25403.84765625,25560.0,0.0,0.0,0.5628858804702759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211117506027222,1.6211334466934204,-2.1703590391553007e-05,0.0,0.0005712576094083,0.0,0.0,473.6919860839844,0.0,0.0,0.0,0.8852089047431946,4.0,0.0,1.0
372180,292.811767578125,297.1499938964844,293.1499938964844,0.3070302009582519,-5630.255859375,304.1253662109375,0.7642592191696167,0.3540066480636596,0.3228032886981964,292.6918029785156,297.1499938964844,293.1499938964844,0.4484151899814605,-7978.416015625,304.1050720214844,0.843107283115387,0.480486661195755,0.4580774307250976,292.75897216796875,297.1499938964844,293.1499938964844,0.4528893530368805,-5935.40576171875,304.1125183105469,0.8448992967605591,0.4835057258605957,0.3406031131744385,292.66680908203125,297.1499938964844,293.1499938964844,0.4910713136196136,-8564.8154296875,304.0997619628906,0.8628215193748474,0.5167784094810486,0.4919269680976867,292.84197998046875,297.1499938964844,293.1499938964844,0.0318500138819217,-5571.15087890625,304.1365661621094,0.4085729420185089,0.0650251433253288,0.3191678822040558,289.7022705078125,291.1499938964844,258.5362854003906,257.9833374023437,279.1529541015625,292.84100341796875,289.7006225585937,1.0,0.5129556655883789,0.5756519436836243,0.5756519436836243,1.0,1.0,-2.31986141204834,0.926282286643982,1.3935790061950684,0.3930735290050506,0.0,0.0,1.0,189.77249145507807,214.0,-39.76177978515625,-24587.986328125,1459.3433837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.91461181640625,307.2982788085937,278.1499938964844,0.0,18000.0,313.1499938964844,25521.818359375,25560.0,0.0,0.0,0.5712592601776123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248714923858645,1.6248931884765625,-2.180437877541408e-05,0.0,0.000579755520448,0.0,0.0,476.9954833984375,0.0,0.0,0.0,0.8870808482170105,4.0,0.0,1.0
