time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372240,292.811767578125,297.1499938964844,293.1499938964844,0.3070302009582519,-5630.255859375,304.1253662109375,0.7642592191696167,0.3540066480636596,0.3228032886981964,292.6918029785156,297.1499938964844,293.1499938964844,0.4484151899814605,-7978.416015625,304.1050720214844,0.843107283115387,0.480486661195755,0.4580774307250976,292.75897216796875,297.1499938964844,293.1499938964844,0.4528893530368805,-5935.40576171875,304.1125183105469,0.8448992967605591,0.4835057258605957,0.3406031131744385,292.66680908203125,297.1499938964844,293.1499938964844,0.4910713136196136,-8564.8154296875,304.0997619628906,0.8628215193748474,0.5167784094810486,0.4919269680976867,292.84197998046875,297.1499938964844,293.1499938964844,0.0318500138819217,-5571.15087890625,304.1365661621094,0.4085729420185089,0.0650251433253288,0.3191678822040558,289.7022705078125,291.1499938964844,258.5362854003906,257.9833374023437,279.1529541015625,292.84100341796875,289.7006225585937,1.0,0.5129556655883789,0.5756519436836243,0.5756519436836243,1.0,1.0,-2.31986141204834,0.926282286643982,1.3935790061950684,0.3930735290050506,0.0,0.0,1.0,189.77249145507807,214.0,-39.76177978515625,-24587.986328125,1459.3433837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.91461181640625,307.2982788085937,278.1499938964844,0.0,18000.0,313.1499938964844,25521.818359375,25560.0,0.0,0.0,0.5712592601776123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248714923858645,1.6248931884765625,-2.180437877541408e-05,0.0,0.000579755520448,0.0,0.0,476.9954833984375,0.0,0.0,0.0,0.8870808482170105,4.0,0.0,1.0
372300,292.82843017578125,297.1499938964844,293.1499938964844,0.308866024017334,-5656.373046875,304.12652587890625,0.7613340020179749,0.355021983385086,0.3239268362522125,292.708984375,297.1499938964844,293.1499938964844,0.4523040950298309,-8031.62353515625,304.1061706542969,0.8405621647834778,0.4829201996326446,0.4606013000011444,292.7741394042969,297.1499938964844,293.1499938964844,0.456199586391449,-5968.82373046875,304.1133117675781,0.8420695662498474,0.4854774475097656,0.3421337306499481,292.6834411621094,297.1499938964844,293.1499938964844,0.4955840408802032,-8625.2998046875,304.1007080078125,0.8602136969566345,0.519633412361145,0.4948360621929168,292.85723876953125,297.1499938964844,293.1499938964844,0.0329801365733146,-5666.08642578125,304.136962890625,0.4087032377719879,0.0659285560250282,0.3242475390434265,289.6866455078125,291.1499938964844,258.5586853027344,258.0124816894531,279.1546325683594,292.8563232421875,289.6853332519531,1.0,0.5175933837890625,0.5760083794593811,0.5760083794593811,1.0,1.0,-2.3356833457946777,0.9337111115455629,1.4019721746444702,0.3970680236816406,0.0,0.0,1.0,194.99107360839844,214.0,-40.36530685424805,-24721.220703125,1499.8663330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.95709228515625,307.322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,25541.048828125,26640.0,0.0,0.0,0.5752636194229126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625483512878418,1.6255053281784058,-2.1820807887706906e-05,0.0,0.0005838194629177,0.0,0.0,477.5346984863281,0.0,0.0,0.0,0.9023855924606324,4.0,0.0,1.0
372360,292.8443298339844,297.1499938964844,293.1499938964844,0.3099395632743835,-5670.77294921875,304.1288452148437,0.7605060935020447,0.3559710681438446,0.3248799443244934,292.7255554199219,297.1499938964844,293.1499938964844,0.4551409780979156,-8069.08251953125,304.1090087890625,0.8402377963066101,0.4852517545223236,0.4629165530204773,292.7886657714844,297.1499938964844,293.1499938964844,0.4584914445877075,-5991.00439453125,304.1158447265625,0.8414981365203857,0.4873839914798736,0.343536376953125,292.699462890625,297.1499938964844,293.1499938964844,0.4989897012710571,-8669.482421875,304.1034851074219,0.8599967956542969,0.522400975227356,0.497551679611206,292.8717041015625,297.1499938964844,293.1499938964844,0.0338771231472492,-5739.314453125,304.1377258300781,0.4099684953689575,0.0667989328503608,0.3286036252975464,289.6938171386719,291.1499938964844,258.5813293457031,258.0419921875,279.1561279296875,292.8708190917969,289.69439697265625,1.0,0.5205633640289307,0.5764290690422058,0.5764290690422058,1.0,1.0,-2.3497915267944336,0.9404545426368712,1.409337043762207,0.40071502327919,0.0,0.0,1.0,197.42710876464844,202.0,-9.776936531066896,-24937.220703125,1527.53125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.99224853515625,307.38116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,26332.23828125,26640.0,0.0,0.0,0.579261839389801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.650467872619629,1.650490403175354,-2.2496755264000967e-05,0.0,0.00058787711896,0.0,0.0,499.8948364257813,0.0,0.0,0.0,0.901461660861969,4.0,0.0,1.0
372420,292.8739318847656,297.1499938964844,293.1499938964844,0.3120879828929901,-5700.2802734375,304.1322937011719,0.7626109719276428,0.3577054142951965,0.3264299631118774,292.75689697265625,297.1499938964844,293.1499938964844,0.4608575403690338,-8145.4189453125,304.1131286621094,0.8435793519020081,0.4896467328071594,0.4670729041099548,292.8158874511719,297.1499938964844,293.1499938964844,0.4632290005683899,-6037.60693359375,304.1192932128906,0.844417929649353,0.4910185635089874,0.3460589945316314,292.7296142578125,297.1499938964844,293.1499938964844,0.5059303641319275,-8760.4658203125,304.1073913574219,0.8638705015182495,0.5276955366134644,0.5025403499603271,292.898193359375,297.1499938964844,293.1499938964844,0.0354779884219169,-5870.1376953125,304.1391296386719,0.4146713614463806,0.0684737265110015,0.335996150970459,289.6913757324219,291.1499938964844,258.6270751953125,258.10186767578125,279.1585388183594,292.8974304199219,289.69122314453125,1.0,0.5227488279342651,0.577408492565155,0.577408492565155,1.0,1.0,-2.3745534420013428,0.9525551795959472,1.421998143196106,0.40736785531044,0.0,0.0,1.0,197.02622985839844,190.0,-6.754398345947266,-25185.46875,1557.8387451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0749206542969,307.444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,26565.669921875,26640.0,0.0,0.0,0.5869088768959045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577672958374023,1.6577900648117063,-2.2696185624226928e-05,0.0,0.0005956378881819,0.0,0.0,506.5568237304688,0.0,0.0,0.0,0.9050915837287904,4.0,0.0,1.0
372480,292.8739318847656,297.1499938964844,293.1499938964844,0.3120879828929901,-5700.2802734375,304.1322937011719,0.7626109719276428,0.3577054142951965,0.3264299631118774,292.75689697265625,297.1499938964844,293.1499938964844,0.4608575403690338,-8145.4189453125,304.1131286621094,0.8435793519020081,0.4896467328071594,0.4670729041099548,292.8158874511719,297.1499938964844,293.1499938964844,0.4632290005683899,-6037.60693359375,304.1192932128906,0.844417929649353,0.4910185635089874,0.3460589945316314,292.7296142578125,297.1499938964844,293.1499938964844,0.5059303641319275,-8760.4658203125,304.1073913574219,0.8638705015182495,0.5276955366134644,0.5025403499603271,292.898193359375,297.1499938964844,293.1499938964844,0.0354779884219169,-5870.1376953125,304.1391296386719,0.4146713614463806,0.0684737265110015,0.335996150970459,289.6913757324219,291.1499938964844,258.6270751953125,258.10186767578125,279.1585388183594,292.8974304199219,289.69122314453125,1.0,0.5227488279342651,0.577408492565155,0.577408492565155,1.0,1.0,-2.3745534420013428,0.9525551795959472,1.421998143196106,0.40736785531044,0.0,0.0,1.0,197.02622985839844,190.0,-6.754398345947266,-25185.46875,1557.8387451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0749206542969,307.444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,26565.669921875,26640.0,0.0,0.0,0.5869088768959045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577672958374023,1.6577900648117063,-2.2696185624226928e-05,0.0,0.0005956378881819,0.0,0.0,506.5568237304688,0.0,0.0,0.0,0.9050915837287904,4.0,0.0,1.0
372540,292.9006652832031,297.1499938964844,293.1499938964844,0.3137999773025512,-5723.630859375,304.1353454589844,0.768171489238739,0.3592737913131714,0.3276517689228058,292.7857971191406,297.1499938964844,293.1499938964844,0.4659447968006134,-8213.0126953125,304.116943359375,0.8506091237068176,0.4937423467636108,0.4707575440406799,292.8407592773437,297.1499938964844,293.1499938964844,0.4674424529075622,-6078.87060546875,304.1225280761719,0.8510804772377014,0.4944346249103546,0.3482971787452698,292.7574462890625,297.1499938964844,293.1499938964844,0.5122537612915039,-8842.9609375,304.1110534667969,0.8717221617698669,0.5326971411705017,0.5070717334747314,292.9217224121094,297.1499938964844,293.1499938964844,0.0368314646184444,-5979.89306640625,304.1405029296875,0.4216589629650116,0.0700751096010208,0.3421977758407593,289.6891784667969,291.1499938964844,258.6733703613281,258.1625671386719,279.16015625,292.9210510253906,289.68927001953125,1.0,0.5216356515884399,0.5785102248191833,0.5785102248191833,1.0,1.0,-2.3960320949554443,0.9633282423019408,1.432703971862793,0.413406640291214,0.0,0.0,1.0,191.99278259277344,178.0,-3.0598254203796387,-25412.13671875,1565.373779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.18377685546875,307.5242004394531,278.1499938964844,0.0,18000.0,313.1499938964844,26622.16796875,27720.0,0.0,0.0,0.5939095616340637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659529209136963,1.659551978111267,-2.274445432703942e-05,0.0,0.0006027426570653,0.0,0.0,508.1736755371094,0.0,0.0,0.0,0.9209677577018738,4.0,0.0,1.0
372600,292.9006652832031,297.1499938964844,293.1499938964844,0.3137999773025512,-5723.630859375,304.1353454589844,0.768171489238739,0.3592737913131714,0.3276517689228058,292.7857971191406,297.1499938964844,293.1499938964844,0.4659447968006134,-8213.0126953125,304.116943359375,0.8506091237068176,0.4937423467636108,0.4707575440406799,292.8407592773437,297.1499938964844,293.1499938964844,0.4674424529075622,-6078.87060546875,304.1225280761719,0.8510804772377014,0.4944346249103546,0.3482971787452698,292.7574462890625,297.1499938964844,293.1499938964844,0.5122537612915039,-8842.9609375,304.1110534667969,0.8717221617698669,0.5326971411705017,0.5070717334747314,292.9217224121094,297.1499938964844,293.1499938964844,0.0368314646184444,-5979.89306640625,304.1405029296875,0.4216589629650116,0.0700751096010208,0.3421977758407593,289.6891784667969,291.1499938964844,258.6733703613281,258.1625671386719,279.16015625,292.9210510253906,289.68927001953125,1.0,0.5216356515884399,0.5785102248191833,0.5785102248191833,1.0,1.0,-2.3960320949554443,0.9633282423019408,1.432703971862793,0.413406640291214,0.0,0.0,1.0,191.99278259277344,178.0,-3.0598254203796387,-25412.13671875,1565.373779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.18377685546875,307.5242004394531,278.1499938964844,0.0,18000.0,313.1499938964844,26622.16796875,27720.0,0.0,0.0,0.5939095616340637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659529209136963,1.659551978111267,-2.274445432703942e-05,0.0,0.0006027426570653,0.0,0.0,508.1736755371094,0.0,0.0,0.0,0.9209677577018738,4.0,0.0,1.0
372660,292.92498779296875,297.1499938964844,293.1499938964844,0.3143355250358581,-5729.3759765625,304.1392822265625,0.7761479616165161,0.3606586754322052,0.328619122505188,292.8126220703125,297.1499938964844,293.1499938964844,0.4692758619785309,-8255.2822265625,304.122314453125,0.8602800965309143,0.4975294172763824,0.4740545749664306,292.86376953125,297.1499938964844,293.1499938964844,0.4699728786945343,-6102.201171875,304.1273803710937,0.8604074716567993,0.4976023435592651,0.3502923548221588,292.78338623046875,297.1499938964844,293.1499938964844,0.5166917443275452,-8898.732421875,304.1165466308594,0.8823696970939636,0.537382185459137,0.5112090110778809,292.9427490234375,297.1499938964844,293.1499938964844,0.0378601402044296,-6060.63232421875,304.1419372558594,0.4306777417659759,0.0715945735573768,0.3475533723831177,289.7207336425781,291.1499938964844,258.7198791503906,258.2237854003906,279.1612548828125,292.942138671875,289.7217102050781,1.0,0.5185065865516663,0.5796935558319092,0.5796935558319092,1.0,1.0,-2.414958000183105,0.973050892353058,1.4419071674346924,0.4189586043357849,0.0,0.0,1.0,184.24610900878903,166.0,26.803714752197266,-25728.04296875,1558.3931884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2812194824219,307.64044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3359375,27720.0,0.0,0.0,0.6006048321723938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888846158981323,1.6889081001281738,-2.3556223823106848e-05,0.0,0.0006095375865697,0.0,0.0,535.6209106445312,0.0,0.0,0.0,0.9221861362457277,4.0,0.0,1.0
372720,292.92498779296875,297.1499938964844,293.1499938964844,0.3143355250358581,-5729.3759765625,304.1392822265625,0.7761479616165161,0.3606586754322052,0.328619122505188,292.8126220703125,297.1499938964844,293.1499938964844,0.4692758619785309,-8255.2822265625,304.122314453125,0.8602800965309143,0.4975294172763824,0.4740545749664306,292.86376953125,297.1499938964844,293.1499938964844,0.4699728786945343,-6102.201171875,304.1273803710937,0.8604074716567993,0.4976023435592651,0.3502923548221588,292.78338623046875,297.1499938964844,293.1499938964844,0.5166917443275452,-8898.732421875,304.1165466308594,0.8823696970939636,0.537382185459137,0.5112090110778809,292.9427490234375,297.1499938964844,293.1499938964844,0.0378601402044296,-6060.63232421875,304.1419372558594,0.4306777417659759,0.0715945735573768,0.3475533723831177,289.7207336425781,291.1499938964844,258.7198791503906,258.2237854003906,279.1612548828125,292.942138671875,289.7217102050781,1.0,0.5185065865516663,0.5796935558319092,0.5796935558319092,1.0,1.0,-2.414958000183105,0.973050892353058,1.4419071674346924,0.4189586043357849,0.0,0.0,1.0,184.24610900878903,166.0,26.803714752197266,-25728.04296875,1558.3931884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2812194824219,307.64044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3359375,27720.0,0.0,0.0,0.6006048321723938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888846158981323,1.6889081001281738,-2.3556223823106848e-05,0.0,0.0006095375865697,0.0,0.0,535.6209106445312,0.0,0.0,0.0,0.9221861362457277,4.0,0.0,1.0
372780,292.947265625,297.1499938964844,293.1499938964844,0.3149531185626983,-5737.04052734375,304.1418151855469,0.7860049605369568,0.361841082572937,0.3293528854846954,292.83758544921875,297.1499938964844,293.1499938964844,0.4726886749267578,-8299.751953125,304.1258239746094,0.8721103668212891,0.5010096430778503,0.4770019650459289,292.8850402832031,297.1499938964844,293.1499938964844,0.4726693332195282,-6128.021484375,304.1304016113281,0.8719145059585571,0.5005374550819397,0.3520770967006683,292.8075561523437,297.1499938964844,293.1499938964844,0.5212540030479431,-8957.306640625,304.1200866699219,0.8952046036720276,0.5417689681053162,0.5149990320205688,292.96160888671875,297.1499938964844,293.1499938964844,0.0388056226074695,-6135.69580078125,304.1430358886719,0.4416905641555786,0.0730170458555221,0.3522073626518249,289.7361755371094,291.1499938964844,258.766357421875,258.2850646972656,279.1620178222656,292.9610595703125,289.7369689941406,1.0,0.5141015648841858,0.5809363126754761,0.5809363126754761,1.0,1.0,-2.431670427322388,0.981847643852234,1.4498227834701538,0.4240757822990417,0.0,0.0,1.0,174.93325805664062,154.0,22.765336990356445,-25935.65625,1541.8140869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.39178466796875,307.72918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,27685.298828125,27720.0,0.0,0.0,0.6067575216293335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923407316207886,1.6923643350601196,-2.3652732124901377e-05,0.0,0.0006157816969789,0.0,0.0,538.9159545898438,0.0,0.0,0.0,0.923903226852417,4.0,0.0,1.0
372840,292.947265625,297.1499938964844,293.1499938964844,0.3149531185626983,-5737.04052734375,304.1418151855469,0.7860049605369568,0.361841082572937,0.3293528854846954,292.83758544921875,297.1499938964844,293.1499938964844,0.4726886749267578,-8299.751953125,304.1258239746094,0.8721103668212891,0.5010096430778503,0.4770019650459289,292.8850402832031,297.1499938964844,293.1499938964844,0.4726693332195282,-6128.021484375,304.1304016113281,0.8719145059585571,0.5005374550819397,0.3520770967006683,292.8075561523437,297.1499938964844,293.1499938964844,0.5212540030479431,-8957.306640625,304.1200866699219,0.8952046036720276,0.5417689681053162,0.5149990320205688,292.96160888671875,297.1499938964844,293.1499938964844,0.0388056226074695,-6135.69580078125,304.1430358886719,0.4416905641555786,0.0730170458555221,0.3522073626518249,289.7361755371094,291.1499938964844,258.766357421875,258.2850646972656,279.1620178222656,292.9610595703125,289.7369689941406,1.0,0.5141015648841858,0.5809363126754761,0.5809363126754761,1.0,1.0,-2.431670427322388,0.981847643852234,1.4498227834701538,0.4240757822990417,0.0,0.0,1.0,174.93325805664062,154.0,22.765336990356445,-25935.65625,1541.8140869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.39178466796875,307.72918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,27685.298828125,27720.0,0.0,0.0,0.6067575216293335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923407316207886,1.6923643350601196,-2.3652732124901377e-05,0.0,0.0006157816969789,0.0,0.0,538.9159545898438,0.0,0.0,0.0,0.923903226852417,4.0,0.0,1.0
372900,292.9577941894531,297.1499938964844,293.1499938964844,0.3151479959487915,-5739.29638671875,304.1429443359375,0.7915464043617249,0.3623391985893249,0.3296299576759338,292.8494873046875,297.1499938964844,293.1499938964844,0.4742263555526733,-8319.7451171875,304.12744140625,0.8787662982940674,0.5026262402534485,0.4783501029014587,292.89508056640625,297.1499938964844,293.1499938964844,0.4738886654376983,-6139.68994140625,304.1317443847656,0.8784220218658447,0.5019195079803467,0.3529005050659179,292.8190002441406,297.1499938964844,293.1499938964844,0.5233739614486694,-8984.5029296875,304.1216735839844,0.9023377299308776,0.5438532829284668,0.5167783498764038,292.9703369140625,297.1499938964844,293.1499938964844,0.0392268188297748,-6169.05712890625,304.1435546875,0.4479497075080871,0.0736889988183975,0.3542967438697815,289.74371337890625,291.1499938964844,258.7895202636719,258.3156433105469,279.1623229980469,292.9698181152344,289.7445678710937,1.0,0.5115601420402527,0.5815753936767578,0.5815753936767578,1.0,1.0,-2.439260721206665,0.9859215021133424,1.4533392190933228,0.4264813065528869,0.0,0.0,1.0,169.9088134765625,154.0,22.171361923217773,-26034.6015625,1530.88134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4527893066406,307.77740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,27703.064453125,28800.0,0.0,0.0,0.6096019744873047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928836107254028,1.6929073333740234,-2.3667909772484563e-05,0.0,0.0006186685059219,0.0,0.0,539.434814453125,0.0,0.0,0.0,0.9391729235649108,4.0,0.0,1.0
372960,292.9680480957031,297.1499938964844,293.1499938964844,0.3147603571414947,-5732.64501953125,304.1449279785156,0.7974556088447571,0.3627606332302093,0.329839289188385,292.86114501953125,297.1499938964844,293.1499938964844,0.4749089181423187,-8327.2021484375,304.1303100585937,0.8858866691589355,0.504148542881012,0.4796103239059448,292.9048156738281,297.1499938964844,293.1499938964844,0.4742869436740875,-6142.45458984375,304.1343688964844,0.8854078650474548,0.5032379627227783,0.3536789715290069,292.83013916015625,297.1499938964844,293.1499938964844,0.5245795845985413,-8998.560546875,304.1246337890625,0.9102116227149964,0.5458588600158691,0.5184825658798218,292.9786376953125,297.1499938964844,293.1499938964844,0.03952581807971,-6191.17529296875,304.1441650390625,0.4547071158885956,0.0743338167667388,0.3562396764755249,289.7708435058594,291.1499938964844,258.81256103515625,258.3460998535156,279.16259765625,292.9781494140625,289.77313232421875,1.0,0.5088430643081665,0.5822254419326782,0.5822254419326782,1.0,1.0,-2.4463438987731934,0.9897787570953368,1.4565651416778564,0.4287846088409424,0.0,0.0,1.0,164.72193908691406,142.0,48.320274353027344,-26219.244140625,1518.5279541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5028686523437,307.8535461425781,278.1499938964844,0.0,18000.0,313.1499938964844,28503.794921875,28800.0,0.0,0.0,0.6124438643455505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171748876571655,1.717199206352234,-2.435200804029592e-05,0.0,0.0006215526373125,0.0,0.0,562.9909057617188,0.0,0.0,0.0,0.9378490447998048,4.0,0.0,1.0
373020,292.9877624511719,297.1499938964844,293.1499938964844,0.3143227398395538,-5725.13134765625,304.1473388671875,0.8102236390113831,0.3633705973625183,0.330035001039505,292.88360595703125,297.1499938964844,293.1499938964844,0.4767915904521942,-8350.7080078125,304.1336975097656,0.9014748930931092,0.5069112777709961,0.4818487167358398,292.92333984375,297.1499938964844,293.1499938964844,0.4757135212421417,-6155.4912109375,304.1371459960937,0.9007816314697266,0.5056944489479065,0.3550959229469299,292.8514404296875,297.1499938964844,293.1499938964844,0.5276349782943726,-9036.98046875,304.1279602050781,0.9286632537841796,0.5496413707733154,0.52165687084198,292.9940795898437,297.1499938964844,293.1499938964844,0.0401414334774017,-6238.66064453125,304.14508056640625,0.4691268801689148,0.0755385980010032,0.3596936762332916,289.8009948730469,291.1499938964844,258.85821533203125,258.406494140625,279.1630554199219,292.99365234375,289.8022766113281,1.0,0.5029670596122742,0.5835568308830261,0.5835568308830261,1.0,1.0,-2.458935499191284,0.9968172311782836,1.462118148803711,0.4330673217773437,0.0,0.0,1.0,154.01419067382812,130.0,41.31967926025391,-26408.91796875,1490.12890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6039733886719,307.9429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,28731.2734375,28800.0,0.0,0.0,0.6178218126296997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724013328552246,1.7240378856658936,-2.454635250614956e-05,0.0,0.0006270105950534,0.0,0.0,569.7439575195312,0.0,0.0,0.0,0.9412421584129332,4.0,0.0,1.0
373080,292.9877624511719,297.1499938964844,293.1499938964844,0.3143227398395538,-5725.13134765625,304.1473388671875,0.8102236390113831,0.3633705973625183,0.330035001039505,292.88360595703125,297.1499938964844,293.1499938964844,0.4767915904521942,-8350.7080078125,304.1336975097656,0.9014748930931092,0.5069112777709961,0.4818487167358398,292.92333984375,297.1499938964844,293.1499938964844,0.4757135212421417,-6155.4912109375,304.1371459960937,0.9007816314697266,0.5056944489479065,0.3550959229469299,292.8514404296875,297.1499938964844,293.1499938964844,0.5276349782943726,-9036.98046875,304.1279602050781,0.9286632537841796,0.5496413707733154,0.52165687084198,292.9940795898437,297.1499938964844,293.1499938964844,0.0401414334774017,-6238.66064453125,304.14508056640625,0.4691268801689148,0.0755385980010032,0.3596936762332916,289.8009948730469,291.1499938964844,258.85821533203125,258.406494140625,279.1630554199219,292.99365234375,289.8022766113281,1.0,0.5029670596122742,0.5835568308830261,0.5835568308830261,1.0,1.0,-2.458935499191284,0.9968172311782836,1.462118148803711,0.4330673217773437,0.0,0.0,1.0,154.01419067382812,130.0,41.31967926025391,-26408.91796875,1490.12890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6039733886719,307.9429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,28731.2734375,28800.0,0.0,0.0,0.6178218126296997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724013328552246,1.7240378856658936,-2.454635250614956e-05,0.0,0.0006270105950534,0.0,0.0,569.7439575195312,0.0,0.0,0.0,0.9412421584129332,4.0,0.0,1.0
373140,293.0063171386719,297.1499938964844,293.1499938964844,0.3137091994285583,-5715.36669921875,304.14923095703125,0.8236778378486633,0.3637158870697021,0.3299742937088012,292.90496826171875,297.1499938964844,293.1499938964844,0.4784303307533264,-8371.3017578125,304.1363830566406,0.920240044593811,0.5093275904655457,0.483747273683548,292.9405517578125,297.1499938964844,293.1499938964844,0.4770542979240417,-6168.0009765625,304.1391906738281,0.9193066954612732,0.507941484451294,0.3563570380210876,292.8714294433594,297.1499938964844,293.1499938964844,0.530536949634552,-9073.83203125,304.1304626464844,0.9493272304534912,0.5531530976295471,0.5245617032051086,293.0081787109375,297.1499938964844,293.1499938964844,0.0406633988022804,-6279.02978515625,304.1458435058594,0.4814189076423645,0.0766327008605003,0.362602025270462,289.8246765136719,291.1499938964844,258.903076171875,258.4658203125,279.1634216308594,293.0077209472656,289.8258972167969,1.0,0.4966117143630981,0.5849165320396423,0.5849165320396423,1.0,1.0,-2.469644069671631,1.0030351877212524,1.4666088819503784,0.4369506239891052,0.0,0.0,1.0,143.00848388671875,118.0,35.42011642456055,-26575.353515625,1457.7252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7170104980469,308.0363464355469,278.1499938964844,0.0,18000.0,313.1499938964844,28784.04296875,29880.0,0.0,0.0,0.6226522326469421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255959510803225,1.7256205081939695,-2.4591437977505848e-05,0.0,0.0006319128442555,0.0,0.0,571.3143920898438,0.0,0.0,0.0,0.957027554512024,4.0,0.0,1.0
373200,293.0063171386719,297.1499938964844,293.1499938964844,0.3137091994285583,-5715.36669921875,304.14923095703125,0.8236778378486633,0.3637158870697021,0.3299742937088012,292.90496826171875,297.1499938964844,293.1499938964844,0.4784303307533264,-8371.3017578125,304.1363830566406,0.920240044593811,0.5093275904655457,0.483747273683548,292.9405517578125,297.1499938964844,293.1499938964844,0.4770542979240417,-6168.0009765625,304.1391906738281,0.9193066954612732,0.507941484451294,0.3563570380210876,292.8714294433594,297.1499938964844,293.1499938964844,0.530536949634552,-9073.83203125,304.1304626464844,0.9493272304534912,0.5531530976295471,0.5245617032051086,293.0081787109375,297.1499938964844,293.1499938964844,0.0406633988022804,-6279.02978515625,304.1458435058594,0.4814189076423645,0.0766327008605003,0.362602025270462,289.8246765136719,291.1499938964844,258.903076171875,258.4658203125,279.1634216308594,293.0077209472656,289.8258972167969,1.0,0.4966117143630981,0.5849165320396423,0.5849165320396423,1.0,1.0,-2.469644069671631,1.0030351877212524,1.4666088819503784,0.4369506239891052,0.0,0.0,1.0,143.00848388671875,118.0,35.42011642456055,-26575.353515625,1457.7252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7170104980469,308.0363464355469,278.1499938964844,0.0,18000.0,313.1499938964844,28784.04296875,29880.0,0.0,0.0,0.6226522326469421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255959510803225,1.7256205081939695,-2.4591437977505848e-05,0.0,0.0006319128442555,0.0,0.0,571.3143920898438,0.0,0.0,0.0,0.957027554512024,4.0,0.0,1.0
373260,293.0238037109375,297.1499938964844,293.1499938964844,0.3121412098407745,-5691.2724609375,304.15203857421875,0.8386556506156921,0.3638134896755218,0.329687237739563,292.92535400390625,297.1499938964844,293.1499938964844,0.478616327047348,-8371.146484375,304.1405334472656,0.9425742626190186,0.5113996267318726,0.4853197038173675,292.95672607421875,297.1499938964844,293.1499938964844,0.4770934283733368,-6166.71142578125,304.14263916015625,0.9415826201438904,0.5099657773971558,0.3574643135070801,292.8902893066406,297.1499938964844,293.1499938964844,0.531944215297699,-9089.76171875,304.134521484375,0.97061288356781,0.5563858151435852,0.5272036790847778,293.02099609375,297.1499938964844,293.1499938964844,0.0409508682787418,-6298.69921875,304.146728515625,0.4930142164230346,0.0776214301586151,0.3650095164775848,289.8750915527344,291.1499938964844,258.94683837890625,258.52374267578125,279.1636962890625,293.0206604003906,289.8768615722656,1.0,0.4898608028888702,0.5863021612167358,0.5863021612167358,1.0,1.0,-2.4785866737365723,1.0084803104400637,1.4701063632965088,0.4404579102993011,0.0,0.0,1.0,131.8289794921875,106.0,55.66493225097656,-26823.47265625,1422.029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.80865478515625,308.1536865234375,278.1499938964844,0.0,18000.0,313.1499938964844,29739.80859375,29880.0,0.0,0.0,0.6272817850112915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540109157562256,1.7540363073349,-2.54079877777258e-05,0.0,0.0006366112502291,0.0,0.0,600.0050048828125,0.0,0.0,0.0,0.9577209949493408,4.0,0.0,1.0
373320,293.0238037109375,297.1499938964844,293.1499938964844,0.3121412098407745,-5691.2724609375,304.15203857421875,0.8386556506156921,0.3638134896755218,0.329687237739563,292.92535400390625,297.1499938964844,293.1499938964844,0.478616327047348,-8371.146484375,304.1405334472656,0.9425742626190186,0.5113996267318726,0.4853197038173675,292.95672607421875,297.1499938964844,293.1499938964844,0.4770934283733368,-6166.71142578125,304.14263916015625,0.9415826201438904,0.5099657773971558,0.3574643135070801,292.8902893066406,297.1499938964844,293.1499938964844,0.531944215297699,-9089.76171875,304.134521484375,0.97061288356781,0.5563858151435852,0.5272036790847778,293.02099609375,297.1499938964844,293.1499938964844,0.0409508682787418,-6298.69921875,304.146728515625,0.4930142164230346,0.0776214301586151,0.3650095164775848,289.8750915527344,291.1499938964844,258.94683837890625,258.52374267578125,279.1636962890625,293.0206604003906,289.8768615722656,1.0,0.4898608028888702,0.5863021612167358,0.5863021612167358,1.0,1.0,-2.4785866737365723,1.0084803104400637,1.4701063632965088,0.4404579102993011,0.0,0.0,1.0,131.8289794921875,106.0,55.66493225097656,-26823.47265625,1422.029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.80865478515625,308.1536865234375,278.1499938964844,0.0,18000.0,313.1499938964844,29739.80859375,29880.0,0.0,0.0,0.6272817850112915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540109157562256,1.7540363073349,-2.54079877777258e-05,0.0,0.0006366112502291,0.0,0.0,600.0050048828125,0.0,0.0,0.0,0.9577209949493408,4.0,0.0,1.0
373380,293.0401916503906,297.1499938964844,293.1499938964844,0.3108007311820984,-5671.158203125,304.1535949707031,0.8563930988311768,0.3636826872825622,0.3291886448860168,292.9449157714844,297.1499938964844,293.1499938964844,0.4790921211242676,-8376.0947265625,304.14288330078125,0.966356873512268,0.5131253600120544,0.4865651130676269,292.971923828125,297.1499938964844,293.1499938964844,0.4775722920894623,-6170.70849609375,304.144287109375,0.9654942154884338,0.5117797255516052,0.358419805765152,292.9079284667969,297.1499938964844,293.1499938964844,0.5338049530982971,-9113.0439453125,304.1365661621094,0.9911644458770752,0.5593839287757874,0.5296093821525574,293.03271484375,297.1499938964844,293.1499938964844,0.041228961199522,-6319.02490234375,304.1473693847656,0.5059680938720703,0.0785113647580146,0.3669544458389282,289.9056091308594,291.1499938964844,258.98931884765625,258.5798645019531,279.1637878417969,293.03192138671875,289.9070129394531,1.0,0.4827620983123779,0.5876853466033936,0.5876853466033936,1.0,1.0,-2.4858603477478027,1.0131633281707764,1.4726969003677368,0.4435761570930481,0.0,0.0,1.0,120.5437469482422,124.0,45.52621841430664,-26963.7109375,1383.50537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9065856933594,308.2392578125,278.1499938964844,0.0,18000.0,313.1499938964844,29848.1953125,29880.0,0.0,0.0,0.6314742565155029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757204294204712,1.7572296857833862,-2.5500588890281502e-05,0.0,0.0006408660556189,0.0,0.0,603.2880859375,0.0,0.0,0.0,0.9593043923377992,4.0,0.0,1.0
373440,293.0401916503906,297.1499938964844,293.1499938964844,0.3108007311820984,-5671.158203125,304.1535949707031,0.8563930988311768,0.3636826872825622,0.3291886448860168,292.9449157714844,297.1499938964844,293.1499938964844,0.4790921211242676,-8376.0947265625,304.14288330078125,0.966356873512268,0.5131253600120544,0.4865651130676269,292.971923828125,297.1499938964844,293.1499938964844,0.4775722920894623,-6170.70849609375,304.144287109375,0.9654942154884338,0.5117797255516052,0.358419805765152,292.9079284667969,297.1499938964844,293.1499938964844,0.5338049530982971,-9113.0439453125,304.1365661621094,0.9911644458770752,0.5593839287757874,0.5296093821525574,293.03271484375,297.1499938964844,293.1499938964844,0.041228961199522,-6319.02490234375,304.1473693847656,0.5059680938720703,0.0785113647580146,0.3669544458389282,289.9056091308594,291.1499938964844,258.98931884765625,258.5798645019531,279.1637878417969,293.03192138671875,289.9070129394531,1.0,0.4827620983123779,0.5876853466033936,0.5876853466033936,1.0,1.0,-2.4858603477478027,1.0131633281707764,1.4726969003677368,0.4435761570930481,0.0,0.0,1.0,120.5437469482422,124.0,45.52621841430664,-26963.7109375,1383.50537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9065856933594,308.2392578125,278.1499938964844,0.0,18000.0,313.1499938964844,29848.1953125,29880.0,0.0,0.0,0.6314742565155029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757204294204712,1.7572296857833862,-2.5500588890281502e-05,0.0,0.0006408660556189,0.0,0.0,603.2880859375,0.0,0.0,0.0,0.9593043923377992,4.0,0.0,1.0
373500,293.0481872558594,297.1499938964844,293.1499938964844,0.3102635145187378,-5663.203125,304.1539001464844,0.8587116003036499,0.3635063469409942,0.3290198445320129,292.9544677734375,297.1499938964844,293.1499938964844,0.4794368743896484,-8380.3408203125,304.1435546875,0.969598114490509,0.5138434171676636,0.4872341752052307,292.9792785644531,297.1499938964844,293.1499938964844,0.4779796600341797,-6174.634765625,304.1445617675781,0.968802809715271,0.5125928521156311,0.3589683175086975,292.9164428710937,297.1499938964844,293.1499938964844,0.5348971486091614,-9127.197265625,304.13702392578125,0.9940322637557985,0.5607802271842957,0.530900239944458,293.0382995605469,297.1499938964844,293.1499938964844,0.0415068157017231,-6340.6826171875,304.1473388671875,0.5084291100502014,0.0788996294140815,0.3685510158538818,289.91864013671875,291.1499938964844,259.00994873046875,258.6071472167969,279.1634521484375,293.0373840332031,289.9198303222656,1.0,0.4830524623394012,0.5883331298828125,0.5883331298828125,1.0,1.0,-2.490586280822754,1.015959858894348,1.4746263027191162,0.4453053176403045,0.0,0.0,1.0,119.29743957519533,124.0,40.61325073242188,-27039.185546875,1384.183349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.95855712890625,308.2820129394531,278.1499938964844,0.0,18000.0,313.1499938964844,29864.693359375,30960.0,0.0,0.0,0.6333893537521362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576897144317627,1.7577152252197266,-2.551468242018018e-05,0.0,0.0006428096676245,0.0,0.0,603.788330078125,0.0,0.0,0.0,0.974545121192932,4.0,0.0,1.0
373560,293.05621337890625,297.1499938964844,293.1499938964844,0.3093247413635254,-5649.00341796875,304.1549072265625,0.8564547300338745,0.3632171154022217,0.3288577795028686,292.96405029296875,297.1499938964844,293.1499938964844,0.479148805141449,-8375.2646484375,304.1452331542969,0.9676323533058168,0.5144395232200623,0.4878990650177002,292.98663330078125,297.1499938964844,293.1499938964844,0.4777925610542297,-6172.05712890625,304.1459045410156,0.9668956995010376,0.5133135318756104,0.3595352470874786,292.9249267578125,297.1499938964844,293.1499938964844,0.5353165864944458,-9131.6396484375,304.1386108398437,0.992745041847229,0.5620745420455933,0.5322100520133972,293.0438842773437,297.1499938964844,293.1499938964844,0.0417538248002529,-6358.73583984375,304.1473693847656,0.5079362988471985,0.0792217329144477,0.3703725636005401,289.9477844238281,291.1499938964844,259.0301818847656,258.6338195800781,279.1630554199219,293.0425720214844,289.9500732421875,1.0,0.4848373532295227,0.5889567732810974,0.5889567732810974,1.0,1.0,-2.495633602142334,1.0188686847686768,1.4767649173736572,0.4471143782138824,0.0,0.0,1.0,120.66484832763672,142.0,59.96297073364258,-27199.671875,1396.381591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.996826171875,308.347412109375,278.1499938964844,0.0,18000.0,313.1499938964844,30674.150390625,30960.0,0.0,0.0,0.6353492140769958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78135085105896,1.7813770771026611,-2.620623490656726e-05,0.0,0.0006447986816056,0.0,0.0,628.5018920898438,0.0,0.0,0.0,0.9728577733039856,4.0,0.0,1.0
373620,293.07232666015625,297.1499938964844,293.1499938964844,0.3080722093582153,-5630.556640625,304.15533447265625,0.8440564274787903,0.3623266518115997,0.3284304440021515,292.9831237792969,297.1499938964844,293.1499938964844,0.4795078933238983,-8379.466796875,304.1462097167969,0.9537940621376038,0.5152843594551086,0.4890895783901214,293.00115966796875,297.1499938964844,293.1499938964844,0.4784594178199768,-6178.56689453125,304.1461181640625,0.953210711479187,0.5145036578178406,0.3606303930282593,292.9417419433594,297.1499938964844,293.1499938964844,0.5372574925422668,-9156.939453125,304.1391296386719,0.9821208715438844,0.5643631815910339,0.534735381603241,293.054931640625,297.1499938964844,293.1499938964844,0.0423966124653816,-6408.99072265625,304.1471862792969,0.5016404390335083,0.0796665325760841,0.3740525841712951,289.9766845703125,291.1499938964844,259.0692138671875,258.6851806640625,279.1625366210937,293.0529479980469,289.97772216796875,1.0,0.4917156100273132,0.5901807546615601,0.5901807546615601,1.0,1.0,-2.505322456359864,1.0244736671447754,1.4808486700057983,0.4506200850009918,0.0,0.0,1.0,128.36529541015625,160.0,42.64665985107422,-27346.6953125,1441.59423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0666809082031,308.4107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,30895.064453125,30960.0,0.0,0.0,0.6391239166259766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787753939628601,1.7877804040908811,-2.639497324707918e-05,0.0,0.0006486295606009,0.0,0.0,635.3038330078125,0.0,0.0,0.0,0.976028323173523,4.0,0.0,1.0
373680,293.07232666015625,297.1499938964844,293.1499938964844,0.3080722093582153,-5630.556640625,304.15533447265625,0.8440564274787903,0.3623266518115997,0.3284304440021515,292.9831237792969,297.1499938964844,293.1499938964844,0.4795078933238983,-8379.466796875,304.1462097167969,0.9537940621376038,0.5152843594551086,0.4890895783901214,293.00115966796875,297.1499938964844,293.1499938964844,0.4784594178199768,-6178.56689453125,304.1461181640625,0.953210711479187,0.5145036578178406,0.3606303930282593,292.9417419433594,297.1499938964844,293.1499938964844,0.5372574925422668,-9156.939453125,304.1391296386719,0.9821208715438844,0.5643631815910339,0.534735381603241,293.054931640625,297.1499938964844,293.1499938964844,0.0423966124653816,-6408.99072265625,304.1471862792969,0.5016404390335083,0.0796665325760841,0.3740525841712951,289.9766845703125,291.1499938964844,259.0692138671875,258.6851806640625,279.1625366210937,293.0529479980469,289.97772216796875,1.0,0.4917156100273132,0.5901807546615601,0.5901807546615601,1.0,1.0,-2.505322456359864,1.0244736671447754,1.4808486700057983,0.4506200850009918,0.0,0.0,1.0,128.36529541015625,160.0,42.64665985107422,-27346.6953125,1441.59423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0666809082031,308.4107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,30895.064453125,30960.0,0.0,0.0,0.6391239166259766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787753939628601,1.7877804040908811,-2.639497324707918e-05,0.0,0.0006486295606009,0.0,0.0,635.3038330078125,0.0,0.0,0.0,0.976028323173523,4.0,0.0,1.0
373740,293.0882263183594,297.1499938964844,293.1499938964844,0.3068900406360626,-5613.318359375,304.155517578125,0.8269822597503662,0.3610709607601166,0.3278339505195617,293.0018920898437,297.1499938964844,293.1499938964844,0.4799888134002685,-8385.6474609375,304.14666748046875,0.9318902492523192,0.5157064199447632,0.4900527000427246,293.0152893066406,297.1499938964844,293.1499938964844,0.4794052839279175,-6188.12255859375,304.1458435058594,0.9315904378890992,0.515409529209137,0.3616518676280975,292.95819091796875,297.1499938964844,293.1499938964844,0.5394479632377625,-9185.8740234375,304.1390991210937,0.9639602899551392,0.5663064122200012,0.5371044874191284,293.0658264160156,297.1499938964844,293.1499938964844,0.0430283173918724,-6459.0380859375,304.1470642089844,0.4919997155666351,0.0798698589205741,0.3774522840976715,289.9945983886719,291.1499938964844,259.10614013671875,258.7335510253906,279.1622009277344,293.0631408691406,289.9953918457031,1.0,0.5013555884361267,0.5913839936256409,0.5913839936256409,1.0,1.0,-2.5139222145080566,1.0295614004135132,1.484360933303833,0.4538559019565582,0.0,0.0,1.0,140.5225372314453,178.0,29.50253868103028,-27470.396484375,1504.80810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.140869140625,308.4714660644531,278.1499938964844,0.0,18000.0,313.1499938964844,30945.390625,32040.0,0.0,0.0,0.6425675749778748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892093658447266,1.7892358303070068,-2.643796688062139e-05,0.0,0.0006521244067698,0.0,0.0,636.8567504882812,0.0,0.0,0.0,0.9917491674423218,4.0,0.0,1.0
373800,293.0882263183594,297.1499938964844,293.1499938964844,0.3068900406360626,-5613.318359375,304.155517578125,0.8269822597503662,0.3610709607601166,0.3278339505195617,293.0018920898437,297.1499938964844,293.1499938964844,0.4799888134002685,-8385.6474609375,304.14666748046875,0.9318902492523192,0.5157064199447632,0.4900527000427246,293.0152893066406,297.1499938964844,293.1499938964844,0.4794052839279175,-6188.12255859375,304.1458435058594,0.9315904378890992,0.515409529209137,0.3616518676280975,292.95819091796875,297.1499938964844,293.1499938964844,0.5394479632377625,-9185.8740234375,304.1390991210937,0.9639602899551392,0.5663064122200012,0.5371044874191284,293.0658264160156,297.1499938964844,293.1499938964844,0.0430283173918724,-6459.0380859375,304.1470642089844,0.4919997155666351,0.0798698589205741,0.3774522840976715,289.9945983886719,291.1499938964844,259.10614013671875,258.7335510253906,279.1622009277344,293.0631408691406,289.9953918457031,1.0,0.5013555884361267,0.5913839936256409,0.5913839936256409,1.0,1.0,-2.5139222145080566,1.0295614004135132,1.484360933303833,0.4538559019565582,0.0,0.0,1.0,140.5225372314453,178.0,29.50253868103028,-27470.396484375,1504.80810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.140869140625,308.4714660644531,278.1499938964844,0.0,18000.0,313.1499938964844,30945.390625,32040.0,0.0,0.0,0.6425675749778748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892093658447266,1.7892358303070068,-2.643796688062139e-05,0.0,0.0006521244067698,0.0,0.0,636.8567504882812,0.0,0.0,0.0,0.9917491674423218,4.0,0.0,1.0
373860,293.10382080078125,297.1499938964844,293.1499938964844,0.3049283325672149,-5584.12060546875,304.15692138671875,0.8085084557533264,0.3594772219657898,0.3270353078842163,293.0203552246094,297.1499938964844,293.1499938964844,0.4792827069759369,-8374.5546875,304.1488952636719,0.908170998096466,0.5157133340835571,0.4907366931438446,293.02899169921875,297.1499938964844,293.1499938964844,0.4793273210525512,-6186.56201171875,304.14727783203125,0.9082699418067932,0.5160422325134277,0.3625648319721222,292.9742126464844,297.1499938964844,293.1499938964844,0.5404368042945862,-9197.6298828125,304.1410217285156,0.9416424036026,0.5679161548614502,0.5392686724662781,293.0763244628906,297.1499938964844,293.1499938964844,0.0434591323137283,-6491.31103515625,304.1473083496094,0.4811746776103973,0.0798710361123085,0.3804235458374023,290.03497314453125,291.1499938964844,259.14068603515625,258.778564453125,279.1620483398437,293.07330322265625,290.0361633300781,1.0,0.5124534964561462,0.5925816297531128,0.5925816297531128,1.0,1.0,-2.5210530757904053,1.033974051475525,1.4870789051055908,0.4567442238330841,0.0,0.0,1.0,155.42626953125,196.0,43.73508071899414,-27670.1015625,1578.26513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1913452148437,308.5512390136719,278.1499938964844,0.0,18000.0,313.1499938964844,31906.388671875,32040.0,0.0,0.0,0.6459957361221313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167786598205569,1.816805958747864,-2.7258989575784653e-05,0.0,0.0006556035368703,0.0,0.0,666.752197265625,0.0,0.0,0.0,0.9919704794883728,4.0,0.0,1.0
373920,293.10382080078125,297.1499938964844,293.1499938964844,0.3049283325672149,-5584.12060546875,304.15692138671875,0.8085084557533264,0.3594772219657898,0.3270353078842163,293.0203552246094,297.1499938964844,293.1499938964844,0.4792827069759369,-8374.5546875,304.1488952636719,0.908170998096466,0.5157133340835571,0.4907366931438446,293.02899169921875,297.1499938964844,293.1499938964844,0.4793273210525512,-6186.56201171875,304.14727783203125,0.9082699418067932,0.5160422325134277,0.3625648319721222,292.9742126464844,297.1499938964844,293.1499938964844,0.5404368042945862,-9197.6298828125,304.1410217285156,0.9416424036026,0.5679161548614502,0.5392686724662781,293.0763244628906,297.1499938964844,293.1499938964844,0.0434591323137283,-6491.31103515625,304.1473083496094,0.4811746776103973,0.0798710361123085,0.3804235458374023,290.03497314453125,291.1499938964844,259.14068603515625,258.778564453125,279.1620483398437,293.07330322265625,290.0361633300781,1.0,0.5124534964561462,0.5925816297531128,0.5925816297531128,1.0,1.0,-2.5210530757904053,1.033974051475525,1.4870789051055908,0.4567442238330841,0.0,0.0,1.0,155.42626953125,196.0,43.73508071899414,-27670.1015625,1578.26513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1913452148437,308.5512390136719,278.1499938964844,0.0,18000.0,313.1499938964844,31906.388671875,32040.0,0.0,0.0,0.6459957361221313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167786598205569,1.816805958747864,-2.7258989575784653e-05,0.0,0.0006556035368703,0.0,0.0,666.752197265625,0.0,0.0,0.0,0.9919704794883728,4.0,0.0,1.0
373980,293.118896484375,297.1499938964844,293.1499938964844,0.303227812051773,-5559.234375,304.1574401855469,0.7893646359443665,0.3575893044471741,0.3260268270969391,293.03839111328125,297.1499938964844,293.1499938964844,0.4789772927761078,-8369.8076171875,304.1497497558594,0.8875964879989624,0.5153436660766602,0.4911231398582458,293.0421142578125,297.1499938964844,293.1499938964844,0.4798211753368377,-6191.41748046875,304.1473693847656,0.8881157636642456,0.5164507627487183,0.3633617758750915,292.9895935058594,297.1499938964844,293.1499938964844,0.5420137643814087,-9218.1826171875,304.1413879394531,0.9188199639320374,0.569250762462616,0.541226327419281,293.0863342285156,297.1499938964844,293.1499938964844,0.0438897721469402,-6524.93994140625,304.1474914550781,0.4687414169311523,0.0797068327665329,0.3829313814640045,290.05499267578125,291.1499938964844,259.172607421875,258.81982421875,279.1619567871094,293.0833435058594,290.0558776855469,1.0,0.5242136120796204,0.5937716364860535,0.5937716364860535,1.0,1.0,-2.526629686355591,1.037671446800232,1.4889582395553589,0.4592577815055847,0.0,0.0,1.0,171.99197387695312,214.0,31.72252082824707,-27766.365234375,1657.1390380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.248291015625,308.6015319824219,278.1499938964844,0.0,18000.0,313.1499938964844,32010.576171875,32040.0,0.0,0.0,0.6491497159004211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819742441177368,1.8197698593139648,-2.7348000003257766e-05,0.0,0.0006588044343516,0.0,0.0,670.0206909179688,0.0,0.0,0.0,0.9934372305870056,4.0,0.0,1.0
