time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
374040,293.118896484375,297.1499938964844,293.1499938964844,0.303227812051773,-5559.234375,304.1574401855469,0.7893646359443665,0.3575893044471741,0.3260268270969391,293.03839111328125,297.1499938964844,293.1499938964844,0.4789772927761078,-8369.8076171875,304.1497497558594,0.8875964879989624,0.5153436660766602,0.4911231398582458,293.0421142578125,297.1499938964844,293.1499938964844,0.4798211753368377,-6191.41748046875,304.1473693847656,0.8881157636642456,0.5164507627487183,0.3633617758750915,292.9895935058594,297.1499938964844,293.1499938964844,0.5420137643814087,-9218.1826171875,304.1413879394531,0.9188199639320374,0.569250762462616,0.541226327419281,293.0863342285156,297.1499938964844,293.1499938964844,0.0438897721469402,-6524.93994140625,304.1474914550781,0.4687414169311523,0.0797068327665329,0.3829313814640045,290.05499267578125,291.1499938964844,259.172607421875,258.81982421875,279.1619567871094,293.0833435058594,290.0558776855469,1.0,0.5242136120796204,0.5937716364860535,0.5937716364860535,1.0,1.0,-2.526629686355591,1.037671446800232,1.4889582395553589,0.4592577815055847,0.0,0.0,1.0,171.99197387695312,214.0,31.72252082824707,-27766.365234375,1657.1390380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.248291015625,308.6015319824219,278.1499938964844,0.0,18000.0,313.1499938964844,32010.576171875,32040.0,0.0,0.0,0.6491497159004211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819742441177368,1.8197698593139648,-2.7348000003257766e-05,0.0,0.0006588044343516,0.0,0.0,670.0206909179688,0.0,0.0,0.0,0.9934372305870056,4.0,0.0,1.0
374100,293.126220703125,297.1499938964844,293.1499938964844,0.3023197650909424,-5545.9482421875,304.1577453613281,0.7803145051002502,0.3565429151058197,0.3254453837871551,293.04718017578125,297.1499938964844,293.1499938964844,0.4787378907203674,-8366.23828125,304.1502380371094,0.8780350685119629,0.5150246620178223,0.4912059903144836,293.04840087890625,297.1499938964844,293.1499938964844,0.4800485074520111,-6193.640625,304.1474304199219,0.878787636756897,0.5165796875953674,0.3637193441390991,292.9970092773437,297.1499938964844,293.1499938964844,0.5427646040916443,-9227.9453125,304.1415710449219,0.9084058403968812,0.5698250532150269,0.5421329140663147,293.09112548828125,297.1499938964844,293.1499938964844,0.0440749675035476,-6539.3837890625,304.1476135253906,0.4613260924816131,0.0795727521181106,0.3840173780918121,290.0638122558594,291.1499938964844,259.1875,258.83892822265625,279.1618957519531,293.0882873535156,290.064697265625,1.0,0.5301889777183533,0.5943604111671448,0.5943604111671448,1.0,1.0,-2.5288548469543457,1.0392570495605469,1.4895977973937988,0.4603747129440307,0.0,0.0,1.0,180.67877197265625,214.0,28.521541595458984,-27810.39453125,1697.6571044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2812194824219,308.6295471191406,278.1499938964844,0.0,18000.0,313.1499938964844,32025.966796875,33120.0,0.0,0.0,0.6505900025367737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201799392700195,1.8202072381973269,-2.7361149477656e-05,0.0,0.0006602661451324,0.0,0.0,670.5039672851562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374160,293.1333923339844,297.1499938964844,293.1499938964844,0.3011094629764557,-5527.9736328125,304.1585388183594,0.7717321515083313,0.3554319739341736,0.3248130977153778,293.055908203125,297.1499938964844,293.1499938964844,0.4780295491218567,-8355.7822265625,304.1514892578125,0.8690018057823181,0.514617383480072,0.4912154972553253,293.0545349121094,297.1499938964844,293.1499938964844,0.4798491895198822,-6191.205078125,304.14825439453125,0.869996190071106,0.5166584849357605,0.3640491962432861,293.0042724609375,297.1499938964844,293.1499938964844,0.5430278778076172,-9230.6953125,304.14263916015625,0.8991937041282654,0.5703378319740295,0.5429914593696594,293.09576416015625,297.1499938964844,293.1499938964844,0.0441887900233268,-6547.35693359375,304.1478576660156,0.4539229869842529,0.0794092640280723,0.3850022852420807,290.0826721191406,291.1499938964844,259.2016296386719,258.85693359375,279.16180419921875,293.0931701660156,290.0840148925781,1.0,0.5361714959144592,0.5949433445930481,0.5949433445930481,1.0,1.0,-2.5307185649871826,1.040671706199646,1.4900468587875366,0.4613996148109436,0.0,0.0,1.0,189.54977416992188,232.0,39.32521057128906,-27893.05078125,1738.5274658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30938720703125,308.67022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,32438.310546875,33120.0,0.0,0.0,0.6520170569419861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318601846694944,1.8318878412246704,-2.7713433155440725e-05,0.0,0.0006617144099436,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374220,293.1471862792969,297.1499938964844,293.1499938964844,0.298964649438858,-5496.5283203125,304.1592712402344,0.7560697197914124,0.3530580997467041,0.3234135508537292,293.07293701171875,297.1499938964844,293.1499938964844,0.476992517709732,-8340.8818359375,304.1527099609375,0.8525572419166565,0.5135446786880493,0.4910025596618652,293.0663757324219,297.1499938964844,293.1499938964844,0.4799682199954986,-6192.171875,304.1486511230469,0.8540561199188232,0.5166797637939453,0.3646206259727478,293.01824951171875,297.1499938964844,293.1499938964844,0.5441027879714966,-9244.421875,304.143310546875,0.882513701915741,0.5711928606033325,0.5445567965507507,293.10455322265625,297.1499938964844,293.1499938964844,0.0444381758570671,-6566.26806640625,304.14813232421875,0.4406991302967071,0.0789979323744773,0.3866620063781738,290.1029663085937,291.1499938964844,259.2275390625,258.8894958496094,279.1615295410156,293.102783203125,290.1039428710937,1.0,0.5480503439903259,0.596086323261261,0.596086323261261,1.0,1.0,-2.53334379196167,1.0429749488830566,1.4903689622879028,0.4631619155406952,0.0,0.0,1.0,207.68258666992188,250.0,31.17690086364746,-27964.765625,1820.5360107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.37384033203125,308.72528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6546096801757812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006643456290476,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374280,293.1471862792969,297.1499938964844,293.1499938964844,0.298964649438858,-5496.5283203125,304.1592712402344,0.7560697197914124,0.3530580997467041,0.3234135508537292,293.07293701171875,297.1499938964844,293.1499938964844,0.476992517709732,-8340.8818359375,304.1527099609375,0.8525572419166565,0.5135446786880493,0.4910025596618652,293.0663757324219,297.1499938964844,293.1499938964844,0.4799682199954986,-6192.171875,304.1486511230469,0.8540561199188232,0.5166797637939453,0.3646206259727478,293.01824951171875,297.1499938964844,293.1499938964844,0.5441027879714966,-9244.421875,304.143310546875,0.882513701915741,0.5711928606033325,0.5445567965507507,293.10455322265625,297.1499938964844,293.1499938964844,0.0444381758570671,-6566.26806640625,304.14813232421875,0.4406991302967071,0.0789979323744773,0.3866620063781738,290.1029663085937,291.1499938964844,259.2275390625,258.8894958496094,279.1615295410156,293.102783203125,290.1039428710937,1.0,0.5480503439903259,0.596086323261261,0.596086323261261,1.0,1.0,-2.53334379196167,1.0429749488830566,1.4903689622879028,0.4631619155406952,0.0,0.0,1.0,207.68258666992188,250.0,31.17690086364746,-27964.765625,1820.5360107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.37384033203125,308.72528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6546096801757812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006643456290476,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374340,293.16015625,297.1499938964844,293.1499938964844,0.2966141998767853,-5462.0,304.1600952148437,0.7423361539840698,0.3504950106143951,0.3218559622764587,293.0894470214844,297.1499938964844,293.1499938964844,0.4755572378635406,-8320.396484375,304.1542053222656,0.8381248116493225,0.5121495723724365,0.490496426820755,293.0775146484375,297.1499938964844,293.1499938964844,0.4798716008663177,-6190.86328125,304.1492614746094,0.8401626348495483,0.5165374875068665,0.3650871813297272,293.031494140625,297.1499938964844,293.1499938964844,0.5448969006538391,-9254.271484375,304.14422607421875,0.8677201271057129,0.5718402862548828,0.5459387302398682,293.1127319335937,297.1499938964844,293.1499938964844,0.044599387794733,-6577.927734375,304.14849853515625,0.4295189380645752,0.0784900709986686,0.3879337310791015,290.12432861328125,291.1499938964844,259.25,258.9171142578125,279.16119384765625,293.11212158203125,290.1254272460937,1.0,0.5597001314163208,0.5971869826316833,0.5971869826316833,1.0,1.0,-2.534614324569702,1.0446168184280396,1.489997625350952,0.4645546078681946,0.0,0.0,1.0,226.1306610107422,238.0,30.61832618713379,-28035.63671875,1902.0653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4476928710937,308.7898864746094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6568271517753601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006665960536338,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374400,293.16015625,297.1499938964844,293.1499938964844,0.2966141998767853,-5462.0,304.1600952148437,0.7423361539840698,0.3504950106143951,0.3218559622764587,293.0894470214844,297.1499938964844,293.1499938964844,0.4755572378635406,-8320.396484375,304.1542053222656,0.8381248116493225,0.5121495723724365,0.490496426820755,293.0775146484375,297.1499938964844,293.1499938964844,0.4798716008663177,-6190.86328125,304.1492614746094,0.8401626348495483,0.5165374875068665,0.3650871813297272,293.031494140625,297.1499938964844,293.1499938964844,0.5448969006538391,-9254.271484375,304.14422607421875,0.8677201271057129,0.5718402862548828,0.5459387302398682,293.1127319335937,297.1499938964844,293.1499938964844,0.044599387794733,-6577.927734375,304.14849853515625,0.4295189380645752,0.0784900709986686,0.3879337310791015,290.12432861328125,291.1499938964844,259.25,258.9171142578125,279.16119384765625,293.11212158203125,290.1254272460937,1.0,0.5597001314163208,0.5971869826316833,0.5971869826316833,1.0,1.0,-2.534614324569702,1.0446168184280396,1.489997625350952,0.4645546078681946,0.0,0.0,1.0,226.1306610107422,238.0,30.61832618713379,-28035.63671875,1902.0653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4476928710937,308.7898864746094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6568271517753601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006665960536338,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374460,293.1725158691406,297.1499938964844,293.1499938964844,0.2933929860591888,-5414.236328125,304.1621398925781,0.7369500994682312,0.3477325141429901,0.3196661472320556,293.105712890625,297.1499938964844,293.1499938964844,0.4729167520999908,-8282.515625,304.1572570800781,0.8331072330474854,0.5103875398635864,0.489184707403183,293.0883178710937,297.1499938964844,293.1499938964844,0.4787395000457763,-6178.44189453125,304.15142822265625,0.8357996344566345,0.5161840915679932,0.3650650680065155,293.04443359375,297.1499938964844,293.1499938964844,0.5445454120635986,-9247.9150390625,304.14678955078125,0.8633109331130981,0.5722213983535767,0.5466126799583435,293.1206359863281,297.1499938964844,293.1499938964844,0.0441364906728267,-6538.01171875,304.1497802734375,0.4251636266708374,0.0778338462114334,0.3863534331321716,290.1534118652344,291.1499938964844,259.26715087890625,258.9386291503906,279.16162109375,293.1215515136719,290.1551208496094,1.0,0.5620769262313843,0.5983704924583435,0.5983704924583435,1.0,1.0,-2.529299736022949,1.0433226823806765,1.4859771728515625,0.4645434617996216,0.0,0.0,1.0,232.1606903076172,226.0,40.03565979003906,-28070.318359375,1920.176025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.531005859375,308.8686218261719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.658641517162323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006684374529868,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374520,293.1725158691406,297.1499938964844,293.1499938964844,0.2933929860591888,-5414.236328125,304.1621398925781,0.7369500994682312,0.3477325141429901,0.3196661472320556,293.105712890625,297.1499938964844,293.1499938964844,0.4729167520999908,-8282.515625,304.1572570800781,0.8331072330474854,0.5103875398635864,0.489184707403183,293.0883178710937,297.1499938964844,293.1499938964844,0.4787395000457763,-6178.44189453125,304.15142822265625,0.8357996344566345,0.5161840915679932,0.3650650680065155,293.04443359375,297.1499938964844,293.1499938964844,0.5445454120635986,-9247.9150390625,304.14678955078125,0.8633109331130981,0.5722213983535767,0.5466126799583435,293.1206359863281,297.1499938964844,293.1499938964844,0.0441364906728267,-6538.01171875,304.1497802734375,0.4251636266708374,0.0778338462114334,0.3863534331321716,290.1534118652344,291.1499938964844,259.26715087890625,258.9386291503906,279.16162109375,293.1215515136719,290.1551208496094,1.0,0.5620769262313843,0.5983704924583435,0.5983704924583435,1.0,1.0,-2.529299736022949,1.0433226823806765,1.4859771728515625,0.4645434617996216,0.0,0.0,1.0,232.1606903076172,226.0,40.03565979003906,-28070.318359375,1920.176025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.531005859375,308.8686218261719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.658641517162323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006684374529868,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374580,293.183837890625,297.1499938964844,293.1499938964844,0.289428174495697,-5355.20458984375,304.1647033691406,0.7359099388122559,0.3448628485202789,0.3170689046382904,293.1215209960937,297.1499938964844,293.1499938964844,0.4690637290477752,-8227.435546875,304.1612548828125,0.8330107927322388,0.5083040595054626,0.4872462749481201,293.0985107421875,297.1499938964844,293.1499938964844,0.4765704870223999,-6155.14404296875,304.1545715332031,0.8364761471748352,0.5156769156455994,0.3646956086158752,293.0568542480469,297.1499938964844,293.1499938964844,0.5429957509040833,-9225.0458984375,304.15045166015625,0.86441570520401,0.5723772048950195,0.5467509031295776,293.1280212402344,297.1499938964844,293.1499938964844,0.0431979559361934,-6458.71142578125,304.15142822265625,0.4239863157272339,0.0770758166909217,0.3827658295631408,290.1947937011719,291.1499938964844,259.2776794433594,258.9534912109375,279.1617736816406,293.1307678222656,290.1970520019531,1.0,0.5596914887428284,0.5995578765869141,0.5995578765869141,1.0,1.0,-2.5192651748657227,1.0398881435394287,1.4793769121170044,0.4633693397045135,0.0,0.0,1.0,230.46267700195312,214.0,54.31062316894531,-28086.0625,1897.978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6291198730469,308.96466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6599435806274414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006697588250972,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374640,293.183837890625,297.1499938964844,293.1499938964844,0.289428174495697,-5355.20458984375,304.1647033691406,0.7359099388122559,0.3448628485202789,0.3170689046382904,293.1215209960937,297.1499938964844,293.1499938964844,0.4690637290477752,-8227.435546875,304.1612548828125,0.8330107927322388,0.5083040595054626,0.4872462749481201,293.0985107421875,297.1499938964844,293.1499938964844,0.4765704870223999,-6155.14404296875,304.1545715332031,0.8364761471748352,0.5156769156455994,0.3646956086158752,293.0568542480469,297.1499938964844,293.1499938964844,0.5429957509040833,-9225.0458984375,304.15045166015625,0.86441570520401,0.5723772048950195,0.5467509031295776,293.1280212402344,297.1499938964844,293.1499938964844,0.0431979559361934,-6458.71142578125,304.15142822265625,0.4239863157272339,0.0770758166909217,0.3827658295631408,290.1947937011719,291.1499938964844,259.2776794433594,258.9534912109375,279.1617736816406,293.1307678222656,290.1970520019531,1.0,0.5596914887428284,0.5995578765869141,0.5995578765869141,1.0,1.0,-2.5192651748657227,1.0398881435394287,1.4793769121170044,0.4633693397045135,0.0,0.0,1.0,230.46267700195312,214.0,54.31062316894531,-28086.0625,1897.978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6291198730469,308.96466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6599435806274414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006697588250972,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374700,293.1890563964844,297.1499938964844,293.1499938964844,0.2872633039951324,-5322.92431640625,304.1659545898437,0.7363739013671875,0.3434070646762848,0.3156842589378357,293.1291198730469,297.1499938964844,293.1499938964844,0.4667957127094269,-8195.13671875,304.163330078125,0.8340734839439392,0.5071695446968079,0.4861162900924682,293.103271484375,297.1499938964844,293.1499938964844,0.4752081632614136,-6140.650390625,304.1562194824219,0.8379712104797363,0.5153922438621521,0.3644352257251739,293.062744140625,297.1499938964844,293.1499938964844,0.5418863892555237,-9209.126953125,304.1523742675781,0.8662331104278564,0.5723996758460999,0.5466939210891724,293.13140869140625,297.1499938964844,293.1499938964844,0.0426309034228324,-6410.97412109375,304.1521911621094,0.4241294264793396,0.0766900032758712,0.3805858194828033,290.2191772460937,291.1499938964844,259.2806091308594,258.9585876464844,279.16162109375,293.1351928710937,290.2216186523437,1.0,0.5573397278785706,0.600130021572113,0.600130021572113,1.0,1.0,-2.513244152069092,1.037690281867981,1.4755538702011108,0.4625142216682434,0.0,0.0,1.0,227.85191345214844,214.0,61.07610321044922,-28090.9140625,1877.91259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6826477050781,309.0175476074219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6603959202766418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006702179089188,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374760,293.19403076171875,297.1499938964844,293.1499938964844,0.2850093245506286,-5289.287109375,304.1671447753906,0.7373060584068298,0.3419378399848938,0.3142586350440979,293.13653564453125,297.1499938964844,293.1499938964844,0.4643462300300598,-8160.33642578125,304.1653747558594,0.8356651067733765,0.5059788823127747,0.4849016666412353,293.1078186035156,297.1499938964844,293.1499938964844,0.4737046062946319,-6124.73583984375,304.1578369140625,0.8400281071662903,0.5150911211967468,0.3641402423381805,293.06842041015625,297.1499938964844,293.1499938964844,0.5406022667884827,-9190.9150390625,304.1542663574219,0.8686661720275879,0.5723915100097656,0.5465761423110962,293.1345520019531,297.1499938964844,293.1499938964844,0.0420250855386257,-6360.0322265625,304.15289306640625,0.4246380627155304,0.0763060078024864,0.3782612681388855,290.2454833984375,291.1499938964844,259.2821044921875,258.9622497558594,279.161376953125,293.13946533203125,290.2480773925781,1.0,0.55445796251297,0.6006802916526794,0.6006802916526794,1.0,1.0,-2.5067837238311768,1.0352689027786257,1.4715148210525513,0.4615285694599151,0.0,0.0,1.0,224.4493560791016,202.0,67.10563659667969,-28094.34375,1853.9085693359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73809814453125,309.07257080078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6607199907302856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000670546782203,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374820,293.2032470703125,297.1499938964844,293.1499938964844,0.2802987694740295,-5218.8994140625,304.1692810058594,0.740248441696167,0.3389535844326019,0.3113078773021698,293.1507568359375,297.1499938964844,293.1499938964844,0.4590004384517669,-8084.6171875,304.16912841796875,0.8400701284408569,0.5034322142601013,0.4822526574134826,293.11627197265625,297.1499938964844,293.1499938964844,0.4703668355941772,-6089.63037109375,304.1607666015625,0.8454729914665222,0.514441728591919,0.3634701669216156,293.0791015625,297.1499938964844,293.1499938964844,0.537614107131958,-9149.0771484375,304.1578063964844,0.8749863505363464,0.5722894072532654,0.5461946129798889,293.1402282714844,297.1499938964844,293.1499938964844,0.0407404229044914,-6252.10107421875,304.154052734375,0.426538735628128,0.0755470395088195,0.3733464181423187,290.3023681640625,291.1499938964844,259.28106689453125,258.9654541015625,279.1606140136719,293.147705078125,290.30523681640625,1.0,0.5475522875785828,0.6017045378684998,0.6017045378684998,1.0,1.0,-2.4928886890411377,1.0299019813537598,1.4629865884780884,0.4592394828796386,0.0,0.0,1.0,216.0032196044922,190.0,76.55326843261719,-28096.544921875,1797.8663330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8518981933594,309.1860656738281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6610005497932434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006708315340802,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374880,293.2032470703125,297.1499938964844,293.1499938964844,0.2802987694740295,-5218.8994140625,304.1692810058594,0.740248441696167,0.3389535844326019,0.3113078773021698,293.1507568359375,297.1499938964844,293.1499938964844,0.4590004384517669,-8084.6171875,304.16912841796875,0.8400701284408569,0.5034322142601013,0.4822526574134826,293.11627197265625,297.1499938964844,293.1499938964844,0.4703668355941772,-6089.63037109375,304.1607666015625,0.8454729914665222,0.514441728591919,0.3634701669216156,293.0791015625,297.1499938964844,293.1499938964844,0.537614107131958,-9149.0771484375,304.1578063964844,0.8749863505363464,0.5722894072532654,0.5461946129798889,293.1402282714844,297.1499938964844,293.1499938964844,0.0407404229044914,-6252.10107421875,304.154052734375,0.426538735628128,0.0755470395088195,0.3733464181423187,290.3023681640625,291.1499938964844,259.28106689453125,258.9654541015625,279.1606140136719,293.147705078125,290.30523681640625,1.0,0.5475522875785828,0.6017045378684998,0.6017045378684998,1.0,1.0,-2.4928886890411377,1.0299019813537598,1.4629865884780884,0.4592394828796386,0.0,0.0,1.0,216.0032196044922,190.0,76.55326843261719,-28096.544921875,1797.8663330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8518981933594,309.1860656738281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6610005497932434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006708315340802,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374940,293.2116394042969,297.1499938964844,293.1499938964844,0.2753996253013611,-5145.55126953125,304.1709899902344,0.7442989349365234,0.3359006643295288,0.3082475960254669,293.164306640625,297.1499938964844,293.1499938964844,0.4531872570514679,-8002.5087890625,304.17242431640625,0.8457414507865906,0.5006668567657471,0.4793455004692077,293.1239929199219,297.1499938964844,293.1499938964844,0.4667102992534637,-6051.41748046875,304.16326904296875,0.8523467183113098,0.5137293934822083,0.3627176284790039,293.0889892578125,297.1499938964844,293.1499938964844,0.5342055559158325,-9101.9228515625,304.160888671875,0.8828378915786743,0.5720778703689575,0.545656681060791,293.1451416015625,297.1499938964844,293.1499938964844,0.0394017733633518,-6139.6318359375,304.1549377441406,0.4294023513793945,0.0747968405485153,0.3682260513305664,290.36297607421875,291.1499938964844,259.275146484375,258.9636535644531,279.1596374511719,293.1556091308594,290.3659973144531,1.0,0.5396144986152649,0.6026215553283691,0.6026215553283691,1.0,1.0,-2.478017568588257,1.023979663848877,1.4540380239486694,0.4566015005111694,0.0,0.0,1.0,206.18882751464844,178.0,82.67901611328125,-28091.021484375,1735.244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654541015625,309.3003234863281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6624276638031006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006722799153067,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375000,293.2116394042969,297.1499938964844,293.1499938964844,0.2753996253013611,-5145.55126953125,304.1709899902344,0.7442989349365234,0.3359006643295288,0.3082475960254669,293.164306640625,297.1499938964844,293.1499938964844,0.4531872570514679,-8002.5087890625,304.17242431640625,0.8457414507865906,0.5006668567657471,0.4793455004692077,293.1239929199219,297.1499938964844,293.1499938964844,0.4667102992534637,-6051.41748046875,304.16326904296875,0.8523467183113098,0.5137293934822083,0.3627176284790039,293.0889892578125,297.1499938964844,293.1499938964844,0.5342055559158325,-9101.9228515625,304.160888671875,0.8828378915786743,0.5720778703689575,0.545656681060791,293.1451416015625,297.1499938964844,293.1499938964844,0.0394017733633518,-6139.6318359375,304.1549377441406,0.4294023513793945,0.0747968405485153,0.3682260513305664,290.36297607421875,291.1499938964844,259.275146484375,258.9636535644531,279.1596374511719,293.1556091308594,290.3659973144531,1.0,0.5396144986152649,0.6026215553283691,0.6026215553283691,1.0,1.0,-2.478017568588257,1.023979663848877,1.4540380239486694,0.4566015005111694,0.0,0.0,1.0,206.18882751464844,178.0,82.67901611328125,-28091.021484375,1735.244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654541015625,309.3003234863281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6624276638031006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006722799153067,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375060,293.2195739746094,297.1499938964844,293.1499938964844,0.2702656388282776,-5068.39892578125,304.17254638671875,0.7492395043373108,0.3327292501926422,0.3050741255283355,293.17742919921875,297.1499938964844,293.1499938964844,0.4468463361263275,-7912.923828125,304.1755065917969,0.852449893951416,0.4976460039615631,0.4761870503425598,293.131103515625,297.1499938964844,293.1499938964844,0.4626796841621399,-6009.39013671875,304.1655578613281,0.860444188117981,0.5129489302635193,0.361898273229599,293.09820556640625,297.1499938964844,293.1499938964844,0.5303165316581726,-9048.431640625,304.1637268066406,0.8919409513473511,0.5717560648918152,0.5449879765510559,293.1494445800781,297.1499938964844,293.1499938964844,0.0380191840231418,-6023.0703125,304.15557861328125,0.4331020712852478,0.0740484818816185,0.3629847466945648,290.42974853515625,291.1499938964844,259.264892578125,258.9574279785156,279.15869140625,293.1634216308594,290.4331359863281,1.0,0.530998706817627,0.6034408807754517,0.6034408807754517,1.0,1.0,-2.4623262882232666,1.0175825357437134,1.4447436332702637,0.453664630651474,0.0,0.0,1.0,195.6169586181641,166.0,91.2526626586914,-28096.076171875,1669.0068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0997009277344,309.4339294433594,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.662192702293396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006720414385199,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375120,293.2195739746094,297.1499938964844,293.1499938964844,0.2702656388282776,-5068.39892578125,304.17254638671875,0.7492395043373108,0.3327292501926422,0.3050741255283355,293.17742919921875,297.1499938964844,293.1499938964844,0.4468463361263275,-7912.923828125,304.1755065917969,0.852449893951416,0.4976460039615631,0.4761870503425598,293.131103515625,297.1499938964844,293.1499938964844,0.4626796841621399,-6009.39013671875,304.1655578613281,0.860444188117981,0.5129489302635193,0.361898273229599,293.09820556640625,297.1499938964844,293.1499938964844,0.5303165316581726,-9048.431640625,304.1637268066406,0.8919409513473511,0.5717560648918152,0.5449879765510559,293.1494445800781,297.1499938964844,293.1499938964844,0.0380191840231418,-6023.0703125,304.15557861328125,0.4331020712852478,0.0740484818816185,0.3629847466945648,290.42974853515625,291.1499938964844,259.264892578125,258.9574279785156,279.15869140625,293.1634216308594,290.4331359863281,1.0,0.530998706817627,0.6034408807754517,0.6034408807754517,1.0,1.0,-2.4623262882232666,1.0175825357437134,1.4447436332702637,0.453664630651474,0.0,0.0,1.0,195.6169586181641,166.0,91.2526626586914,-28096.076171875,1669.0068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0997009277344,309.4339294433594,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.662192702293396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006720414385199,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375180,293.2276306152344,297.1499938964844,293.1499938964844,0.2648872435092926,-4987.275390625,304.1739807128906,0.7549079060554504,0.3293336033821106,0.3016990721225738,293.19061279296875,297.1499938964844,293.1499938964844,0.4400233030319214,-7816.458984375,304.1783752441406,0.8600492477416992,0.4942716360092163,0.472695380449295,293.1376953125,297.1499938964844,293.1499938964844,0.4584077596664428,-5964.96044921875,304.16748046875,0.8696776628494263,0.5120912790298462,0.3610153198242187,293.1068115234375,297.1499938964844,293.1499938964844,0.526099443435669,-8990.736328125,304.1661682128906,0.9021315574645996,0.5713170766830444,0.544195294380188,293.1532287597656,297.1499938964844,293.1499938964844,0.0366195403039455,-5904.57958984375,304.15606689453125,0.4375979900360107,0.073294423520565,0.3576593101024627,290.4996337890625,291.1499938964844,259.2509155273437,258.9472961425781,279.1579284667969,293.1715393066406,290.50311279296875,1.0,0.5218877196311951,0.6041932106018066,0.6041932106018066,1.0,1.0,-2.4456663131713867,1.01067316532135,1.4349932670593262,0.4504253268241882,0.0,0.0,1.0,184.65077209472656,154.0,95.87419891357422,-28085.97265625,1600.6065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2257385253906,309.561279296875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6615156531333923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006713542970828,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375240,293.2276306152344,297.1499938964844,293.1499938964844,0.2648872435092926,-4987.275390625,304.1739807128906,0.7549079060554504,0.3293336033821106,0.3016990721225738,293.19061279296875,297.1499938964844,293.1499938964844,0.4400233030319214,-7816.458984375,304.1783752441406,0.8600492477416992,0.4942716360092163,0.472695380449295,293.1376953125,297.1499938964844,293.1499938964844,0.4584077596664428,-5964.96044921875,304.16748046875,0.8696776628494263,0.5120912790298462,0.3610153198242187,293.1068115234375,297.1499938964844,293.1499938964844,0.526099443435669,-8990.736328125,304.1661682128906,0.9021315574645996,0.5713170766830444,0.544195294380188,293.1532287597656,297.1499938964844,293.1499938964844,0.0366195403039455,-5904.57958984375,304.15606689453125,0.4375979900360107,0.073294423520565,0.3576593101024627,290.4996337890625,291.1499938964844,259.2509155273437,258.9472961425781,279.1579284667969,293.1715393066406,290.50311279296875,1.0,0.5218877196311951,0.6041932106018066,0.6041932106018066,1.0,1.0,-2.4456663131713867,1.01067316532135,1.4349932670593262,0.4504253268241882,0.0,0.0,1.0,184.65077209472656,154.0,95.87419891357422,-28085.97265625,1600.6065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2257385253906,309.561279296875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6615156531333923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006713542970828,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375300,293.2315368652344,297.1499938964844,293.1499938964844,0.2621419131755829,-4945.76318359375,304.17462158203125,0.7580332159996033,0.3275839984416961,0.2999492883682251,293.19708251953125,297.1499938964844,293.1499938964844,0.4364839792251587,-7766.3974609375,304.1796264648437,0.8642022013664246,0.4924891591072082,0.4708406627178192,293.1407775878906,297.1499938964844,293.1499938964844,0.456221342086792,-5942.25830078125,304.16827392578125,0.8747330904006958,0.5116363763809204,0.360552579164505,293.1109313964844,297.1499938964844,293.1499938964844,0.5239138603210449,-8960.935546875,304.1672058105469,0.907775104045868,0.5710570216178894,0.5437565445899963,293.15496826171875,297.1499938964844,293.1499938964844,0.0359167419373989,-5844.86328125,304.1562194824219,0.4401546120643616,0.0729098320007324,0.3549560606479645,290.5348815917969,291.1499938964844,259.24273681640625,258.94091796875,279.1575927734375,293.1756591796875,290.5383605957031,1.0,0.5171798467636108,0.604547381401062,0.604547381401062,1.0,1.0,-2.437005519866944,1.0070449113845823,1.4299607276916504,0.4487020671367645,0.0,0.0,1.0,179.0765380859375,154.0,96.99493408203124,-28075.251953125,1565.913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28533935546875,309.62225341796875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6658254861831665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006757281953468,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375360,293.2352600097656,297.1499938964844,293.1499938964844,0.2593016624450683,-4902.6474609375,304.1753234863281,0.7613838315010071,0.3258171677589416,0.2981786429882049,293.2033386230469,297.1499938964844,293.1499938964844,0.432758629322052,-7713.5380859375,304.1810302734375,0.8686221837997437,0.4906621873378753,0.4689391255378723,293.143798828125,297.1499938964844,293.1499938964844,0.4538692235946655,-5917.7412109375,304.1692199707031,0.8800968527793884,0.511165201663971,0.3600776493549347,293.1148986816406,297.1499938964844,293.1499938964844,0.5215275287628174,-8928.27734375,304.1684265136719,0.9140309691429138,0.5707715153694153,0.5432926416397095,293.1566467285156,297.1499938964844,293.1499938964844,0.0351949296891689,-5783.1240234375,304.1564025878906,0.4429296553134918,0.0725189447402954,0.3522184789180755,290.57373046875,291.1499938964844,259.2338256835937,258.9338073730469,279.15728759765625,293.1797790527344,290.5780639648437,1.0,0.5123857855796814,0.6048872470855713,0.6048872470855713,1.0,1.0,-2.4281773567199707,1.003325581550598,1.424851894378662,0.4469230473041534,0.0,0.0,1.0,173.46066284179688,142.0,104.8885726928711,-28092.126953125,1531.0577392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3797912597656,309.7145690917969,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6657966375350952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006756989751011,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375420,293.24224853515625,297.1499938964844,293.1499938964844,0.2534091472625732,-4812.779296875,304.1766662597656,0.7688422203063965,0.3222405314445495,0.2945925593376159,293.21533203125,297.1499938964844,293.1499938964844,0.4248446226119995,-7600.91455078125,304.1838684082031,0.8783405423164368,0.4868790507316589,0.4650083780288696,293.14947509765625,297.1499938964844,293.1499938964844,0.4487389326095581,-5864.13525390625,304.1713562011719,0.8918032646179199,0.510168194770813,0.3590881526470184,293.1224975585937,297.1499938964844,293.1499938964844,0.5162301063537598,-8855.6748046875,304.17108154296875,0.9280996322631836,0.5701173543930054,0.5422845482826233,293.1597595214844,297.1499938964844,293.1499938964844,0.0337092764675617,-5654.77099609375,304.15673828125,0.4492097795009613,0.0717182606458664,0.3466424942016601,290.6616516113281,291.1499938964844,259.21417236328125,258.91754150390625,279.1567077636719,293.1879577636719,290.66607666015625,1.0,0.5025569200515747,0.6055293679237366,0.6055293679237366,1.0,1.0,-2.4100489616394043,0.9956326484680176,1.4144163131713867,0.4432111382484436,0.0,0.0,1.0,162.138671875,130.0,117.50979614257812,-28110.76171875,1461.0802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5574951171875,309.88983154296875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.665295422077179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006751902983523,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375480,293.24224853515625,297.1499938964844,293.1499938964844,0.2534091472625732,-4812.779296875,304.1766662597656,0.7688422203063965,0.3222405314445495,0.2945925593376159,293.21533203125,297.1499938964844,293.1499938964844,0.4248446226119995,-7600.91455078125,304.1838684082031,0.8783405423164368,0.4868790507316589,0.4650083780288696,293.14947509765625,297.1499938964844,293.1499938964844,0.4487389326095581,-5864.13525390625,304.1713562011719,0.8918032646179199,0.510168194770813,0.3590881526470184,293.1224975585937,297.1499938964844,293.1499938964844,0.5162301063537598,-8855.6748046875,304.17108154296875,0.9280996322631836,0.5701173543930054,0.5422845482826233,293.1597595214844,297.1499938964844,293.1499938964844,0.0337092764675617,-5654.77099609375,304.15673828125,0.4492097795009613,0.0717182606458664,0.3466424942016601,290.6616516113281,291.1499938964844,259.21417236328125,258.91754150390625,279.1567077636719,293.1879577636719,290.66607666015625,1.0,0.5025569200515747,0.6055293679237366,0.6055293679237366,1.0,1.0,-2.4100489616394043,0.9956326484680176,1.4144163131713867,0.4432111382484436,0.0,0.0,1.0,162.138671875,130.0,117.50979614257812,-28110.76171875,1461.0802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5574951171875,309.88983154296875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.665295422077179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006751902983523,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375540,293.2485656738281,297.1499938964844,293.1499938964844,0.2475311607122421,-4722.7939453125,304.1775817871094,0.7774582505226135,0.318618506193161,0.2909606099128723,293.2265625,297.1499938964844,293.1499938964844,0.4168007373809814,-7486.31591796875,304.1859436035156,0.8893805742263794,0.4829431772232055,0.4609266817569732,293.1547546386719,297.1499938964844,293.1499938964844,0.443530797958374,-5809.79833984375,304.17291259765625,0.9049549698829652,0.5091120004653931,0.358053058385849,293.129638671875,297.1499938964844,293.1499938964844,0.5107916593551636,-8781.376953125,304.173095703125,0.943744957447052,0.5693681836128235,0.5411806702613831,293.16259765625,297.1499938964844,293.1499938964844,0.0322308950126171,-5525.65625,304.1569519042969,0.4566259682178497,0.0708938241004943,0.3409464359283447,290.74951171875,291.1499938964844,259.1925354003906,258.8990173339844,279.15625,293.1960144042969,290.75390625,1.0,0.4924350380897522,0.6061313152313232,0.6061313152313232,1.0,1.0,-2.3913700580596924,0.9876465201377868,1.4037234783172607,0.4393223822116852,0.0,0.0,1.0,150.74264526367188,118.0,120.85963439941406,-28108.5390625,1391.0960693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7169189453125,310.04949951171875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6691032648086548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000679054763168,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375600,293.2485656738281,297.1499938964844,293.1499938964844,0.2475311607122421,-4722.7939453125,304.1775817871094,0.7774582505226135,0.318618506193161,0.2909606099128723,293.2265625,297.1499938964844,293.1499938964844,0.4168007373809814,-7486.31591796875,304.1859436035156,0.8893805742263794,0.4829431772232055,0.4609266817569732,293.1547546386719,297.1499938964844,293.1499938964844,0.443530797958374,-5809.79833984375,304.17291259765625,0.9049549698829652,0.5091120004653931,0.358053058385849,293.129638671875,297.1499938964844,293.1499938964844,0.5107916593551636,-8781.376953125,304.173095703125,0.943744957447052,0.5693681836128235,0.5411806702613831,293.16259765625,297.1499938964844,293.1499938964844,0.0322308950126171,-5525.65625,304.1569519042969,0.4566259682178497,0.0708938241004943,0.3409464359283447,290.74951171875,291.1499938964844,259.1925354003906,258.8990173339844,279.15625,293.1960144042969,290.75390625,1.0,0.4924350380897522,0.6061313152313232,0.6061313152313232,1.0,1.0,-2.3913700580596924,0.9876465201377868,1.4037234783172607,0.4393223822116852,0.0,0.0,1.0,150.74264526367188,118.0,120.85963439941406,-28108.5390625,1391.0960693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7169189453125,310.04949951171875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6691032648086548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000679054763168,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375660,293.2543334960937,297.1499938964844,293.1499938964844,0.2414651215076446,-4629.2744140625,304.1784973144531,0.7874463200569153,0.3149550259113312,0.2872902154922485,293.23712158203125,297.1499938964844,293.1499938964844,0.4083000123500824,-7364.5380859375,304.1881408691406,0.9019556641578674,0.4788631498813629,0.4567079842090606,293.1596374511719,297.1499938964844,293.1499938964844,0.4378825426101684,-5750.58740234375,304.1746826171875,0.9210374355316162,0.508001446723938,0.3569799661636352,293.13629150390625,297.1499938964844,293.1499938964844,0.5048025250434875,-8699.2158203125,304.1753845214844,0.9603479504585266,0.5685311555862427,0.5399935841560364,293.1651916503906,297.1499938964844,293.1499938964844,0.0307259298861026,-5391.73681640625,304.1571350097656,0.4653455913066864,0.0700475126504898,0.3351449966430664,290.8476257324219,291.1499938964844,259.1695556640625,258.8788452148437,279.15594482421875,293.20391845703125,290.8528747558594,1.0,0.48203906416893,0.6067075133323669,0.6067075133323669,1.0,1.0,-2.372208595275879,0.9794115424156188,1.3927969932556152,0.4352871477603912,0.0,0.0,1.0,139.3091278076172,106.0,134.76856994628906,-28146.708984375,1321.3963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93243408203125,310.26007080078125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6687230467796326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006786689045839,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375720,293.2543334960937,297.1499938964844,293.1499938964844,0.2414651215076446,-4629.2744140625,304.1784973144531,0.7874463200569153,0.3149550259113312,0.2872902154922485,293.23712158203125,297.1499938964844,293.1499938964844,0.4083000123500824,-7364.5380859375,304.1881408691406,0.9019556641578674,0.4788631498813629,0.4567079842090606,293.1596374511719,297.1499938964844,293.1499938964844,0.4378825426101684,-5750.58740234375,304.1746826171875,0.9210374355316162,0.508001446723938,0.3569799661636352,293.13629150390625,297.1499938964844,293.1499938964844,0.5048025250434875,-8699.2158203125,304.1753845214844,0.9603479504585266,0.5685311555862427,0.5399935841560364,293.1651916503906,297.1499938964844,293.1499938964844,0.0307259298861026,-5391.73681640625,304.1571350097656,0.4653455913066864,0.0700475126504898,0.3351449966430664,290.8476257324219,291.1499938964844,259.1695556640625,258.8788452148437,279.15594482421875,293.20391845703125,290.8528747558594,1.0,0.48203906416893,0.6067075133323669,0.6067075133323669,1.0,1.0,-2.372208595275879,0.9794115424156188,1.3927969932556152,0.4352871477603912,0.0,0.0,1.0,139.3091278076172,106.0,134.76856994628906,-28146.708984375,1321.3963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93243408203125,310.26007080078125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6687230467796326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006786689045839,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375780,293.2595520019531,297.1499938964844,293.1499938964844,0.2353706210851669,-4534.8095703125,304.1791381835937,0.7990683913230896,0.3112529218196869,0.2835832834243774,293.2470397949219,297.1499938964844,293.1499938964844,0.399603009223938,-7239.51806640625,304.1899108886719,0.917302131652832,0.4746406972408294,0.4523530900478363,293.1641540527344,297.1499938964844,293.1499938964844,0.4320553541183471,-5689.4365234375,304.1761474609375,0.9400081038475036,0.5068367123603821,0.3558677732944488,293.142578125,297.1499938964844,293.1499938964844,0.4985601007938385,-8613.5859375,304.17730712890625,0.97726309299469,0.5676071047782898,0.5387226343154907,293.1675720214844,297.1499938964844,293.1499938964844,0.0292368493974208,-5256.50048828125,304.1572570800781,0.4740521311759949,0.0691808313131332,0.3292489945888519,290.9494323730469,291.1499938964844,259.145751953125,258.8575134277344,279.15576171875,293.2117004394531,290.9546203613281,1.0,0.4713736176490783,0.6072754263877869,0.6072754263877869,1.0,1.0,-2.352578639984131,0.97094988822937,1.3816287517547607,0.431124746799469,0.0,0.0,1.0,127.86090087890624,94.0,139.5336456298828,-28159.3671875,1252.140869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1243591308594,310.4503173828125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6677588224411011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006776903173886,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
