time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375840,293.2595520019531,297.1499938964844,293.1499938964844,0.2353706210851669,-4534.8095703125,304.1791381835937,0.7990683913230896,0.3112529218196869,0.2835832834243774,293.2470397949219,297.1499938964844,293.1499938964844,0.399603009223938,-7239.51806640625,304.1899108886719,0.917302131652832,0.4746406972408294,0.4523530900478363,293.1641540527344,297.1499938964844,293.1499938964844,0.4320553541183471,-5689.4365234375,304.1761474609375,0.9400081038475036,0.5068367123603821,0.3558677732944488,293.142578125,297.1499938964844,293.1499938964844,0.4985601007938385,-8613.5859375,304.17730712890625,0.97726309299469,0.5676071047782898,0.5387226343154907,293.1675720214844,297.1499938964844,293.1499938964844,0.0292368493974208,-5256.50048828125,304.1572570800781,0.4740521311759949,0.0691808313131332,0.3292489945888519,290.9494323730469,291.1499938964844,259.145751953125,258.8575134277344,279.15576171875,293.2117004394531,290.9546203613281,1.0,0.4713736176490783,0.6072754263877869,0.6072754263877869,1.0,1.0,-2.352578639984131,0.97094988822937,1.3816287517547607,0.431124746799469,0.0,0.0,1.0,127.86090087890624,94.0,139.5336456298828,-28159.3671875,1252.140869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1243591308594,310.4503173828125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6677588224411011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006776903173886,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375900,293.261962890625,297.1499938964844,293.1499938964844,0.2323639690876007,-4488.04833984375,304.1793212890625,0.8055973052978516,0.3093900084495544,0.2817184329032898,293.25177001953125,297.1499938964844,293.1499938964844,0.3952678740024566,-7177.07568359375,304.1905212402344,0.9263874292373656,0.4724792242050171,0.4501273036003113,293.1662902832031,297.1499938964844,293.1499938964844,0.4291662573814392,-5659.126953125,304.1766357421875,0.9502258896827698,0.5062381029129028,0.355299562215805,293.1455383300781,297.1499938964844,293.1499938964844,0.4954492747783661,-8570.9638671875,304.1780090332031,0.9856395721435548,0.5671170949935913,0.5380595326423645,293.1686706542969,297.1499938964844,293.1499938964844,0.0282877851277589,-5191.783203125,304.1576843261719,0.4783165752887726,0.0687401369214057,0.3262676298618316,290.9992980957031,291.1499938964844,259.1337585449219,258.8466186523437,279.15576171875,293.2154846191406,291.00439453125,1.0,0.4659392237663269,0.6075609922409058,0.6075609922409058,1.0,1.0,-2.342604160308838,0.9666455388069152,1.3759585618972778,0.4290038645267486,0.0,0.0,1.0,122.13313293457033,94.0,139.11561584472656,-28156.419921875,1217.720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2113952636719,310.5377197265625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6718843579292297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006818771944381,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375960,293.2642517089844,297.1499938964844,293.1499938964844,0.2293140143156051,-4440.412109375,304.1795349121094,0.8124805092811584,0.3075204193592071,0.2798474729061126,293.2563781738281,297.1499938964844,293.1499938964844,0.3908271193504333,-7112.8603515625,304.19122314453125,0.9362603425979614,0.4702872037887573,0.4478727877140045,293.1683349609375,297.1499938964844,293.1499938964844,0.4261670112609863,-5627.54345703125,304.1772766113281,0.9607270956039428,0.5056295990943909,0.3547248840332031,293.1484069824219,297.1499938964844,293.1499938964844,0.4922024011611938,-8526.3115234375,304.1788330078125,0.993846356868744,0.5666102766990662,0.5373810529708862,293.16973876953125,297.1499938964844,293.1499938964844,0.0275125764310359,-5118.21826171875,304.1576843261719,0.4826376438140869,0.0682949721813201,0.3232662677764892,291.05181884765625,291.1499938964844,259.12176513671875,258.8356628417969,279.15576171875,293.21923828125,291.05767822265625,1.0,0.4604402780532837,0.6078504920005798,0.6078504920005798,1.0,1.0,-2.332537651062012,0.9623011350631714,1.3702363967895508,0.4268624484539032,0.0,0.0,1.0,116.40814971923828,97.0,144.98484802246094,-28178.177734375,1183.483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3301696777344,310.6537475585937,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6716549396514893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006816443637944,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376020,293.26873779296875,297.1499938964844,293.1499938964844,0.2233222424983978,-4346.35888671875,304.1796569824219,0.8173900246620178,0.3037175834178924,0.2762827277183532,293.26531982421875,297.1499938964844,293.1499938964844,0.3819156289100647,-6983.5341796875,304.1923217773437,0.944102942943573,0.4657772779464721,0.4434865117073059,293.1723937988281,297.1499938964844,293.1499938964844,0.4201225936412811,-5563.77734375,304.17822265625,0.9700809717178344,0.5043444037437439,0.3537081778049469,293.15301513671875,297.1499938964844,293.1499938964844,0.4832652509212494,-8400.8525390625,304.1844787597656,0.9990000128746032,0.5657061338424683,0.5337908267974854,293.171875,297.1499938964844,293.1499938964844,0.0264964047819376,-4997.7119140625,304.1568603515625,0.4855055212974548,0.0673611611127853,0.3182166218757629,291.1639404296875,291.1499938964844,259.09814453125,258.81378173828125,279.15625,293.22674560546875,291.16998291015625,1.0,0.4539698958396911,0.6084793210029602,0.6084793210029602,1.0,1.0,-2.311429262161255,0.9531934857368468,1.3582357168197632,0.4224184155464172,0.0,0.0,0.9966575503349304,110.78872680664062,100.0,153.5955352783203,-28194.857421875,1137.7169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5482177734375,310.8693542480469,278.1499938964844,0.0,18000.0,314.75,32463.822265625,36000.0,0.0,0.0,0.6707085371017456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317447900772093,1.8317725658416748,-2.771663639578037e-05,0.0,0.0006806839373894,0.0,0.0,683.4771728515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376080,293.26873779296875,297.1499938964844,293.1499938964844,0.2233222424983978,-4346.35888671875,304.1796569824219,0.8173900246620178,0.3037175834178924,0.2762827277183532,293.26531982421875,297.1499938964844,293.1499938964844,0.3819156289100647,-6983.5341796875,304.1923217773437,0.944102942943573,0.4657772779464721,0.4434865117073059,293.1723937988281,297.1499938964844,293.1499938964844,0.4201225936412811,-5563.77734375,304.17822265625,0.9700809717178344,0.5043444037437439,0.3537081778049469,293.15301513671875,297.1499938964844,293.1499938964844,0.4832652509212494,-8400.8525390625,304.1844787597656,0.9990000128746032,0.5657061338424683,0.5337908267974854,293.171875,297.1499938964844,293.1499938964844,0.0264964047819376,-4997.7119140625,304.1568603515625,0.4855055212974548,0.0673611611127853,0.3182166218757629,291.1639404296875,291.1499938964844,259.09814453125,258.81378173828125,279.15625,293.22674560546875,291.16998291015625,1.0,0.4539698958396911,0.6084793210029602,0.6084793210029602,1.0,1.0,-2.311429262161255,0.9531934857368468,1.3582357168197632,0.4224184155464172,0.0,0.0,0.9966575503349304,110.78872680664062,100.0,153.5955352783203,-28194.857421875,1137.7169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5482177734375,310.8693542480469,278.1499938964844,0.0,18000.0,314.75,32463.822265625,36000.0,0.0,0.0,0.6707085371017456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317447900772093,1.8317725658416748,-2.771663639578037e-05,0.0,0.0006806839373894,0.0,0.0,683.4771728515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376140,293.2732849121094,297.1499938964844,293.1499938964844,0.2174598574638366,-4253.7998046875,304.1795349121094,0.8164502382278442,0.2997888326644897,0.2727490961551666,293.274169921875,297.1499938964844,293.1499938964844,0.3730806112289428,-6854.755859375,304.19293212890625,0.9438236951828004,0.4610664546489715,0.4390636682510376,293.1765441894531,297.1499938964844,293.1499938964844,0.4141477346420288,-5500.63818359375,304.1787414550781,0.9720941185951232,0.5029322504997253,0.3527160286903381,293.1518859863281,297.1499938964844,293.1499938964844,0.4730471670627594,-8258.3212890625,304.1896667480469,0.9990000128746032,0.5658530592918396,0.5290998816490173,293.1742553710937,297.1499938964844,293.1499938964844,0.0253016278147697,-4879.72509765625,304.15655517578125,0.4844545423984527,0.0663243904709816,0.3134411573410034,291.2760009765625,291.1499938964844,259.0754699707031,258.7924499511719,279.1566772460937,293.23394775390625,291.2816162109375,1.0,0.4497868120670318,0.6091809868812561,0.6091809868812561,1.0,1.0,-2.28926420211792,0.9436836838722228,1.3455804586410522,0.4176989197731018,0.0,0.0,0.9722712635993958,108.72854614257812,103.0,153.39532470703125,-28173.99609375,1105.4976806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7463073730469,311.0641784667969,278.1499938964844,0.0,18000.0,315.2300109863281,33260.61328125,36000.0,0.0,0.0,0.6739319562911987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8287298679351809,1.828757643699646,-2.7829813916469e-05,0.0,0.0006839552661404,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376200,293.2732849121094,297.1499938964844,293.1499938964844,0.2174598574638366,-4253.7998046875,304.1795349121094,0.8164502382278442,0.2997888326644897,0.2727490961551666,293.274169921875,297.1499938964844,293.1499938964844,0.3730806112289428,-6854.755859375,304.19293212890625,0.9438236951828004,0.4610664546489715,0.4390636682510376,293.1765441894531,297.1499938964844,293.1499938964844,0.4141477346420288,-5500.63818359375,304.1787414550781,0.9720941185951232,0.5029322504997253,0.3527160286903381,293.1518859863281,297.1499938964844,293.1499938964844,0.4730471670627594,-8258.3212890625,304.1896667480469,0.9990000128746032,0.5658530592918396,0.5290998816490173,293.1742553710937,297.1499938964844,293.1499938964844,0.0253016278147697,-4879.72509765625,304.15655517578125,0.4844545423984527,0.0663243904709816,0.3134411573410034,291.2760009765625,291.1499938964844,259.0754699707031,258.7924499511719,279.1566772460937,293.23394775390625,291.2816162109375,1.0,0.4497868120670318,0.6091809868812561,0.6091809868812561,1.0,1.0,-2.28926420211792,0.9436836838722228,1.3455804586410522,0.4176989197731018,0.0,0.0,0.9722712635993958,108.72854614257812,103.0,153.39532470703125,-28173.99609375,1105.4976806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7463073730469,311.0641784667969,278.1499938964844,0.0,18000.0,315.2300109863281,33260.61328125,36000.0,0.0,0.0,0.6739319562911987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8287298679351809,1.828757643699646,-2.7829813916469e-05,0.0,0.0006839552661404,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376260,293.2777099609375,297.1499938964844,293.1499938964844,0.2116980403661728,-4162.3037109375,304.1792907714844,0.8130923509597778,0.295766532421112,0.2691684663295746,293.2828063964844,297.1499938964844,293.1499938964844,0.3643161654472351,-6726.36572265625,304.1932067871094,0.940205454826355,0.4561696052551269,0.4345081448554992,293.18072509765625,297.1499938964844,293.1499938964844,0.4082466959953308,-5438.123046875,304.17901611328125,0.971280038356781,0.5014141798019409,0.3516809344291687,293.152587890625,297.1499938964844,293.1499938964844,0.4674317836761474,-8183.0888671875,304.1856384277344,0.9990000128746032,0.5656724572181702,0.5289267301559448,293.1768493652344,297.1499938964844,293.1499938964844,0.0241307932883501,-4760.78076171875,304.1563415527344,0.48157998919487,0.0651845037937164,0.3084247410297394,291.3852233886719,291.1499938964844,259.05438232421875,258.7722473144531,279.1560974121094,293.2410888671875,291.390869140625,1.0,0.4473150670528412,0.6097678542137146,0.6097678542137146,1.0,1.0,-2.2720115184783936,0.936310887336731,1.3357006311416626,0.4140489101409912,0.0,0.0,0.9336524605751038,108.16715240478516,106.0,152.2819061279297,-28213.1953125,1084.8118896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9923095703125,311.2918701171875,278.1499938964844,0.0,18000.0,315.2300109863281,34989.875,36000.0,0.0,0.0,0.6729052066802979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.822149634361267,1.8221776485443115,-2.807500095514115e-05,0.0,0.0006829132325947,0.0,0.0,683.4952392578125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376320,293.2777099609375,297.1499938964844,293.1499938964844,0.2116980403661728,-4162.3037109375,304.1792907714844,0.8130923509597778,0.295766532421112,0.2691684663295746,293.2828063964844,297.1499938964844,293.1499938964844,0.3643161654472351,-6726.36572265625,304.1932067871094,0.940205454826355,0.4561696052551269,0.4345081448554992,293.18072509765625,297.1499938964844,293.1499938964844,0.4082466959953308,-5438.123046875,304.17901611328125,0.971280038356781,0.5014141798019409,0.3516809344291687,293.152587890625,297.1499938964844,293.1499938964844,0.4674317836761474,-8183.0888671875,304.1856384277344,0.9990000128746032,0.5656724572181702,0.5289267301559448,293.1768493652344,297.1499938964844,293.1499938964844,0.0241307932883501,-4760.78076171875,304.1563415527344,0.48157998919487,0.0651845037937164,0.3084247410297394,291.3852233886719,291.1499938964844,259.05438232421875,258.7722473144531,279.1560974121094,293.2410888671875,291.390869140625,1.0,0.4473150670528412,0.6097678542137146,0.6097678542137146,1.0,1.0,-2.2720115184783936,0.936310887336731,1.3357006311416626,0.4140489101409912,0.0,0.0,0.9336524605751038,108.16715240478516,106.0,152.2819061279297,-28213.1953125,1084.8118896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9923095703125,311.2918701171875,278.1499938964844,0.0,18000.0,315.2300109863281,34989.875,36000.0,0.0,0.0,0.6729052066802979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.822149634361267,1.8221776485443115,-2.807500095514115e-05,0.0,0.0006829132325947,0.0,0.0,683.4952392578125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376380,293.2818603515625,297.1499938964844,293.1499938964844,0.2065907418727874,-4081.35791015625,304.1779479980469,0.8079233765602112,0.2916908860206604,0.2655673027038574,293.29107666015625,297.1499938964844,293.1499938964844,0.3565512001514435,-6613.08154296875,304.1916198730469,0.934153378009796,0.4511245191097259,0.429840624332428,293.1846923828125,297.1499938964844,293.1499938964844,0.4034648537635803,-5388.15625,304.1771545410156,0.9684433937072754,0.4998331665992737,0.3506208658218384,293.159912109375,297.1499938964844,293.1499938964844,0.4663865268230438,-8174.1396484375,304.17529296875,0.9990000128746032,0.5641404390335083,0.5319954752922058,293.1795349121094,297.1499938964844,293.1499938964844,0.0230705011636018,-4651.66552734375,304.1559753417969,0.477194219827652,0.0639627501368522,0.3032002747058868,291.4643249511719,291.1499938964844,259.035400390625,258.7536926269531,279.1554260253906,293.2484436035156,291.4657287597656,1.0,0.4460567533969879,0.6102722883224487,0.6102722883224487,1.0,1.0,-2.2582147121429443,0.9304381608963012,1.327776551246643,0.4111585319042206,0.0,0.0,0.8855171203613281,108.6582489013672,109.0,104.34534454345705,-28104.08984375,1072.076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2156677246094,311.4342041015625,278.1499938964844,0.0,18000.0,315.2300109863281,36713.6875,36000.0,0.0,0.0,0.6711788773536682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7756847143173218,1.775712251663208,-2.744968696788419e-05,0.0,0.0006811612402088,0.0,0.0,645.2172241210938,0.0,0.0,0.0,0.9785279631614684,4.0,0.0,1.0
376440,293.2818603515625,297.1499938964844,293.1499938964844,0.2065907418727874,-4081.35791015625,304.1779479980469,0.8079233765602112,0.2916908860206604,0.2655673027038574,293.29107666015625,297.1499938964844,293.1499938964844,0.3565512001514435,-6613.08154296875,304.1916198730469,0.934153378009796,0.4511245191097259,0.429840624332428,293.1846923828125,297.1499938964844,293.1499938964844,0.4034648537635803,-5388.15625,304.1771545410156,0.9684433937072754,0.4998331665992737,0.3506208658218384,293.159912109375,297.1499938964844,293.1499938964844,0.4663865268230438,-8174.1396484375,304.17529296875,0.9990000128746032,0.5641404390335083,0.5319954752922058,293.1795349121094,297.1499938964844,293.1499938964844,0.0230705011636018,-4651.66552734375,304.1559753417969,0.477194219827652,0.0639627501368522,0.3032002747058868,291.4643249511719,291.1499938964844,259.035400390625,258.7536926269531,279.1554260253906,293.2484436035156,291.4657287597656,1.0,0.4460567533969879,0.6102722883224487,0.6102722883224487,1.0,1.0,-2.2582147121429443,0.9304381608963012,1.327776551246643,0.4111585319042206,0.0,0.0,0.8855171203613281,108.6582489013672,109.0,104.34534454345705,-28104.08984375,1072.076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2156677246094,311.4342041015625,278.1499938964844,0.0,18000.0,315.2300109863281,36713.6875,36000.0,0.0,0.0,0.6711788773536682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7756847143173218,1.775712251663208,-2.744968696788419e-05,0.0,0.0006811612402088,0.0,0.0,645.2172241210938,0.0,0.0,0.0,0.9785279631614684,4.0,0.0,1.0
376500,293.28375244140625,297.1499938964844,293.1499938964844,0.2046789973974228,-4051.619140625,304.1763610839844,0.8045215010643005,0.289646178483963,0.2637718617916107,293.2950134277344,297.1499938964844,293.1499938964844,0.3537300527095794,-6572.89404296875,304.1891784667969,0.9301121830940248,0.448565810918808,0.4274824857711792,293.1864624023437,297.1499938964844,293.1499938964844,0.4022845923900604,-5376.775390625,304.1743469238281,0.9661478996276855,0.4990456104278564,0.3500983119010925,293.1658935546875,297.1499938964844,293.1499938964844,0.4673181474208832,-8190.38671875,304.1690368652344,0.9990000128746032,0.5628424882888794,0.5335244536399841,293.18084716796875,297.1499938964844,293.1499938964844,0.0226452648639678,-4608.9423828125,304.1556701660156,0.4742721021175384,0.0633281394839286,0.3005440533161163,291.4700927734375,291.1499938964844,259.02691650390625,258.7452087402344,279.15545654296875,293.252197265625,291.4699401855469,1.0,0.4457246363162994,0.6105467081069946,0.6105467081069946,1.0,1.0,-2.251250743865967,0.9274783730506896,1.323772430419922,0.4097437858581543,0.0,0.0,0.8635278344154358,109.31644439697266,109.0,60.218631744384766,-27968.4375,1067.2652587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.343017578125,311.4812927246094,278.1499938964844,0.0,18000.0,314.75,36968.72265625,36000.0,0.0,0.0,0.6650078892707825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.730277419090271,1.7303040027618408,-2.6540645194472745e-05,0.0,0.0006748985033482,0.0,0.0,604.4534301757812,0.0,0.0,0.0,0.9571394324302672,4.0,0.0,1.0
376560,293.2855529785156,297.1499938964844,293.1499938964844,0.2030275017023086,-4026.173828125,304.174560546875,0.8001898527145386,0.2876015901565552,0.2619959712028503,293.2987670898437,297.1499938964844,293.1499938964844,0.3513344526290893,-6539.166015625,304.1864013671875,0.9248607158660888,0.4459897577762604,0.4251283407211303,293.1880798339844,297.1499938964844,293.1499938964844,0.4016087055206299,-5370.93310546875,304.171142578125,0.962734878063202,0.4982672929763794,0.349597692489624,293.17156982421875,297.1499938964844,293.1499938964844,0.4667301774024963,-8183.74658203125,304.16668701171875,0.9968628883361816,0.5615226030349731,0.5328738689422607,293.18212890625,297.1499938964844,293.1499938964844,0.0222697798162698,-4571.6767578125,304.1553039550781,0.4704427123069763,0.0626874193549156,0.2979440689086914,291.4631042480469,291.1499938964844,259.0191650390625,258.73736572265625,279.1563415527344,293.25604248046875,291.4615173339844,1.0,0.4454284906387329,0.6109269261360168,0.6109269261360168,1.0,1.0,-2.2417755126953125,0.9234535694122314,1.3183218240737915,0.4078303277492523,0.0,0.0,0.8432791233062744,110.43376159667967,112.0,19.786989212036133,-27773.859375,1061.6092529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4501647949219,311.5029602050781,278.1499938964844,0.0,18000.0,314.75,37082.8671875,36000.0,0.0,0.0,0.6626448035240173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6809929609298706,1.6810184717178345,-2.554553429945372e-05,0.0,0.0006725002895109,0.0,0.0,561.8064575195312,0.0,0.0,0.0,0.9340013861656188,4.0,0.0,1.0
376620,293.2890014648437,297.1499938964844,293.1499938964844,0.2000939100980758,-3981.206787109375,304.1712951660156,0.7911185026168823,0.2834682464599609,0.2584296464920044,293.3061218261719,297.1499938964844,293.1499938964844,0.3471667170524597,-6480.74072265625,304.1812438964844,0.9139431715011596,0.4407333433628082,0.4203517436981201,293.1911315917969,297.1499938964844,293.1499938964844,0.4010577201843261,-5367.67529296875,304.1650695800781,0.9551985263824464,0.4966808557510376,0.3485993146896362,293.1790466308594,297.1499938964844,293.1499938964844,0.4657808244228363,-8173.228515625,304.1626892089844,0.991012454032898,0.5594519376754761,0.5309015512466431,293.1846618652344,297.1499938964844,293.1499938964844,0.0215688440948724,-4502.45068359375,304.1547241210937,0.4610624611377716,0.0613619834184646,0.292644739151001,291.4285888671875,291.1499938964844,259.0062255859375,258.7238464355469,279.157958984375,293.26318359375,291.4263000488281,1.0,0.4449678957462311,0.61180579662323,0.61180579662323,1.0,1.0,-2.221827983856201,0.9150574803352356,1.3067705631256104,0.40379199385643,0.0,0.0,0.8083000183105469,112.95968627929688,115.0,-30.38083267211914,-27389.798828125,1050.454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7128601074219,311.57794189453125,278.1499938964844,0.0,18000.0,314.75,37088.13671875,36000.0,0.0,0.0,0.6567097902297974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5824331045150757,1.5824567079544067,-2.3593553123646416e-05,0.0,0.0006664769607596,0.0,0.0,482.3768615722656,0.0,0.0,0.0,0.8880923390388489,4.0,0.0,1.0
376680,293.2890014648437,297.1499938964844,293.1499938964844,0.2000939100980758,-3981.206787109375,304.1712951660156,0.7911185026168823,0.2834682464599609,0.2584296464920044,293.3061218261719,297.1499938964844,293.1499938964844,0.3471667170524597,-6480.74072265625,304.1812438964844,0.9139431715011596,0.4407333433628082,0.4203517436981201,293.1911315917969,297.1499938964844,293.1499938964844,0.4010577201843261,-5367.67529296875,304.1650695800781,0.9551985263824464,0.4966808557510376,0.3485993146896362,293.1790466308594,297.1499938964844,293.1499938964844,0.4657808244228363,-8173.228515625,304.1626892089844,0.991012454032898,0.5594519376754761,0.5309015512466431,293.1846618652344,297.1499938964844,293.1499938964844,0.0215688440948724,-4502.45068359375,304.1547241210937,0.4610624611377716,0.0613619834184646,0.292644739151001,291.4285888671875,291.1499938964844,259.0062255859375,258.7238464355469,279.157958984375,293.26318359375,291.4263000488281,1.0,0.4449678957462311,0.61180579662323,0.61180579662323,1.0,1.0,-2.221827983856201,0.9150574803352356,1.3067705631256104,0.40379199385643,0.0,0.0,0.8083000183105469,112.95968627929688,115.0,-30.38083267211914,-27389.798828125,1050.454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7128601074219,311.57794189453125,278.1499938964844,0.0,18000.0,314.75,37088.13671875,36000.0,0.0,0.0,0.6567097902297974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5824331045150757,1.5824567079544067,-2.3593553123646416e-05,0.0,0.0006664769607596,0.0,0.0,482.3768615722656,0.0,0.0,0.0,0.8880923390388489,4.0,0.0,1.0
376740,293.29229736328125,297.1499938964844,293.1499938964844,0.1972535550594329,-3937.4111328125,304.1689453125,0.7820048332214355,0.279276579618454,0.254817932844162,293.3133239746094,297.1499938964844,293.1499938964844,0.3431399464607239,-6423.6201171875,304.1775817871094,0.9034993052482604,0.4353175759315491,0.4154374897480011,293.1941223144531,297.1499938964844,293.1499938964844,0.4008010923862457,-5366.98291015625,304.1605224609375,0.9472804069519044,0.4950313568115234,0.3475654125213623,293.1841735839844,297.1499938964844,293.1499938964844,0.4655540585517883,-8172.60546875,304.15887451171875,0.984880805015564,0.5576720237731934,0.5293252468109131,293.18707275390625,297.1499938964844,293.1499938964844,0.0208670292049646,-4431.93359375,304.1543273925781,0.4509485065937042,0.0599900297820568,0.2871502637863159,291.38775634765625,291.1499938964844,258.9971923828125,258.7136535644531,279.1592712402344,293.2691955566406,291.3854064941406,1.0,0.4446549713611603,0.6128033399581909,0.6128033399581909,1.0,1.0,-2.201852560043335,0.90673166513443,1.2951209545135498,0.3998356163501739,0.0,0.0,0.7793247699737549,115.65467071533205,118.0,-49.4726676940918,-27032.34375,1040.0384521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0135498046875,311.6834411621094,278.1499938964844,0.0,18000.0,314.2699890136719,36984.88671875,36000.0,0.0,0.0,0.6444531679153442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4913650751113892,1.4913870096206665,-2.187036443501711e-05,0.0,0.00065403804183,0.0,0.0,416.1553039550781,0.0,0.0,0.0,0.8461520671844482,4.0,0.0,1.0
376800,293.29229736328125,297.1499938964844,293.1499938964844,0.1972535550594329,-3937.4111328125,304.1689453125,0.7820048332214355,0.279276579618454,0.254817932844162,293.3133239746094,297.1499938964844,293.1499938964844,0.3431399464607239,-6423.6201171875,304.1775817871094,0.9034993052482604,0.4353175759315491,0.4154374897480011,293.1941223144531,297.1499938964844,293.1499938964844,0.4008010923862457,-5366.98291015625,304.1605224609375,0.9472804069519044,0.4950313568115234,0.3475654125213623,293.1841735839844,297.1499938964844,293.1499938964844,0.4655540585517883,-8172.60546875,304.15887451171875,0.984880805015564,0.5576720237731934,0.5293252468109131,293.18707275390625,297.1499938964844,293.1499938964844,0.0208670292049646,-4431.93359375,304.1543273925781,0.4509485065937042,0.0599900297820568,0.2871502637863159,291.38775634765625,291.1499938964844,258.9971923828125,258.7136535644531,279.1592712402344,293.2691955566406,291.3854064941406,1.0,0.4446549713611603,0.6128033399581909,0.6128033399581909,1.0,1.0,-2.201852560043335,0.90673166513443,1.2951209545135498,0.3998356163501739,0.0,0.0,0.7793247699737549,115.65467071533205,118.0,-49.4726676940918,-27032.34375,1040.0384521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0135498046875,311.6834411621094,278.1499938964844,0.0,18000.0,314.2699890136719,36984.88671875,36000.0,0.0,0.0,0.6444531679153442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4913650751113892,1.4913870096206665,-2.187036443501711e-05,0.0,0.00065403804183,0.0,0.0,416.1553039550781,0.0,0.0,0.0,0.8461520671844482,4.0,0.0,1.0
376860,293.2961120605469,297.1499938964844,293.1499938964844,0.1944411993026733,-3893.84375,304.1673583984375,0.7728331089019775,0.2749004662036896,0.2510837614536285,293.32110595703125,297.1499938964844,293.1499938964844,0.3391656279563904,-6366.71240234375,304.175048828125,0.8934864401817322,0.429607093334198,0.4102934896945953,293.1971130371094,297.1499938964844,293.1499938964844,0.4008337259292602,-5369.0205078125,304.156982421875,0.939041793346405,0.4933086037635803,0.3464868068695068,293.1885681152344,297.1499938964844,293.1499938964844,0.4657846689224243,-8178.03369140625,304.1555480957031,0.9783304333686828,0.5559189319610596,0.5278239250183105,293.189453125,297.1499938964844,293.1499938964844,0.0201704613864421,-4360.76708984375,304.154052734375,0.441105842590332,0.0585723333060741,0.2814835906028747,291.3396911621094,291.1499938964844,258.9926452636719,258.7073669433594,279.1608581542969,293.274658203125,291.3370361328125,1.0,0.4444137811660766,0.6139646768569946,0.6139646768569946,1.0,1.0,-2.1812846660614014,0.8982464075088501,1.2830382585525513,0.3958573341369629,0.0,0.0,0.7571419477462769,118.5072784423828,121.0,-62.52543258666992,-26654.71484375,1029.723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.24395751953125,311.7406311035156,278.1499938964844,0.0,18000.0,314.2699890136719,36801.8125,36000.0,0.0,0.0,0.6347082853317261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4141002893447876,1.4141207933425903,-2.0465748093556613e-05,0.0,0.0006441482109948,0.0,0.0,365.0578918457031,0.0,0.0,0.0,0.8110658526420593,4.0,0.0,1.0
376920,293.2961120605469,297.1499938964844,293.1499938964844,0.1944411993026733,-3893.84375,304.1673583984375,0.7728331089019775,0.2749004662036896,0.2510837614536285,293.32110595703125,297.1499938964844,293.1499938964844,0.3391656279563904,-6366.71240234375,304.175048828125,0.8934864401817322,0.429607093334198,0.4102934896945953,293.1971130371094,297.1499938964844,293.1499938964844,0.4008337259292602,-5369.0205078125,304.156982421875,0.939041793346405,0.4933086037635803,0.3464868068695068,293.1885681152344,297.1499938964844,293.1499938964844,0.4657846689224243,-8178.03369140625,304.1555480957031,0.9783304333686828,0.5559189319610596,0.5278239250183105,293.189453125,297.1499938964844,293.1499938964844,0.0201704613864421,-4360.76708984375,304.154052734375,0.441105842590332,0.0585723333060741,0.2814835906028747,291.3396911621094,291.1499938964844,258.9926452636719,258.7073669433594,279.1608581542969,293.274658203125,291.3370361328125,1.0,0.4444137811660766,0.6139646768569946,0.6139646768569946,1.0,1.0,-2.1812846660614014,0.8982464075088501,1.2830382585525513,0.3958573341369629,0.0,0.0,0.7571419477462769,118.5072784423828,121.0,-62.52543258666992,-26654.71484375,1029.723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.24395751953125,311.7406311035156,278.1499938964844,0.0,18000.0,314.2699890136719,36801.8125,36000.0,0.0,0.0,0.6347082853317261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4141002893447876,1.4141207933425903,-2.0465748093556613e-05,0.0,0.0006441482109948,0.0,0.0,365.0578918457031,0.0,0.0,0.0,0.8110658526420593,4.0,0.0,1.0
376980,293.300048828125,297.1499938964844,293.1499938964844,0.1913480907678604,-3845.234130859375,304.166748046875,0.7637151479721069,0.2704006433486938,0.2472083866596222,293.32916259765625,297.1499938964844,293.1499938964844,0.3346913754940033,-6301.3798828125,304.1741943359375,0.8833914995193481,0.4236355125904083,0.4048782289028168,293.2001037597656,297.1499938964844,293.1499938964844,0.4005586206912994,-5367.11328125,304.1551513671875,0.9306730031967164,0.4915110468864441,0.3453605771064758,293.1926574707031,297.1499938964844,293.1499938964844,0.4656959474086761,-8178.04638671875,304.15386962890625,0.9713959693908693,0.5541096329689026,0.5262889862060547,293.19171142578125,297.1499938964844,293.1499938964844,0.019440846517682,-4283.3212890625,304.1539001464844,0.4317286610603332,0.0571131370961666,0.27564737200737,291.30029296875,291.1499938964844,258.9931640625,258.7055358886719,279.1628112792969,293.2802734375,291.2982788085937,1.0,0.4441872835159302,0.6153436303138733,0.6153436303138733,1.0,1.0,-2.159920215606689,0.8895474672317505,1.270372748374939,0.3918402791023254,0.0,0.0,0.7398630380630493,121.46965789794922,124.0,-55.2194938659668,-26319.458984375,1019.1292114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4489440917969,311.8031921386719,278.1499938964844,0.0,18000.0,314.2699890136719,36632.2109375,36000.0,0.0,0.0,0.6243391036987305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3535802364349363,1.3535996675491333,-1.941025038831868e-05,0.0,0.0006336247897706,0.0,0.0,328.2472229003906,0.0,0.0,0.0,0.7837885022163391,4.0,0.0,1.0
377040,293.300048828125,297.1499938964844,293.1499938964844,0.1913480907678604,-3845.234130859375,304.166748046875,0.7637151479721069,0.2704006433486938,0.2472083866596222,293.32916259765625,297.1499938964844,293.1499938964844,0.3346913754940033,-6301.3798828125,304.1741943359375,0.8833914995193481,0.4236355125904083,0.4048782289028168,293.2001037597656,297.1499938964844,293.1499938964844,0.4005586206912994,-5367.11328125,304.1551513671875,0.9306730031967164,0.4915110468864441,0.3453605771064758,293.1926574707031,297.1499938964844,293.1499938964844,0.4656959474086761,-8178.04638671875,304.15386962890625,0.9713959693908693,0.5541096329689026,0.5262889862060547,293.19171142578125,297.1499938964844,293.1499938964844,0.019440846517682,-4283.3212890625,304.1539001464844,0.4317286610603332,0.0571131370961666,0.27564737200737,291.30029296875,291.1499938964844,258.9931640625,258.7055358886719,279.1628112792969,293.2802734375,291.2982788085937,1.0,0.4441872835159302,0.6153436303138733,0.6153436303138733,1.0,1.0,-2.159920215606689,0.8895474672317505,1.270372748374939,0.3918402791023254,0.0,0.0,0.7398630380630493,121.46965789794922,124.0,-55.2194938659668,-26319.458984375,1019.1292114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4489440917969,311.8031921386719,278.1499938964844,0.0,18000.0,314.2699890136719,36632.2109375,36000.0,0.0,0.0,0.6243391036987305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3535802364349363,1.3535996675491333,-1.941025038831868e-05,0.0,0.0006336247897706,0.0,0.0,328.2472229003906,0.0,0.0,0.0,0.7837885022163391,4.0,0.0,1.0
377100,293.3018798828125,297.1499938964844,293.1499938964844,0.1897245496511459,-3819.515625,304.1666564941406,0.7592625617980957,0.2681382596492767,0.2452545464038849,293.3331298828125,297.1499938964844,293.1499938964844,0.3322847187519073,-6265.8984375,304.1741638183594,0.8783955574035645,0.420585423707962,0.402103990316391,293.2015686035156,297.1499938964844,293.1499938964844,0.4002822041511535,-5364.4921875,304.1547241210937,0.9265249967575072,0.4905840754508972,0.344778299331665,293.1946716308594,297.1499938964844,293.1499938964844,0.4654935896396637,-8175.5732421875,304.1535339355469,0.96782648563385,0.5531745553016663,0.5254954695701599,293.1928100585937,297.1499938964844,293.1499938964844,0.0190653875470161,-4242.2705078125,304.1539001464844,0.4272738397121429,0.0563701279461383,0.2726700007915497,291.2843017578125,291.1499938964844,258.9954833984375,258.7064514160156,279.16387939453125,293.2829895019531,291.28253173828125,1.0,0.4440725743770599,0.6161168217658997,0.6161168217658997,1.0,1.0,-2.149013042449951,0.8851504325866699,1.2638627290725708,0.3898337781429291,0.0,0.0,0.7325255274772644,122.97040557861328,124.0,-49.777828216552734,-26158.10546875,1013.724853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5362854003906,311.8290710449219,278.1499938964844,0.0,18000.0,313.7900085449219,36565.89453125,36000.0,0.0,0.0,0.6142176389694214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3277626037597656,1.3277815580368042,-1.8974877093569376e-05,0.0,0.0006233528256416,0.0,0.0,313.4072570800781,0.0,0.0,0.0,0.7722511887550354,4.0,0.0,1.0
377160,293.3036193847656,297.1499938964844,293.1499938964844,0.1881171613931656,-3794.035888671875,304.1665344238281,0.7548995018005371,0.2658725082874298,0.2432965487241745,293.3370361328125,297.1499938964844,293.1499938964844,0.3298780918121338,-6230.38720703125,304.1741638183594,0.8734583854675293,0.4175001084804535,0.3992944955825805,293.2030639648437,297.1499938964844,293.1499938964844,0.4000368416309356,-5362.2099609375,304.154296875,0.9224374890327454,0.4896405637264251,0.344184011220932,293.1966552734375,297.1499938964844,293.1499938964844,0.4653254747390747,-8173.5966796875,304.1531982421875,0.9642060995101928,0.5522197484970093,0.5246831774711609,293.1938781738281,297.1499938964844,293.1499938964844,0.0186925362795591,-4200.99169921875,304.15386962890625,0.4229881465435028,0.055619478225708,0.2696579992771148,291.26739501953125,291.1499938964844,258.99932861328125,258.70867919921875,279.1649780273437,293.2856140136719,291.2649841308594,1.0,0.4439551830291748,0.616948127746582,0.616948127746582,1.0,1.0,-2.1379802227020264,0.8807328343391418,1.2572474479675293,0.387834757566452,0.0,0.0,0.7263599038124084,124.47795867919922,127.0,-50.68306350708008,-25974.1875,1008.251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5747375488281,311.8178100585937,278.1499938964844,0.0,18000.0,313.7900085449219,36499.359375,36000.0,0.0,0.0,0.6082983016967773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3047417402267456,1.304760217666626,-1.8591821572044864e-05,0.0,0.0006173454457893,0.0,0.0,300.5705261230469,0.0,0.0,0.0,0.762046754360199,4.0,0.0,1.0
377220,293.3067932128906,297.1499938964844,293.1499938964844,0.1848762482404709,-3742.449951171875,304.1664428710937,0.7464586496353149,0.2613356113433838,0.2393748611211776,293.3445739746094,297.1499938964844,293.1499938964844,0.324937105178833,-6157.1435546875,304.1743469238281,0.8638012409210205,0.411233514547348,0.3935824334621429,293.2059326171875,297.1499938964844,293.1499938964844,0.3994798958301544,-5356.7890625,304.1538391113281,0.9145438075065612,0.4877125918865204,0.3429658114910126,293.20050048828125,297.1499938964844,293.1499938964844,0.4649068713188171,-8168.2734375,304.1528625488281,0.9568600058555604,0.5502581596374512,0.5230085253715515,293.1958923339844,297.1499938964844,293.1499938964844,0.0179459825158119,-4116.25537109375,304.15380859375,0.4149047434329986,0.0540983267128467,0.263541430234909,291.2338256835937,291.1499938964844,259.01171875,258.7174072265625,279.1673278808594,293.2906494140625,291.232177734375,1.0,0.4437103867530823,0.6187959909439087,0.6187959909439087,1.0,1.0,-2.1155893802642822,0.8718625903129578,1.2437267303466797,0.3838746547698974,0.0,0.0,0.717597246170044,127.5024185180664,130.0,-45.0157470703125,-25642.330078125,997.1170043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.60894775390625,311.7871398925781,278.1499938964844,0.0,18000.0,313.7900085449219,36338.8046875,36000.0,0.0,0.0,0.5967299938201904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2708740234375,1.2708921432495115,-1.8025810277322307e-05,0.0,0.0006056050769984,0.0,0.0,282.2208251953125,0.0,0.0,0.0,0.7470681667327881,4.0,0.0,1.0
377280,293.3067932128906,297.1499938964844,293.1499938964844,0.1848762482404709,-3742.449951171875,304.1664428710937,0.7464586496353149,0.2613356113433838,0.2393748611211776,293.3445739746094,297.1499938964844,293.1499938964844,0.324937105178833,-6157.1435546875,304.1743469238281,0.8638012409210205,0.411233514547348,0.3935824334621429,293.2059326171875,297.1499938964844,293.1499938964844,0.3994798958301544,-5356.7890625,304.1538391113281,0.9145438075065612,0.4877125918865204,0.3429658114910126,293.20050048828125,297.1499938964844,293.1499938964844,0.4649068713188171,-8168.2734375,304.1528625488281,0.9568600058555604,0.5502581596374512,0.5230085253715515,293.1958923339844,297.1499938964844,293.1499938964844,0.0179459825158119,-4116.25537109375,304.15380859375,0.4149047434329986,0.0540983267128467,0.263541430234909,291.2338256835937,291.1499938964844,259.01171875,258.7174072265625,279.1673278808594,293.2906494140625,291.232177734375,1.0,0.4437103867530823,0.6187959909439087,0.6187959909439087,1.0,1.0,-2.1155893802642822,0.8718625903129578,1.2437267303466797,0.3838746547698974,0.0,0.0,0.717597246170044,127.5024185180664,130.0,-45.0157470703125,-25642.330078125,997.1170043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.60894775390625,311.7871398925781,278.1499938964844,0.0,18000.0,313.7900085449219,36338.8046875,36000.0,0.0,0.0,0.5967299938201904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2708740234375,1.2708921432495115,-1.8025810277322307e-05,0.0,0.0006056050769984,0.0,0.0,282.2208251953125,0.0,0.0,0.0,0.7470681667327881,4.0,0.0,1.0
377340,293.30963134765625,297.1499938964844,293.1499938964844,0.1814668476581573,-3687.7001953125,304.1666564941406,0.738371729850769,0.2567906379699707,0.2354459166526794,293.351806640625,297.1499938964844,293.1499938964844,0.3195887804031372,-6077.1728515625,304.1751708984375,0.8544551134109497,0.4048391878604889,0.3877497911453247,293.208740234375,297.1499938964844,293.1499938964844,0.3985304236412048,-5346.8701171875,304.1541442871094,0.9071608185768129,0.4857255220413208,0.3417073786258697,293.2042236328125,297.1499938964844,293.1499938964844,0.4640245139598846,-8156.01953125,304.15338134765625,0.9494250416755676,0.5482209920883179,0.5212644934654236,293.19775390625,297.1499938964844,293.1499938964844,0.0171866789460182,-4026.321533203125,304.15380859375,0.40731942653656,0.0525547005236148,0.2573205828666687,291.2103576660156,291.1499938964844,259.03094482421875,258.7322692871094,279.1698913574219,293.2953491210937,291.2090759277344,1.0,0.4434504806995392,0.6209129691123962,0.6209129691123962,1.0,1.0,-2.0927884578704834,0.8629623651504517,1.2298260927200315,0.3799778819084167,0.0,0.0,0.7111879587173462,130.53298950195312,133.0,-35.072566986083984,-25325.380859375,985.7376098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5874938964844,311.7330017089844,278.1499938964844,0.0,18000.0,313.3099975585937,36240.4140625,36000.0,0.0,0.0,0.5808966755867004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2468016147613523,1.2468191385269165,-1.76355242729187e-05,0.0,0.0005895362701267,0.0,0.0,269.71905517578125,0.0,0.0,0.0,0.7364736795425415,4.0,0.0,1.0
377400,293.30963134765625,297.1499938964844,293.1499938964844,0.1814668476581573,-3687.7001953125,304.1666564941406,0.738371729850769,0.2567906379699707,0.2354459166526794,293.351806640625,297.1499938964844,293.1499938964844,0.3195887804031372,-6077.1728515625,304.1751708984375,0.8544551134109497,0.4048391878604889,0.3877497911453247,293.208740234375,297.1499938964844,293.1499938964844,0.3985304236412048,-5346.8701171875,304.1541442871094,0.9071608185768129,0.4857255220413208,0.3417073786258697,293.2042236328125,297.1499938964844,293.1499938964844,0.4640245139598846,-8156.01953125,304.15338134765625,0.9494250416755676,0.5482209920883179,0.5212644934654236,293.19775390625,297.1499938964844,293.1499938964844,0.0171866789460182,-4026.321533203125,304.15380859375,0.40731942653656,0.0525547005236148,0.2573205828666687,291.2103576660156,291.1499938964844,259.03094482421875,258.7322692871094,279.1698913574219,293.2953491210937,291.2090759277344,1.0,0.4434504806995392,0.6209129691123962,0.6209129691123962,1.0,1.0,-2.0927884578704834,0.8629623651504517,1.2298260927200315,0.3799778819084167,0.0,0.0,0.7111879587173462,130.53298950195312,133.0,-35.072566986083984,-25325.380859375,985.7376098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5874938964844,311.7330017089844,278.1499938964844,0.0,18000.0,313.3099975585937,36240.4140625,36000.0,0.0,0.0,0.5808966755867004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2468016147613523,1.2468191385269165,-1.76355242729187e-05,0.0,0.0005895362701267,0.0,0.0,269.71905517578125,0.0,0.0,0.0,0.7364736795425415,4.0,0.0,1.0
377460,293.3121337890625,297.1499938964844,293.1499938964844,0.178102508187294,-3633.546142578125,304.16668701171875,0.7305648326873779,0.2522401809692383,0.2315107583999633,293.3587341308594,297.1499938964844,293.1499938964844,0.3142035007476806,-5996.4970703125,304.1757507324219,0.8454229235649109,0.3983224928379059,0.3817996680736542,293.2114562988281,297.1499938964844,293.1499938964844,0.3976335227489471,-5337.61083984375,304.1542358398437,0.900422215461731,0.4836873710155487,0.3404113948345184,293.20782470703125,297.1499938964844,293.1499938964844,0.463189423084259,-8144.6025390625,304.1536560058594,0.9419696927070618,0.5461165904998779,0.519454300403595,293.1994934082031,297.1499938964844,293.1499938964844,0.0164453200995922,-3935.6787109375,304.1537780761719,0.3998360931873321,0.0509920455515384,0.2510109543800354,291.1837463378906,291.1499938964844,259.0575866699219,258.7537536621094,279.1727600097656,293.2997436523437,291.18218994140625,1.0,0.4431751370429992,0.6233277916908264,0.6233277916908264,1.0,1.0,-2.069608211517334,0.8540528416633606,1.2155553102493286,0.376158595085144,0.0,0.0,0.7083677053451538,133.564208984375,136.0,-36.952884674072266,-24977.923828125,974.1329345703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4399108886719,311.5951843261719,278.1499938964844,0.0,18000.0,313.3099975585937,36124.80078125,36000.0,0.0,0.0,0.5695390701293945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2323437929153442,1.232361078262329,-1.7391723304172046e-05,0.0,0.0005780097562819,0.0,0.0,262.2633361816406,0.0,0.0,0.0,0.7301941514015198,4.0,0.0,1.0
377520,293.3121337890625,297.1499938964844,293.1499938964844,0.178102508187294,-3633.546142578125,304.16668701171875,0.7305648326873779,0.2522401809692383,0.2315107583999633,293.3587341308594,297.1499938964844,293.1499938964844,0.3142035007476806,-5996.4970703125,304.1757507324219,0.8454229235649109,0.3983224928379059,0.3817996680736542,293.2114562988281,297.1499938964844,293.1499938964844,0.3976335227489471,-5337.61083984375,304.1542358398437,0.900422215461731,0.4836873710155487,0.3404113948345184,293.20782470703125,297.1499938964844,293.1499938964844,0.463189423084259,-8144.6025390625,304.1536560058594,0.9419696927070618,0.5461165904998779,0.519454300403595,293.1994934082031,297.1499938964844,293.1499938964844,0.0164453200995922,-3935.6787109375,304.1537780761719,0.3998360931873321,0.0509920455515384,0.2510109543800354,291.1837463378906,291.1499938964844,259.0575866699219,258.7537536621094,279.1727600097656,293.2997436523437,291.18218994140625,1.0,0.4431751370429992,0.6233277916908264,0.6233277916908264,1.0,1.0,-2.069608211517334,0.8540528416633606,1.2155553102493286,0.376158595085144,0.0,0.0,0.7083677053451538,133.564208984375,136.0,-36.952884674072266,-24977.923828125,974.1329345703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4399108886719,311.5951843261719,278.1499938964844,0.0,18000.0,313.3099975585937,36124.80078125,36000.0,0.0,0.0,0.5695390701293945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2323437929153442,1.232361078262329,-1.7391723304172046e-05,0.0,0.0005780097562819,0.0,0.0,262.2633361816406,0.0,0.0,0.0,0.7301941514015198,4.0,0.0,1.0
