time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377580,293.3143615722656,297.1499938964844,293.1499938964844,0.1746241003274917,-3577.14404296875,304.1669311523437,0.7230669260025024,0.2476816028356552,0.2275642305612564,293.3653869628906,297.1499938964844,293.1499938964844,0.30850750207901,-5910.5849609375,304.1766662597656,0.8368678689002991,0.3916806876659393,0.3757275342941284,293.2140808105469,297.1499938964844,293.1499938964844,0.3964483439922333,-5325.08056640625,304.1548156738281,0.8942244648933411,0.4815977811813354,0.3390772044658661,293.2113342285156,297.1499938964844,293.1499938964844,0.4620110392570495,-8128.11083984375,304.1543884277344,0.9348374605178832,0.5439455509185791,0.517578125,293.201171875,297.1499938964844,293.1499938964844,0.0157889351248741,-3853.948974609375,304.1453857421875,0.3927299678325653,0.050000000745058,0.2456709295511245,291.1636657714844,291.1499938964844,259.0922241210937,258.7824401855469,279.1754455566406,293.3039245605469,291.16241455078125,1.0,0.4429293870925903,0.6260213851928711,0.6260213851928711,1.0,1.0,-2.0473031997680664,0.8456926941871643,1.2016103267669678,0.3726533949375152,0.0,0.0,0.707962155342102,136.45748901367188,139.0,-29.948087692260746,-24669.544921875,963.0189819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.24615478515625,311.4447326660156,278.1499938964844,0.0,18000.0,313.3099975585937,36035.4765625,36000.0,0.0,0.0,0.5593341588973999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2281643152236938,1.2281816005706787,-1.7309075701632537e-05,0.0,0.0005676530417986,0.0,0.0,259.9949951171875,0.0,0.0,0.0,0.7283193469047546,4.0,0.0,1.0
377640,293.3143615722656,297.1499938964844,293.1499938964844,0.1746241003274917,-3577.14404296875,304.1669311523437,0.7230669260025024,0.2476816028356552,0.2275642305612564,293.3653869628906,297.1499938964844,293.1499938964844,0.30850750207901,-5910.5849609375,304.1766662597656,0.8368678689002991,0.3916806876659393,0.3757275342941284,293.2140808105469,297.1499938964844,293.1499938964844,0.3964483439922333,-5325.08056640625,304.1548156738281,0.8942244648933411,0.4815977811813354,0.3390772044658661,293.2113342285156,297.1499938964844,293.1499938964844,0.4620110392570495,-8128.11083984375,304.1543884277344,0.9348374605178832,0.5439455509185791,0.517578125,293.201171875,297.1499938964844,293.1499938964844,0.0157889351248741,-3853.948974609375,304.1453857421875,0.3927299678325653,0.050000000745058,0.2456709295511245,291.1636657714844,291.1499938964844,259.0922241210937,258.7824401855469,279.1754455566406,293.3039245605469,291.16241455078125,1.0,0.4429293870925903,0.6260213851928711,0.6260213851928711,1.0,1.0,-2.0473031997680664,0.8456926941871643,1.2016103267669678,0.3726533949375152,0.0,0.0,0.707962155342102,136.45748901367188,139.0,-29.948087692260746,-24669.544921875,963.0189819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.24615478515625,311.4447326660156,278.1499938964844,0.0,18000.0,313.3099975585937,36035.4765625,36000.0,0.0,0.0,0.5593341588973999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2281643152236938,1.2281816005706787,-1.7309075701632537e-05,0.0,0.0005676530417986,0.0,0.0,259.9949951171875,0.0,0.0,0.0,0.7283193469047546,4.0,0.0,1.0
377700,293.3154296875,297.1499938964844,293.1499938964844,0.1728878319263458,-3548.934326171875,304.1670227050781,0.7196553945541382,0.2453900277614593,0.2255683541297912,293.36871337890625,297.1499938964844,293.1499938964844,0.3056327104568481,-5867.1513671875,304.1770324707031,0.8330718278884888,0.3883029520511627,0.3726256787776947,293.21539306640625,297.1499938964844,293.1499938964844,0.395863801240921,-5318.94970703125,304.1549987792969,0.8916738033294678,0.4805284738540649,0.338381826877594,293.2130432128906,297.1499938964844,293.1499938964844,0.4614287912845611,-8120.0458984375,304.1546630859375,0.9318801164627076,0.5428293347358704,0.5165960788726807,293.20245361328125,297.1499938964844,293.1499938964844,0.0157679300755262,-3853.630859375,304.1324157714844,0.3914487957954407,0.050000000745058,0.2456667870283126,291.1522521972656,291.1499938964844,259.1127319335937,258.7996520996094,279.1761169433594,293.3061218261719,291.15069580078125,1.0,0.4429398477077484,0.627377986907959,0.627377986907959,1.0,1.0,-2.039160251617432,0.8428708910942078,1.196289300918579,0.3716142773628235,0.0,0.0,0.708936333656311,137.62449645996094,139.0,-31.60740852355957,-24542.09375,959.377685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1329040527344,311.35870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,35990.60546875,35280.0,0.0,0.0,0.5531062483787537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2288331985473633,1.228850483894348,-1.7308906535618007e-05,0.0,0.0005613325047306,0.0,0.0,260.2080383300781,0.0,0.0,0.0,0.7186394929885864,4.0,0.0,1.0
377760,293.31646728515625,297.1499938964844,293.1499938964844,0.1713526397943496,-3524.274658203125,304.1667175292969,0.7161487340927124,0.2430910468101501,0.2235668152570724,293.3719787597656,297.1499938964844,293.1499938964844,0.303086519241333,-5829.0859375,304.1767272949219,0.8292412161827087,0.3848906457424164,0.3694908022880554,293.2166442871094,297.1499938964844,293.1499938964844,0.3957392275333404,-5318.10546875,304.154296875,0.8890960216522217,0.4794578850269317,0.3376818597316742,293.2146911621094,297.1499938964844,293.1499938964844,0.461373895406723,-8119.92333984375,304.1539001464844,0.92887681722641,0.5417084693908691,0.5156040787696838,293.2043151855469,297.1499938964844,293.1499938964844,0.0157928951084613,-3860.8134765625,304.1177673339844,0.3903354406356811,0.050000000745058,0.2459268569946289,291.127197265625,291.1499938964844,259.1354675292969,258.8188781738281,279.1770935058594,293.3084411621094,291.12457275390625,1.0,0.4430148005485534,0.6288039684295654,0.6288039684295654,1.0,1.0,-2.0312721729278564,0.8401921391487122,1.1910799741744995,0.3706829845905304,0.0,0.0,0.7128679752349854,138.84033203125,142.0,-49.8277702331543,-24372.64453125,956.1580810546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0038757324219,311.2427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,35287.20703125,35280.0,0.0,0.0,0.548558235168457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2238482236862185,1.223865270614624,-1.7075588402803987e-05,0.0,0.0005567168700508,0.0,0.0,256.0205383300781,0.0,0.0,0.0,0.7248729467391968,4.0,0.0,1.0
377820,293.3185729980469,297.1499938964844,293.1499938964844,0.1677436381578445,-3465.109619140625,304.16717529296875,0.7086377739906311,0.2384444028139114,0.2195349931716919,293.3785705566406,297.1499938964844,293.1499938964844,0.2969850599765777,-5736.1015625,304.1780090332031,0.8213626146316528,0.3779331147670746,0.3631134331226349,293.218994140625,297.1499938964844,293.1499938964844,0.3943194448947906,-5302.90478515625,304.1552734375,0.8838038444519043,0.4772891998291015,0.3362764716148376,293.21783447265625,297.1499938964844,293.1499938964844,0.4599062502384186,-8099.154296875,304.15509033203125,0.922688901424408,0.539429783821106,0.5136042237281799,293.20916748046875,297.1499938964844,293.1499938964844,0.0157781094312667,-3864.370849609375,304.08453369140625,0.3879437744617462,0.050000000745058,0.2464924156665802,291.1102294921875,291.1499938964844,259.1878662109375,258.86358642578125,279.179931640625,293.31353759765625,291.10943603515625,1.0,0.4432918429374695,0.6319295167922974,0.6319295167922974,1.0,1.0,-2.0153613090515137,0.8348992466926575,1.1804620027542114,0.3689248263835907,0.0,0.0,0.7195828557014465,141.44993591308594,145.0,-27.70772171020508,-24176.388671875,950.2348022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7050170898437,311.05615234375,278.1499938964844,0.0,18000.0,313.1499938964844,35092.2578125,35280.0,0.0,0.0,0.5407136082649231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.243341326713562,1.2433586120605469,-1.7323545762337744e-05,0.0,0.000548755575437,0.0,0.0,265.065185546875,0.0,0.0,0.0,0.7330438494682312,4.0,0.0,1.0
377880,293.3185729980469,297.1499938964844,293.1499938964844,0.1677436381578445,-3465.109619140625,304.16717529296875,0.7086377739906311,0.2384444028139114,0.2195349931716919,293.3785705566406,297.1499938964844,293.1499938964844,0.2969850599765777,-5736.1015625,304.1780090332031,0.8213626146316528,0.3779331147670746,0.3631134331226349,293.218994140625,297.1499938964844,293.1499938964844,0.3943194448947906,-5302.90478515625,304.1552734375,0.8838038444519043,0.4772891998291015,0.3362764716148376,293.21783447265625,297.1499938964844,293.1499938964844,0.4599062502384186,-8099.154296875,304.15509033203125,0.922688901424408,0.539429783821106,0.5136042237281799,293.20916748046875,297.1499938964844,293.1499938964844,0.0157781094312667,-3864.370849609375,304.08453369140625,0.3879437744617462,0.050000000745058,0.2464924156665802,291.1102294921875,291.1499938964844,259.1878662109375,258.86358642578125,279.179931640625,293.31353759765625,291.10943603515625,1.0,0.4432918429374695,0.6319295167922974,0.6319295167922974,1.0,1.0,-2.0153613090515137,0.8348992466926575,1.1804620027542114,0.3689248263835907,0.0,0.0,0.7195828557014465,141.44993591308594,145.0,-27.70772171020508,-24176.388671875,950.2348022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7050170898437,311.05615234375,278.1499938964844,0.0,18000.0,313.1499938964844,35092.2578125,35280.0,0.0,0.0,0.5407136082649231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.243341326713562,1.2433586120605469,-1.7323545762337744e-05,0.0,0.000548755575437,0.0,0.0,265.065185546875,0.0,0.0,0.0,0.7330438494682312,4.0,0.0,1.0
377940,293.3207397460937,297.1499938964844,293.1499938964844,0.1640142202377319,-3403.58447265625,304.16766357421875,0.7005746364593506,0.2337327152490615,0.2154482156038284,293.38525390625,297.1499938964844,293.1499938964844,0.2905785739421844,-5637.9404296875,304.1793518066406,0.8131102323532104,0.3707875907421112,0.3565642833709717,293.22137451171875,297.1499938964844,293.1499938964844,0.3926539421081543,-5285.0458984375,304.1562805175781,0.8784090876579285,0.4750629365444183,0.3348367810249328,293.220947265625,297.1499938964844,293.1499938964844,0.4581421315670013,-8074.22900390625,304.1563415527344,0.9164064526557922,0.5370802879333496,0.5115453600883484,293.21514892578125,297.1499938964844,293.1499938964844,0.0157444532960653,-3865.57275390625,304.0467834472656,0.3854598701000213,0.050000000745058,0.2470913976430893,291.09918212890625,291.1499938964844,259.25,258.9171142578125,279.1837463378906,293.3190612792969,291.0986022949219,1.0,0.443671703338623,0.6354888081550598,0.6354888081550598,1.0,1.0,-1.999106526374817,0.8296436667442322,1.1694629192352295,0.3672905564308166,0.0,0.0,0.727154016494751,144.2325897216797,148.0,-17.974105834960938,-23964.73046875,944.6142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3754577636719,310.8465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,35042.2265625,34200.0,0.0,0.0,0.5344498753547668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2651582956314087,1.2651759386062622,-1.7644566469243728e-05,0.0,0.0005423987167887,0.0,0.0,275.91314697265625,0.0,0.0,0.0,0.7276620268821716,4.0,0.0,1.0
378000,293.3207397460937,297.1499938964844,293.1499938964844,0.1640142202377319,-3403.58447265625,304.16766357421875,0.7005746364593506,0.2337327152490615,0.2154482156038284,293.38525390625,297.1499938964844,293.1499938964844,0.2905785739421844,-5637.9404296875,304.1793518066406,0.8131102323532104,0.3707875907421112,0.3565642833709717,293.22137451171875,297.1499938964844,293.1499938964844,0.3926539421081543,-5285.0458984375,304.1562805175781,0.8784090876579285,0.4750629365444183,0.3348367810249328,293.220947265625,297.1499938964844,293.1499938964844,0.4581421315670013,-8074.22900390625,304.1563415527344,0.9164064526557922,0.5370802879333496,0.5115453600883484,293.21514892578125,297.1499938964844,293.1499938964844,0.0157444532960653,-3865.57275390625,304.0467834472656,0.3854598701000213,0.050000000745058,0.2470913976430893,291.09918212890625,291.1499938964844,259.25,258.9171142578125,279.1837463378906,293.3190612792969,291.0986022949219,1.0,0.443671703338623,0.6354888081550598,0.6354888081550598,1.0,1.0,-1.999106526374817,0.8296436667442322,1.1694629192352295,0.3672905564308166,0.0,0.0,0.727154016494751,144.2325897216797,148.0,-17.974105834960938,-23964.73046875,944.6142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3754577636719,310.8465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,35042.2265625,34200.0,0.0,0.0,0.5344498753547668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2651582956314087,1.2651759386062622,-1.7644566469243728e-05,0.0,0.0005423987167887,0.0,0.0,275.91314697265625,0.0,0.0,0.0,0.7276620268821716,4.0,0.0,1.0
378060,293.32208251953125,297.1499938964844,293.1499938964844,0.160526692867279,-3346.11669921875,304.1676330566406,0.6925289630889893,0.2291313111782074,0.2114047855138778,293.39111328125,297.1499938964844,293.1499938964844,0.2844514846801758,-5544.12646484375,304.17987060546875,0.8044231534004211,0.3636327087879181,0.3499457836151123,293.2228698730469,297.1499938964844,293.1499938964844,0.3914921879768371,-5273.0,304.1562194824219,0.873142659664154,0.4729482233524322,0.333433598279953,293.22314453125,297.1499938964844,293.1499938964844,0.4569408595561981,-8057.8486328125,304.1563415527344,0.9103729128837584,0.5348348617553711,0.509526789188385,293.2209167480469,297.1499938964844,293.1499938964844,0.015732942149043,-3870.900146484375,304.00738525390625,0.3830067813396454,0.050000000745058,0.2477014660835266,291.0736389160156,291.1499938964844,259.3175354003906,258.9750366210937,279.1871337890625,293.3241882324219,291.0740051269531,1.0,0.4441197216510772,0.6393834948539734,0.6393834948539734,1.0,1.0,-1.9829256534576416,0.8245421648025513,1.1583834886550903,0.3657935559749603,0.0,0.0,0.7396016120910645,147.08033752441406,151.0,-19.89005851745605,-23724.537109375,939.3079223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0618591308594,310.6314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,33902.29296875,34200.0,0.0,0.0,0.5293090343475342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2803765535354614,1.280394196510315,-1.762201100063976e-05,0.0,0.000537181389518,0.0,0.0,280.7721252441406,0.0,0.0,0.0,0.7467039823532104,4.0,0.0,1.0
378120,293.32208251953125,297.1499938964844,293.1499938964844,0.160526692867279,-3346.11669921875,304.1676330566406,0.6925289630889893,0.2291313111782074,0.2114047855138778,293.39111328125,297.1499938964844,293.1499938964844,0.2844514846801758,-5544.12646484375,304.17987060546875,0.8044231534004211,0.3636327087879181,0.3499457836151123,293.2228698730469,297.1499938964844,293.1499938964844,0.3914921879768371,-5273.0,304.1562194824219,0.873142659664154,0.4729482233524322,0.333433598279953,293.22314453125,297.1499938964844,293.1499938964844,0.4569408595561981,-8057.8486328125,304.1563415527344,0.9103729128837584,0.5348348617553711,0.509526789188385,293.2209167480469,297.1499938964844,293.1499938964844,0.015732942149043,-3870.900146484375,304.00738525390625,0.3830067813396454,0.050000000745058,0.2477014660835266,291.0736389160156,291.1499938964844,259.3175354003906,258.9750366210937,279.1871337890625,293.3241882324219,291.0740051269531,1.0,0.4441197216510772,0.6393834948539734,0.6393834948539734,1.0,1.0,-1.9829256534576416,0.8245421648025513,1.1583834886550903,0.3657935559749603,0.0,0.0,0.7396016120910645,147.08033752441406,151.0,-19.89005851745605,-23724.537109375,939.3079223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0618591308594,310.6314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,33902.29296875,34200.0,0.0,0.0,0.5293090343475342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2803765535354614,1.280394196510315,-1.762201100063976e-05,0.0,0.000537181389518,0.0,0.0,280.7721252441406,0.0,0.0,0.0,0.7467039823532104,4.0,0.0,1.0
378180,293.3225402832031,297.1499938964844,293.1499938964844,0.1567895859479904,-3283.651123046875,304.16796875,0.6847388744354248,0.2246805727481842,0.2075141668319702,293.3960876464844,297.1499938964844,293.1499938964844,0.2776755392551422,-5439.0859375,304.1811828613281,0.7956183552742004,0.3565196990966797,0.3433823883533478,293.2236328125,297.1499938964844,293.1499938964844,0.3894868195056915,-5251.32421875,304.157470703125,0.8681423664093018,0.4709453880786896,0.3321295976638794,293.2245178222656,297.1499938964844,293.1499938964844,0.4547387063503265,-8026.583984375,304.1578674316406,0.9048239588737488,0.5327004194259644,0.5076406002044678,293.2256774902344,297.1499938964844,293.1499938964844,0.0156765896826982,-3867.827880859375,303.96923828125,0.3806343674659729,0.050000000745058,0.2483099848031997,291.0776062011719,291.1499938964844,259.3857116699219,259.0326232910156,279.189453125,293.3283996582031,291.07769775390625,1.0,0.4446396827697754,0.6434499025344849,0.6434499025344849,1.0,1.0,-1.967271089553833,0.8196851015090942,1.1475859880447388,0.3644299805164337,0.0,0.0,0.7489216327667236,149.93719482421875,154.0,-3.051892042160034,-23552.318359375,934.5342407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7430114746094,310.4429016113281,278.1499938964844,0.0,18000.0,313.1499938964844,33892.51953125,34200.0,0.0,0.0,0.5254934430122375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.309543490409851,1.3095616102218628,-1.807851731427945e-05,0.0,0.0005333090666681,0.0,0.0,296.18072509765625,0.0,0.0,0.0,0.7596505880355835,4.0,0.0,1.0
378240,293.3225402832031,297.1499938964844,293.1499938964844,0.1567895859479904,-3283.651123046875,304.16796875,0.6847388744354248,0.2246805727481842,0.2075141668319702,293.3960876464844,297.1499938964844,293.1499938964844,0.2776755392551422,-5439.0859375,304.1811828613281,0.7956183552742004,0.3565196990966797,0.3433823883533478,293.2236328125,297.1499938964844,293.1499938964844,0.3894868195056915,-5251.32421875,304.157470703125,0.8681423664093018,0.4709453880786896,0.3321295976638794,293.2245178222656,297.1499938964844,293.1499938964844,0.4547387063503265,-8026.583984375,304.1578674316406,0.9048239588737488,0.5327004194259644,0.5076406002044678,293.2256774902344,297.1499938964844,293.1499938964844,0.0156765896826982,-3867.827880859375,303.96923828125,0.3806343674659729,0.050000000745058,0.2483099848031997,291.0776062011719,291.1499938964844,259.3857116699219,259.0326232910156,279.189453125,293.3283996582031,291.07769775390625,1.0,0.4446396827697754,0.6434499025344849,0.6434499025344849,1.0,1.0,-1.967271089553833,0.8196851015090942,1.1475859880447388,0.3644299805164337,0.0,0.0,0.7489216327667236,149.93719482421875,154.0,-3.051892042160034,-23552.318359375,934.5342407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7430114746094,310.4429016113281,278.1499938964844,0.0,18000.0,313.1499938964844,33892.51953125,34200.0,0.0,0.0,0.5254934430122375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.309543490409851,1.3095616102218628,-1.807851731427945e-05,0.0,0.0005333090666681,0.0,0.0,296.18072509765625,0.0,0.0,0.0,0.7596505880355835,4.0,0.0,1.0
378300,293.3226013183594,297.1499938964844,293.1499938964844,0.1549598723649978,-3252.97265625,304.16802978515625,0.6809085011482239,0.2224857360124588,0.2056009322404861,293.3983459472656,297.1499938964844,293.1499938964844,0.2742956280708313,-5386.544921875,304.181640625,0.791229248046875,0.352954089641571,0.3400968015193939,293.2239074707031,297.1499938964844,293.1499938964844,0.388499915599823,-5240.71142578125,304.15789794921875,0.8657022714614868,0.469956487417221,0.3314900398254394,293.22509765625,297.1499938964844,293.1499938964844,0.4536506235599518,-8011.240234375,304.1584167480469,0.9022120833396912,0.531645655632019,0.5067142844200134,293.227783203125,297.1499938964844,293.1499938964844,0.0156494714319705,-3866.413330078125,303.9503173828125,0.3794676065444946,0.050000000745058,0.2486162632703781,291.0792541503906,291.1499938964844,259.4200134277344,259.061279296875,279.1904296875,293.3302917480469,291.0794372558594,1.0,0.4449203908443451,0.6455469131469727,0.6455469131469727,1.0,1.0,-1.9595153331756592,0.8172876238822937,1.1422276496887207,0.363764613866806,0.0,0.0,0.7534770369529724,151.37960815429688,154.0,0.7621253728866577,-23465.484375,932.2639770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58966064453125,310.3511962890625,278.1499938964844,0.0,18000.0,313.1499938964844,33895.73046875,33120.0,0.0,0.0,0.5240005850791931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.323665976524353,1.3236843347549438,-1.830506334954407e-05,0.0,0.0005317939794622,0.0,0.0,303.8812561035156,0.0,0.0,0.0,0.7509874701499939,4.0,0.0,1.0
378360,293.3225402832031,297.1499938964844,293.1499938964844,0.1533738672733307,-3226.687255859375,304.1676330566406,0.6771205067634583,0.2203079015016555,0.2037032097578048,293.4005432128906,297.1499938964844,293.1499938964844,0.2713115215301513,-5340.583984375,304.1813049316406,0.7868514060974121,0.3493800759315491,0.3368030488491058,293.2241516113281,297.1499938964844,293.1499938964844,0.3880777060985565,-5236.62841796875,304.1572265625,0.8632985353469849,0.4689755141735077,0.3308549225330353,293.2255859375,297.1499938964844,293.1499938964844,0.4532131850719452,-8005.75537109375,304.1576538085937,0.8996535539627075,0.5305989980697632,0.5057938694953918,293.229736328125,297.1499938964844,293.1499938964844,0.0156498868018388,-3870.0849609375,303.9310913085937,0.3783136308193207,0.050000000745058,0.2489238977432251,291.064453125,291.1499938964844,259.4544677734375,259.0898742675781,279.1913757324219,293.3321228027344,291.06298828125,1.0,0.4452116787433624,0.6476858258247375,0.6476858258247375,1.0,1.0,-1.951782464981079,0.8148981332778931,1.136884331703186,0.3631021976470947,0.0,0.0,0.7605171203613281,152.83074951171875,157.0,-20.345064163208008,-23312.755859375,930.0458374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45489501953125,310.238037109375,278.1499938964844,0.0,18000.0,313.1499938964844,32972.70703125,33120.0,0.0,0.0,0.522606372833252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3218094110488892,1.3218275308609009,-1.806649743230082e-05,0.0,0.0005303790676407,0.0,0.0,300.3607482910156,0.0,0.0,0.0,0.7628917098045349,4.0,0.0,1.0
378420,293.322265625,297.1499938964844,293.1499938964844,0.149731233716011,-3165.115966796875,304.1678466796875,0.6696879863739014,0.2159950584173202,0.1999504119157791,293.4046936035156,297.1499938964844,293.1499938964844,0.2644131779670715,-5232.4853515625,304.1824035644531,0.7781489491462708,0.3421929180622101,0.3301851153373718,293.2245483398437,297.1499938964844,293.1499938964844,0.3859506547451019,-5213.5859375,304.15838623046875,0.8586009740829468,0.467017650604248,0.3295960128307342,293.2264404296875,297.1499938964844,293.1499938964844,0.4508531391620636,-7972.24609375,304.1590881347656,0.8946183919906616,0.5285084247589111,0.5039682984352112,293.2333374023437,297.1499938964844,293.1499938964844,0.0155875142663717,-3865.638671875,303.89337158203125,0.3760462403297424,0.050000000745058,0.2495425343513488,291.0723571777344,291.1499938964844,259.5238037109375,259.1468200683594,279.19317626953125,293.3355407714844,291.0732116699219,1.0,0.4458203315734863,0.652092695236206,0.652092695236206,1.0,1.0,-1.936367630958557,0.8101325631141663,1.126235008239746,0.3617801964282989,0.0,0.0,0.7707024216651917,155.75511169433594,160.0,6.792130947113037,-23184.2734375,925.7330322265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2012634277344,310.1055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,32814.37109375,33120.0,0.0,0.0,0.5204367637634277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.35335111618042,1.3533695936203003,-1.854307993198745e-05,0.0,0.0005281771882437,0.0,0.0,317.5230712890625,0.0,0.0,0.0,0.7767238020896912,4.0,0.0,1.0
378480,293.322265625,297.1499938964844,293.1499938964844,0.149731233716011,-3165.115966796875,304.1678466796875,0.6696879863739014,0.2159950584173202,0.1999504119157791,293.4046936035156,297.1499938964844,293.1499938964844,0.2644131779670715,-5232.4853515625,304.1824035644531,0.7781489491462708,0.3421929180622101,0.3301851153373718,293.2245483398437,297.1499938964844,293.1499938964844,0.3859506547451019,-5213.5859375,304.15838623046875,0.8586009740829468,0.467017650604248,0.3295960128307342,293.2264404296875,297.1499938964844,293.1499938964844,0.4508531391620636,-7972.24609375,304.1590881347656,0.8946183919906616,0.5285084247589111,0.5039682984352112,293.2333374023437,297.1499938964844,293.1499938964844,0.0155875142663717,-3865.638671875,303.89337158203125,0.3760462403297424,0.050000000745058,0.2495425343513488,291.0723571777344,291.1499938964844,259.5238037109375,259.1468200683594,279.19317626953125,293.3355407714844,291.0732116699219,1.0,0.4458203315734863,0.652092695236206,0.652092695236206,1.0,1.0,-1.936367630958557,0.8101325631141663,1.126235008239746,0.3617801964282989,0.0,0.0,0.7707024216651917,155.75511169433594,160.0,6.792130947113037,-23184.2734375,925.7330322265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2012634277344,310.1055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,32814.37109375,33120.0,0.0,0.0,0.5204367637634277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.35335111618042,1.3533695936203003,-1.854307993198745e-05,0.0,0.0005281771882437,0.0,0.0,317.5230712890625,0.0,0.0,0.0,0.7767238020896912,4.0,0.0,1.0
378540,293.3217468261719,297.1499938964844,293.1499938964844,0.1460823714733123,-3103.044677734375,304.16796875,0.6624599099159241,0.2117343842983245,0.1962451338768005,293.4085998535156,297.1499938964844,293.1499938964844,0.257364958524704,-5121.3681640625,304.1833190917969,0.7695348262786865,0.334943413734436,0.3235090374946594,293.2249450683594,297.1499938964844,293.1499938964844,0.3836067020893097,-5188.2099609375,304.15948486328125,0.8540256023406982,0.4650471806526184,0.3283290863037109,293.227294921875,297.1499938964844,293.1499938964844,0.4482308626174927,-7935.09716796875,304.160400390625,0.8896705508232117,0.5263992547988892,0.5021268725395203,293.236572265625,297.1499938964844,293.1499938964844,0.015515811741352,-3859.456298828125,303.8555603027344,0.3738308250904083,0.050000000745058,0.2501660287380218,291.0868530273437,291.1499938964844,259.5936889648437,259.2035217285156,279.1949768066406,293.3387451171875,291.0877685546875,1.0,0.4464514553546905,0.6566824316978455,0.6566824316978455,1.0,1.0,-1.920917272567749,0.8053370714187622,1.1155802011489868,0.3604350984096527,0.0,0.0,0.7781530618667603,158.7080535888672,163.0,16.612380981445312,-23034.076171875,921.4855346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97735595703125,309.97967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,32866.6640625,32040.0,0.0,0.0,0.5189350843429565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3774707317352295,1.377489686012268,-1.8954879124066792e-05,0.0,0.000526653137058,0.0,0.0,331.61981201171875,0.0,0.0,0.0,0.7726823687553406,4.0,0.0,1.0
378600,293.3217468261719,297.1499938964844,293.1499938964844,0.1460823714733123,-3103.044677734375,304.16796875,0.6624599099159241,0.2117343842983245,0.1962451338768005,293.4085998535156,297.1499938964844,293.1499938964844,0.257364958524704,-5121.3681640625,304.1833190917969,0.7695348262786865,0.334943413734436,0.3235090374946594,293.2249450683594,297.1499938964844,293.1499938964844,0.3836067020893097,-5188.2099609375,304.15948486328125,0.8540256023406982,0.4650471806526184,0.3283290863037109,293.227294921875,297.1499938964844,293.1499938964844,0.4482308626174927,-7935.09716796875,304.160400390625,0.8896705508232117,0.5263992547988892,0.5021268725395203,293.236572265625,297.1499938964844,293.1499938964844,0.015515811741352,-3859.456298828125,303.8555603027344,0.3738308250904083,0.050000000745058,0.2501660287380218,291.0868530273437,291.1499938964844,259.5936889648437,259.2035217285156,279.1949768066406,293.3387451171875,291.0877685546875,1.0,0.4464514553546905,0.6566824316978455,0.6566824316978455,1.0,1.0,-1.920917272567749,0.8053370714187622,1.1155802011489868,0.3604350984096527,0.0,0.0,0.7781530618667603,158.7080535888672,163.0,16.612380981445312,-23034.076171875,921.4855346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97735595703125,309.97967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,32866.6640625,32040.0,0.0,0.0,0.5189350843429565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3774707317352295,1.377489686012268,-1.8954879124066792e-05,0.0,0.000526653137058,0.0,0.0,331.61981201171875,0.0,0.0,0.0,0.7726823687553406,4.0,0.0,1.0
378660,293.3210754394531,297.1499938964844,293.1499938964844,0.1427290737628936,-3046.0732421875,304.1676025390625,0.6554736495018005,0.2075208127498626,0.192587673664093,293.4123840332031,297.1499938964844,293.1499938964844,0.2507099509239197,-5016.39013671875,304.1833801269531,0.7610620260238647,0.3276305496692657,0.3167785406112671,293.2252502441406,297.1499938964844,293.1499938964844,0.3818635046482086,-5169.79248046875,304.1593017578125,0.8495932221412659,0.4630873203277588,0.3270663619041443,293.2279968261719,297.1499938964844,293.1499938964844,0.4462951421737671,-7908.38671875,304.1602478027344,0.8848392963409424,0.5242972373962402,0.5002869963645935,293.23956298828125,297.1499938964844,293.1499938964844,0.0154723618179559,-3858.606201171875,303.81689453125,0.3716759085655212,0.050000000745058,0.2507915794849396,291.08258056640625,291.1499938964844,259.6640930175781,259.2599792480469,279.1968994140625,293.34185791015625,291.0839538574219,1.0,0.447097897529602,0.6614652872085571,0.6614652872085571,1.0,1.0,-1.9054685831069944,0.800525963306427,1.1049426794052124,0.359072208404541,0.0,0.0,0.7878062129020691,161.67562866210938,151.0,8.860220909118652,-22837.798828125,917.2882080078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8165283203125,309.8669738769531,278.1499938964844,0.0,18000.0,313.1499938964844,31840.59765625,32040.0,0.0,0.0,0.5175693035125732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.382347583770752,1.3823662996292114,-1.8804565115715377e-05,0.0,0.0005252670380286,0.0,0.0,331.5863037109375,0.0,0.0,0.0,0.7874309420585632,4.0,0.0,1.0
378720,293.3210754394531,297.1499938964844,293.1499938964844,0.1427290737628936,-3046.0732421875,304.1676025390625,0.6554736495018005,0.2075208127498626,0.192587673664093,293.4123840332031,297.1499938964844,293.1499938964844,0.2507099509239197,-5016.39013671875,304.1833801269531,0.7610620260238647,0.3276305496692657,0.3167785406112671,293.2252502441406,297.1499938964844,293.1499938964844,0.3818635046482086,-5169.79248046875,304.1593017578125,0.8495932221412659,0.4630873203277588,0.3270663619041443,293.2279968261719,297.1499938964844,293.1499938964844,0.4462951421737671,-7908.38671875,304.1602478027344,0.8848392963409424,0.5242972373962402,0.5002869963645935,293.23956298828125,297.1499938964844,293.1499938964844,0.0154723618179559,-3858.606201171875,303.81689453125,0.3716759085655212,0.050000000745058,0.2507915794849396,291.08258056640625,291.1499938964844,259.6640930175781,259.2599792480469,279.1968994140625,293.34185791015625,291.0839538574219,1.0,0.447097897529602,0.6614652872085571,0.6614652872085571,1.0,1.0,-1.9054685831069944,0.800525963306427,1.1049426794052124,0.359072208404541,0.0,0.0,0.7878062129020691,161.67562866210938,151.0,8.860220909118652,-22837.798828125,917.2882080078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8165283203125,309.8669738769531,278.1499938964844,0.0,18000.0,313.1499938964844,31840.59765625,32040.0,0.0,0.0,0.5175693035125732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.382347583770752,1.3823662996292114,-1.8804565115715377e-05,0.0,0.0005252670380286,0.0,0.0,331.5863037109375,0.0,0.0,0.0,0.7874309420585632,4.0,0.0,1.0
378780,293.32086181640625,297.1499938964844,293.1499938964844,0.1388132721185684,-2978.468017578125,304.16827392578125,0.6526397466659546,0.2032304555177688,0.1886828243732452,293.4168395996094,297.1499938964844,293.1499938964844,0.2430830150842666,-4894.2822265625,304.1849670410156,0.7572854161262512,0.3200777173042297,0.3096513152122497,293.2254333496094,297.1499938964844,293.1499938964844,0.3789351880550384,-5137.7919921875,304.1611022949219,0.8504886627197266,0.4611420035362243,0.3256526887416839,293.2286071777344,297.1499938964844,293.1499938964844,0.4430051743984222,-7861.376953125,304.1623229980469,0.8858973979949951,0.5222002863883972,0.4982366561889648,293.2421875,297.1499938964844,293.1499938964844,0.0152708431705832,-3833.33203125,303.7793273925781,0.3730144500732422,0.050000000745058,0.2504023313522339,291.1086730957031,291.1499938964844,259.7350158691406,259.3162536621094,279.1999206542969,293.3454284667969,291.1104736328125,1.0,0.4428978562355041,0.6666019558906555,0.6666019558906555,1.0,1.0,-1.8875963687896729,0.7946370244026184,1.0929594039916992,0.3571776151657104,0.0,0.0,0.7916399240493774,159.17208862304688,139.0,29.346717834472656,-22690.876953125,893.350830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6905212402344,309.8102722167969,278.1499938964844,0.0,18000.0,313.1499938964844,31895.1015625,32040.0,0.0,0.0,0.5164293050765991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3978906869888306,1.3979097604751587,-1.9079305275226943e-05,0.0,0.0005241100443527,0.0,0.0,340.990478515625,0.0,0.0,0.0,0.7943893074989319,4.0,0.0,1.0
378840,293.32086181640625,297.1499938964844,293.1499938964844,0.1388132721185684,-2978.468017578125,304.16827392578125,0.6526397466659546,0.2032304555177688,0.1886828243732452,293.4168395996094,297.1499938964844,293.1499938964844,0.2430830150842666,-4894.2822265625,304.1849670410156,0.7572854161262512,0.3200777173042297,0.3096513152122497,293.2254333496094,297.1499938964844,293.1499938964844,0.3789351880550384,-5137.7919921875,304.1611022949219,0.8504886627197266,0.4611420035362243,0.3256526887416839,293.2286071777344,297.1499938964844,293.1499938964844,0.4430051743984222,-7861.376953125,304.1623229980469,0.8858973979949951,0.5222002863883972,0.4982366561889648,293.2421875,297.1499938964844,293.1499938964844,0.0152708431705832,-3833.33203125,303.7793273925781,0.3730144500732422,0.050000000745058,0.2504023313522339,291.1086730957031,291.1499938964844,259.7350158691406,259.3162536621094,279.1999206542969,293.3454284667969,291.1104736328125,1.0,0.4428978562355041,0.6666019558906555,0.6666019558906555,1.0,1.0,-1.8875963687896729,0.7946370244026184,1.0929594039916992,0.3571776151657104,0.0,0.0,0.7916399240493774,159.17208862304688,139.0,29.346717834472656,-22690.876953125,893.350830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6905212402344,309.8102722167969,278.1499938964844,0.0,18000.0,313.1499938964844,31895.1015625,32040.0,0.0,0.0,0.5164293050765991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3978906869888306,1.3979097604751587,-1.9079305275226943e-05,0.0,0.0005241100443527,0.0,0.0,340.990478515625,0.0,0.0,0.0,0.7943893074989319,4.0,0.0,1.0
378900,293.3206787109375,297.1499938964844,293.1499938964844,0.1367979943752288,-2943.50439453125,304.1686096191406,0.6523360013961792,0.2011037170886993,0.1866713613271713,293.41912841796875,297.1499938964844,293.1499938964844,0.2391403317451477,-4830.8212890625,304.1857604980469,0.7566253542900085,0.3162499368190765,0.3059583902359009,293.22540283203125,297.1499938964844,293.1499938964844,0.3773743808269501,-5120.75634765625,304.1618957519531,0.8524314165115356,0.4601915776729584,0.3249152898788452,293.2287902832031,297.1499938964844,293.1499938964844,0.4412453472614288,-7836.279296875,304.16326904296875,0.8880752325057983,0.5211681127548218,0.4971646964550018,293.2432861328125,297.1499938964844,293.1499938964844,0.0151401944458484,-3816.190673828125,303.76092529296875,0.3746634125709533,0.050000000745058,0.2499322444200515,291.1231994628906,291.1499938964844,259.7706604003906,259.34429931640625,279.2015686035156,293.3471984863281,291.12506103515625,1.0,0.4396946132183075,0.6693031787872314,0.6693031787872314,1.0,1.0,-1.878009796142578,0.7914065718650818,1.0866031646728516,0.3560737669467926,0.0,0.0,0.7919729351997375,156.43582153320312,139.0,34.735050201416016,-22605.939453125,876.2041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6449890136719,309.7894897460937,278.1499938964844,0.0,18000.0,313.1499938964844,31951.51953125,30960.0,0.0,0.0,0.5158511996269226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4015425443649292,1.401561617851257,-1.915414395625703e-05,0.0,0.0005235233693383,0.0,0.0,343.3525695800781,0.0,0.0,0.0,0.7810401916503906,4.0,0.0,1.0
378960,293.3203125,297.1499938964844,293.1499938964844,0.1349801868200302,-2912.18603515625,304.16851806640625,0.6526020765304565,0.1990125477313995,0.1846608519554138,293.4212646484375,297.1499938964844,293.1499938964844,0.2355064898729324,-4772.59423828125,304.18585205078125,0.7565701007843018,0.3124191761016845,0.3022267520427704,293.22528076171875,297.1499938964844,293.1499938964844,0.3763187527656555,-5109.62451171875,304.1616516113281,0.8551373481750488,0.4592622518539428,0.3241707384586334,293.2288513183594,297.1499938964844,293.1499938964844,0.4400668442249298,-7820.0849609375,304.1629943847656,0.8910833597183228,0.5201544165611267,0.4960798621177673,293.2442321777344,297.1499938964844,293.1499938964844,0.0150222955271601,-3801.996826171875,303.7422180175781,0.3768045306205749,0.050000000745058,0.2493377327919006,291.1222839355469,291.1499938964844,259.8064270019531,259.3723449707031,279.20318603515625,293.3488464355469,291.1222229003906,1.0,0.4359437823295593,0.672084629535675,0.672084629535675,1.0,1.0,-1.8682042360305784,0.788076639175415,1.0801275968551636,0.3549144864082336,0.0,0.0,0.7937633991241455,153.03143310546875,127.0,14.63116455078125,-22450.904296875,856.893310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6235046386719,309.7487487792969,278.1499938964844,0.0,18000.0,313.1499938964844,31108.56640625,30960.0,0.0,0.0,0.5151011943817139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3849635124206543,1.3849822282791138,-1.868297658802476e-05,0.0,0.0005227622459642,0.0,0.0,331.0516052246094,0.0,0.0,0.0,0.7862342596054077,4.0,0.0,1.0
379020,293.3190612792969,297.1499938964844,293.1499938964844,0.1310420632362365,-2843.38720703125,304.1689147949219,0.6546007394790649,0.194945603609085,0.1806882321834564,293.4250793457031,297.1499938964844,293.1499938964844,0.2275958806276321,-4644.23681640625,304.1871032714844,0.7579758763313293,0.3047725260257721,0.2947143316268921,293.22479248046875,297.1499938964844,293.1499938964844,0.3731951117515564,-5075.55126953125,304.1629943847656,0.8625451922416687,0.4574553370475769,0.3226815462112427,293.2287902832031,297.1499938964844,293.1499938964844,0.4365305602550506,-7769.7109375,304.1645812988281,0.8992184996604919,0.5181727409362793,0.493904173374176,293.2456970214844,297.1499938964844,293.1499938964844,0.0147183602675795,-3760.613525390625,303.7065734863281,0.3823375701904297,0.050000000745058,0.2478787750005722,291.14971923828125,291.1499938964844,259.8782653808594,259.4283142089844,279.20611572265625,293.35089111328125,291.1519775390625,1.0,0.4272049069404602,0.6778439283370972,0.6778439283370972,1.0,1.0,-1.848260760307312,0.7812420129776001,1.067018747329712,0.3524859547615051,0.0,0.0,0.7923233509063721,144.7780303955078,115.0,36.585697174072266,-22295.767578125,813.9752807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6128234863281,309.7637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,31006.89453125,30960.0,0.0,0.0,0.5133463740348816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3845055103302002,1.38452410697937,-1.865228114183992e-05,0.0,0.0005209812661632,0.0,0.0,330.4930725097656,0.0,0.0,0.0,0.7856102585792542,4.0,0.0,1.0
379080,293.3190612792969,297.1499938964844,293.1499938964844,0.1310420632362365,-2843.38720703125,304.1689147949219,0.6546007394790649,0.194945603609085,0.1806882321834564,293.4250793457031,297.1499938964844,293.1499938964844,0.2275958806276321,-4644.23681640625,304.1871032714844,0.7579758763313293,0.3047725260257721,0.2947143316268921,293.22479248046875,297.1499938964844,293.1499938964844,0.3731951117515564,-5075.55126953125,304.1629943847656,0.8625451922416687,0.4574553370475769,0.3226815462112427,293.2287902832031,297.1499938964844,293.1499938964844,0.4365305602550506,-7769.7109375,304.1645812988281,0.8992184996604919,0.5181727409362793,0.493904173374176,293.2456970214844,297.1499938964844,293.1499938964844,0.0147183602675795,-3760.613525390625,303.7065734863281,0.3823375701904297,0.050000000745058,0.2478787750005722,291.14971923828125,291.1499938964844,259.8782653808594,259.4283142089844,279.20611572265625,293.35089111328125,291.1519775390625,1.0,0.4272049069404602,0.6778439283370972,0.6778439283370972,1.0,1.0,-1.848260760307312,0.7812420129776001,1.067018747329712,0.3524859547615051,0.0,0.0,0.7923233509063721,144.7780303955078,115.0,36.585697174072266,-22295.767578125,813.9752807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6128234863281,309.7637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,31006.89453125,30960.0,0.0,0.0,0.5133463740348816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3845055103302002,1.38452410697937,-1.865228114183992e-05,0.0,0.0005209812661632,0.0,0.0,330.4930725097656,0.0,0.0,0.0,0.7856102585792542,4.0,0.0,1.0
379140,293.3172912597656,297.1499938964844,293.1499938964844,0.1271624416112899,-2775.145751953125,304.1690673828125,0.6583042144775391,0.1910244673490524,0.1768008172512054,293.4283142089844,297.1499938964844,293.1499938964844,0.2196387648582458,-4514.1669921875,304.18798828125,0.7610882520675659,0.29715096950531,0.2871728539466858,293.22412109375,297.1499938964844,293.1499938964844,0.369899183511734,-5039.615234375,304.1641540527344,0.8723300695419312,0.455693244934082,0.3211886286735534,293.2285461425781,297.1499938964844,293.1499938964844,0.4327791631221771,-7716.34619140625,304.1659545898437,0.910059690475464,0.5162275433540344,0.4917152822017669,293.2467041015625,297.1499938964844,293.1499938964844,0.0143935242667794,-3714.76806640625,303.6720275878906,0.3892975747585296,0.050000000745058,0.2461844533681869,291.1829833984375,291.1499938964844,259.9505615234375,259.48419189453125,279.20904541015625,293.3523864746094,291.1850280761719,1.0,0.4172773361206054,0.683896541595459,0.683896541595459,1.0,1.0,-1.828081965446472,0.7742722034454346,1.0538097620010376,0.3499647080898285,0.0,0.0,0.7856524586677551,135.26866149902344,103.0,42.81531524658203,-22111.02734375,767.772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6388244628906,309.7865295410156,278.1499938964844,0.0,18000.0,313.1499938964844,31122.234375,29880.0,0.0,0.0,0.5111945867538452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3717530965805054,1.3717714548110962,-1.846492341428529e-05,0.0,0.0005187975475564,0.0,0.0,323.36767578125,0.0,0.0,0.0,0.7646968960762024,4.0,0.0,1.0
379200,293.3172912597656,297.1499938964844,293.1499938964844,0.1271624416112899,-2775.145751953125,304.1690673828125,0.6583042144775391,0.1910244673490524,0.1768008172512054,293.4283142089844,297.1499938964844,293.1499938964844,0.2196387648582458,-4514.1669921875,304.18798828125,0.7610882520675659,0.29715096950531,0.2871728539466858,293.22412109375,297.1499938964844,293.1499938964844,0.369899183511734,-5039.615234375,304.1641540527344,0.8723300695419312,0.455693244934082,0.3211886286735534,293.2285461425781,297.1499938964844,293.1499938964844,0.4327791631221771,-7716.34619140625,304.1659545898437,0.910059690475464,0.5162275433540344,0.4917152822017669,293.2467041015625,297.1499938964844,293.1499938964844,0.0143935242667794,-3714.76806640625,303.6720275878906,0.3892975747585296,0.050000000745058,0.2461844533681869,291.1829833984375,291.1499938964844,259.9505615234375,259.48419189453125,279.20904541015625,293.3523864746094,291.1850280761719,1.0,0.4172773361206054,0.683896541595459,0.683896541595459,1.0,1.0,-1.828081965446472,0.7742722034454346,1.0538097620010376,0.3499647080898285,0.0,0.0,0.7856524586677551,135.26866149902344,103.0,42.81531524658203,-22111.02734375,767.772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6388244628906,309.7865295410156,278.1499938964844,0.0,18000.0,313.1499938964844,31122.234375,29880.0,0.0,0.0,0.5111945867538452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3717530965805054,1.3717714548110962,-1.846492341428529e-05,0.0,0.0005187975475564,0.0,0.0,323.36767578125,0.0,0.0,0.0,0.7646968960762024,4.0,0.0,1.0
379260,293.3150329589844,297.1499938964844,293.1499938964844,0.1236816421151161,-2714.005859375,304.16851806640625,0.6636407971382141,0.1872410327196121,0.1730102598667144,293.43096923828125,297.1499938964844,293.1499938964844,0.2122409641742706,-4393.01123046875,304.18768310546875,0.7657869458198547,0.2895607054233551,0.2796291410923004,293.2232666015625,297.1499938964844,293.1499938964844,0.3674414157867431,-5013.41015625,304.16357421875,0.8844302892684937,0.4539905488491058,0.3197124004364013,293.22802734375,297.1499938964844,293.1499938964844,0.4299881756305694,-7677.59375,304.16534423828125,0.9243439435958862,0.5143382549285889,0.4895442426204681,293.2472839355469,297.1499938964844,293.1499938964844,0.01410115044564,-3674.709228515625,303.6373596191406,0.396839290857315,0.050000000745058,0.244350254535675,291.1903381347656,291.1499938964844,260.02325439453125,259.5399780273437,279.2120361328125,293.3534240722656,291.1922607421875,1.0,0.4065138697624206,0.6902496218681335,0.6902496218681335,1.0,1.0,-1.8078904151916504,0.7672614455223083,1.0406290292739868,0.3473970293998718,0.0,0.0,0.7800050973892212,125.01831817626952,91.0,25.773069381713867,-21859.87109375,720.1892700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7243347167969,309.8091735839844,278.1499938964844,0.0,18000.0,313.1499938964844,30141.9453125,29880.0,0.0,0.0,0.5082250833511353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.334341287612915,1.3343589305877686,-1.762845386110712e-05,0.0,0.0005157838459126,0.0,0.0,299.5237121582031,0.0,0.0,0.0,0.760052502155304,4.0,0.0,1.0
