time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379320,293.3150329589844,297.1499938964844,293.1499938964844,0.1236816421151161,-2714.005859375,304.16851806640625,0.6636407971382141,0.1872410327196121,0.1730102598667144,293.43096923828125,297.1499938964844,293.1499938964844,0.2122409641742706,-4393.01123046875,304.18768310546875,0.7657869458198547,0.2895607054233551,0.2796291410923004,293.2232666015625,297.1499938964844,293.1499938964844,0.3674414157867431,-5013.41015625,304.16357421875,0.8844302892684937,0.4539905488491058,0.3197124004364013,293.22802734375,297.1499938964844,293.1499938964844,0.4299881756305694,-7677.59375,304.16534423828125,0.9243439435958862,0.5143382549285889,0.4895442426204681,293.2472839355469,297.1499938964844,293.1499938964844,0.01410115044564,-3674.709228515625,303.6373596191406,0.396839290857315,0.050000000745058,0.244350254535675,291.1903381347656,291.1499938964844,260.02325439453125,259.5399780273437,279.2120361328125,293.3534240722656,291.1922607421875,1.0,0.4065138697624206,0.6902496218681335,0.6902496218681335,1.0,1.0,-1.8078904151916504,0.7672614455223083,1.0406290292739868,0.3473970293998718,0.0,0.0,0.7800050973892212,125.01831817626952,91.0,25.773069381713867,-21859.87109375,720.1892700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7243347167969,309.8091735839844,278.1499938964844,0.0,18000.0,313.1499938964844,30141.9453125,29880.0,0.0,0.0,0.5082250833511353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.334341287612915,1.3343589305877686,-1.762845386110712e-05,0.0,0.0005157838459126,0.0,0.0,299.5237121582031,0.0,0.0,0.0,0.760052502155304,4.0,0.0,1.0
379380,293.3124694824219,297.1499938964844,293.1499938964844,0.1200931966304779,-2650.196533203125,304.1683349609375,0.6707194447517395,0.1835825890302658,0.1693183481693267,293.4331970214844,297.1499938964844,293.1499938964844,0.2045341432094574,-4265.25244140625,304.1879577636719,0.7721498608589172,0.2819911539554596,0.2720899283885956,293.2223205566406,297.1499938964844,293.1499938964844,0.3643504381179809,-4979.76611328125,304.1641845703125,0.898936927318573,0.4523220658302307,0.3182534575462341,293.2274475097656,297.1499938964844,293.1499938964844,0.4264551103115082,-7627.4619140625,304.1661071777344,0.9415382742881776,0.5124794244766235,0.4873937368392944,293.2475280761719,297.1499938964844,293.1499938964844,0.0137822329998016,-3627.850830078125,303.60430908203125,0.4047472476959228,0.050000000745058,0.2424342930316925,291.218994140625,291.1499938964844,260.0963134765625,259.59576416015625,279.2151794433594,293.3541259765625,291.2206726074219,1.0,0.3951151072978973,0.6969224810600281,0.6969224810600281,1.0,1.0,-1.787770390510559,0.7602439522743225,1.0275263786315918,0.3448001742362976,0.0,0.0,0.7688295841217041,114.3392333984375,79.0,34.2721061706543,-21664.923828125,672.3121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8302307128906,309.871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,30193.537109375,29880.0,0.0,0.0,0.504662036895752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.307877779006958,1.307894945144653,-1.721551780065056e-05,0.0,0.0005121678113937,0.0,0.0,285.3656616210937,0.0,0.0,0.0,0.7478153109550476,4.0,0.0,1.0
379440,293.3124694824219,297.1499938964844,293.1499938964844,0.1200931966304779,-2650.196533203125,304.1683349609375,0.6707194447517395,0.1835825890302658,0.1693183481693267,293.4331970214844,297.1499938964844,293.1499938964844,0.2045341432094574,-4265.25244140625,304.1879577636719,0.7721498608589172,0.2819911539554596,0.2720899283885956,293.2223205566406,297.1499938964844,293.1499938964844,0.3643504381179809,-4979.76611328125,304.1641845703125,0.898936927318573,0.4523220658302307,0.3182534575462341,293.2274475097656,297.1499938964844,293.1499938964844,0.4264551103115082,-7627.4619140625,304.1661071777344,0.9415382742881776,0.5124794244766235,0.4873937368392944,293.2475280761719,297.1499938964844,293.1499938964844,0.0137822329998016,-3627.850830078125,303.60430908203125,0.4047472476959228,0.050000000745058,0.2424342930316925,291.218994140625,291.1499938964844,260.0963134765625,259.59576416015625,279.2151794433594,293.3541259765625,291.2206726074219,1.0,0.3951151072978973,0.6969224810600281,0.6969224810600281,1.0,1.0,-1.787770390510559,0.7602439522743225,1.0275263786315918,0.3448001742362976,0.0,0.0,0.7688295841217041,114.3392333984375,79.0,34.2721061706543,-21664.923828125,672.3121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8302307128906,309.871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,30193.537109375,29880.0,0.0,0.0,0.504662036895752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.307877779006958,1.307894945144653,-1.721551780065056e-05,0.0,0.0005121678113937,0.0,0.0,285.3656616210937,0.0,0.0,0.0,0.7478153109550476,4.0,0.0,1.0
379500,293.3110656738281,297.1499938964844,293.1499938964844,0.1183728501200676,-2619.513671875,304.1681213378906,0.6749901175498962,0.1817984879016876,0.1675093472003936,293.43414306640625,297.1499938964844,293.1499938964844,0.2007637321949005,-4202.44921875,304.1878967285156,0.776029646396637,0.278213232755661,0.2683222889900207,293.22186279296875,297.1499938964844,293.1499938964844,0.3628985583782196,-4964.03466796875,304.16424560546875,0.9072728753089904,0.4514996111392975,0.3175285160541534,293.2271423339844,297.1499938964844,293.1499938964844,0.4247933328151703,-7604.0048828125,304.16619873046875,0.950945258140564,0.511560320854187,0.4863230586051941,293.24755859375,297.1499938964844,293.1499938964844,0.0136285526677966,-3605.101318359375,303.58795166015625,0.4091072678565979,0.050000000745058,0.2414572387933731,291.2305908203125,291.1499938964844,260.13299560546875,259.6236877441406,279.216796875,293.3543701171875,291.23199462890625,1.0,0.3892139494419098,0.7003870606422424,0.7003870606422424,1.0,1.0,-1.7777451276779177,0.7567356824874878,1.0210094451904297,0.3434917628765106,0.0,0.0,0.7622745633125305,108.90087890625,79.0,32.61563873291016,-21556.28125,648.4676513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8903503417969,309.9012145996094,278.1499938964844,0.0,18000.0,313.1499938964844,30234.859375,28800.0,0.0,0.0,0.5026390552520752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.291260838508606,1.2912778854370115,-1.6962594600045122e-05,0.0,0.0005101147689856,0.0,0.0,276.7536315917969,0.0,0.0,0.0,0.7252593040466309,4.0,0.0,1.0
379560,293.3096008300781,297.1499938964844,293.1499938964844,0.1168756410479545,-2593.077880859375,304.16754150390625,0.6798062920570374,0.180043876171112,0.1657246351242065,293.4350280761719,297.1499938964844,293.1499938964844,0.1973463743925094,-4145.79345703125,304.1872253417969,0.7804359197616577,0.2744411528110504,0.2645570039749145,293.2213439941406,297.1499938964844,293.1499938964844,0.362054705619812,-4955.40673828125,304.1631774902344,0.9169953465461732,0.4506897330284118,0.316808819770813,293.2267761230469,297.1499938964844,293.1499938964844,0.423834890127182,-7591.2958984375,304.1649780273437,0.9607154130935668,0.5106536746025085,0.4852588772773742,293.2475280761719,297.1499938964844,293.1499938964844,0.0135003793984651,-3587.66259765625,303.5708923339844,0.4139313399791717,0.050000000745058,0.2404720336198806,291.2239074707031,291.1499938964844,260.16973876953125,259.6515808105469,279.218505859375,293.3545227050781,291.2226257324219,1.0,0.3831933140754699,0.7039394378662109,0.7039394378662109,1.0,1.0,-1.7677562236785889,0.7532327771186829,1.0145235061645508,0.3421787023544311,0.0,0.0,0.7578403353691101,103.42131042480467,67.0,3.99261999130249,-21373.982421875,624.7720947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9664306640625,309.900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,29360.2265625,28800.0,0.0,0.0,0.500323474407196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2561615705490112,1.25617778301239,-1.6221838450292125e-05,0.0,0.0005077647510915,0.0,0.0,256.7159729003906,0.0,0.0,0.0,0.7220155596733093,4.0,0.0,1.0
379620,293.3065490722656,297.1499938964844,293.1499938964844,0.1136867254972457,-2535.945068359375,304.1670227050781,0.6913365125656128,0.1766207218170166,0.1622308194637298,293.4365539550781,297.1499938964844,293.1499938964844,0.1901027113199234,-4024.123291015625,304.1869201660156,0.7911164164543152,0.2669113576412201,0.257037878036499,293.22027587890625,297.1499938964844,293.1499938964844,0.3595690429210663,-4928.578125,304.1629638671875,0.9400395154953004,0.4490986764431,0.3153920471668243,293.2259826660156,297.1499938964844,293.1499938964844,0.4209928214550018,-7551.33447265625,304.1647644042969,0.98078590631485,0.5088690519332886,0.4831614792346954,293.2473449707031,297.1499938964844,293.1499938964844,0.0132153946906328,-3545.240966796875,303.538330078125,0.4257029891014099,0.050000000745058,0.2384841740131378,291.2348022460937,291.1499938964844,260.2435302734375,259.7074584960937,279.2220764160156,293.3547058105469,291.2359313964844,1.0,0.3708107471466064,0.7113244533538818,0.7113244533538818,1.0,1.0,-1.7479267120361328,0.7462598085403442,1.0016669034957886,0.3395482897758484,0.0,0.0,0.7461638450622559,92.37679290771484,55.0,16.88241195678711,-21175.51953125,577.9682006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1220703125,309.98736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,29181.89453125,28800.0,0.0,0.0,0.495186984539032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237459421157837,1.2237616777420044,-1.5693356544943526e-05,0.0,0.0005025518476031,0.0,0.0,240.65528869628903,0.0,0.0,0.0,0.7069544196128845,4.0,0.0,1.0
379680,293.3065490722656,297.1499938964844,293.1499938964844,0.1136867254972457,-2535.945068359375,304.1670227050781,0.6913365125656128,0.1766207218170166,0.1622308194637298,293.4365539550781,297.1499938964844,293.1499938964844,0.1901027113199234,-4024.123291015625,304.1869201660156,0.7911164164543152,0.2669113576412201,0.257037878036499,293.22027587890625,297.1499938964844,293.1499938964844,0.3595690429210663,-4928.578125,304.1629638671875,0.9400395154953004,0.4490986764431,0.3153920471668243,293.2259826660156,297.1499938964844,293.1499938964844,0.4209928214550018,-7551.33447265625,304.1647644042969,0.98078590631485,0.5088690519332886,0.4831614792346954,293.2473449707031,297.1499938964844,293.1499938964844,0.0132153946906328,-3545.240966796875,303.538330078125,0.4257029891014099,0.050000000745058,0.2384841740131378,291.2348022460937,291.1499938964844,260.2435302734375,259.7074584960937,279.2220764160156,293.3547058105469,291.2359313964844,1.0,0.3708107471466064,0.7113244533538818,0.7113244533538818,1.0,1.0,-1.7479267120361328,0.7462598085403442,1.0016669034957886,0.3395482897758484,0.0,0.0,0.7461638450622559,92.37679290771484,55.0,16.88241195678711,-21175.51953125,577.9682006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1220703125,309.98736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,29181.89453125,28800.0,0.0,0.0,0.495186984539032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237459421157837,1.2237616777420044,-1.5693356544943526e-05,0.0,0.0005025518476031,0.0,0.0,240.65528869628903,0.0,0.0,0.0,0.7069544196128845,4.0,0.0,1.0
379740,293.3033142089844,297.1499938964844,293.1499938964844,0.110607698559761,-2480.454345703125,304.1664733886719,0.705600917339325,0.1733111292123794,0.1588400304317474,293.43780517578125,297.1499938964844,293.1499938964844,0.182940125465393,-3902.807373046875,304.1865234375,0.8045476078987122,0.2593992352485657,0.2495350986719131,293.21923828125,297.1499938964844,293.1499938964844,0.3570995330810547,-4901.89697265625,304.1627502441406,0.9656357765197754,0.447528213262558,0.3139912486076355,293.2250671386719,297.1499938964844,293.1499938964844,0.4171623885631561,-7495.92138671875,304.16650390625,0.9990000128746032,0.5071282386779785,0.4799770414829254,293.2469787597656,297.1499938964844,293.1499938964844,0.0129396701231598,-3503.297119140625,303.50640869140625,0.4414511322975158,0.050000000745058,0.2365133911371231,291.24737548828125,291.1499938964844,260.3175964355469,259.763427734375,279.2267150878906,293.354736328125,291.2479858398437,1.0,0.3579531013965606,0.7191958427429199,0.7191958427429199,1.0,1.0,-1.7270244359970093,0.7387293577194214,0.9882950186729432,0.3366998434066772,0.0,0.0,0.7322447299957275,81.40958404541016,58.0,15.797348976135254,-20933.4609375,531.6644897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2726135253906,310.0538024902344,278.1499938964844,0.0,18000.0,313.1499938964844,29213.142578125,27720.0,0.0,0.0,0.4894886612892151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1856757402420044,1.1856908798217771,-1.5143408745643684e-05,0.0,0.0004967687418684,0.0,0.0,223.3069610595703,0.0,0.0,0.0,0.6749126315116882,4.0,0.0,1.0
379800,293.3033142089844,297.1499938964844,293.1499938964844,0.110607698559761,-2480.454345703125,304.1664733886719,0.705600917339325,0.1733111292123794,0.1588400304317474,293.43780517578125,297.1499938964844,293.1499938964844,0.182940125465393,-3902.807373046875,304.1865234375,0.8045476078987122,0.2593992352485657,0.2495350986719131,293.21923828125,297.1499938964844,293.1499938964844,0.3570995330810547,-4901.89697265625,304.1627502441406,0.9656357765197754,0.447528213262558,0.3139912486076355,293.2250671386719,297.1499938964844,293.1499938964844,0.4171623885631561,-7495.92138671875,304.16650390625,0.9990000128746032,0.5071282386779785,0.4799770414829254,293.2469787597656,297.1499938964844,293.1499938964844,0.0129396701231598,-3503.297119140625,303.50640869140625,0.4414511322975158,0.050000000745058,0.2365133911371231,291.24737548828125,291.1499938964844,260.3175964355469,259.763427734375,279.2267150878906,293.354736328125,291.2479858398437,1.0,0.3579531013965606,0.7191958427429199,0.7191958427429199,1.0,1.0,-1.7270244359970093,0.7387293577194214,0.9882950186729432,0.3366998434066772,0.0,0.0,0.7322447299957275,81.40958404541016,58.0,15.797348976135254,-20933.4609375,531.6644897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2726135253906,310.0538024902344,278.1499938964844,0.0,18000.0,313.1499938964844,29213.142578125,27720.0,0.0,0.0,0.4894886612892151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1856757402420044,1.1856908798217771,-1.5143408745643684e-05,0.0,0.0004967687418684,0.0,0.0,223.3069610595703,0.0,0.0,0.0,0.6749126315116882,4.0,0.0,1.0
379860,293.30010986328125,297.1499938964844,293.1499938964844,0.1078966036438942,-2431.47705078125,304.16552734375,0.7098715305328369,0.1700789928436279,0.1557753235101699,293.4388427734375,297.1499938964844,293.1499938964844,0.1762019097805023,-3787.9482421875,304.1856384277344,0.8065574765205383,0.2518967092037201,0.2423013746738433,293.2182922363281,297.1499938964844,293.1499938964844,0.3551419973373413,-4880.9853515625,304.161865234375,0.9759494066238404,0.4459687769412994,0.3127931356430053,293.20867919921875,297.1499938964844,293.1499938964844,0.3998637795448303,-7242.7021484375,304.1893920898437,0.9990000128746032,0.5085049271583557,0.4633434116840362,293.2464294433594,297.1499938964844,293.1499938964844,0.0127859469503164,-3480.93408203125,303.4745788574219,0.4496356248855591,0.050000000745058,0.2356957644224167,291.2514953613281,291.1499938964844,260.3919677734375,259.8195495605469,279.2366943359375,293.3554077148437,291.2538757324219,1.0,0.3491658270359039,0.7284684181213379,0.7284684181213379,1.0,1.0,-1.6913028955459597,0.7244199514389038,0.9668830037117004,0.3307675421237945,0.0,0.0,0.71896892786026,76.30650329589844,61.0,19.58416748046875,-20509.74609375,494.5177612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4686279296875,310.12713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,28202.064453125,27720.0,0.0,0.0,0.4826587438583374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.129207968711853,1.1292221546173096,-1.412098208675161e-05,0.0,0.0004898372571915,0.0,0.0,196.84445190429688,0.0,0.0,0.0,0.6618587970733643,4.0,0.0,1.0
379920,293.30010986328125,297.1499938964844,293.1499938964844,0.1078966036438942,-2431.47705078125,304.16552734375,0.7098715305328369,0.1700789928436279,0.1557753235101699,293.4388427734375,297.1499938964844,293.1499938964844,0.1762019097805023,-3787.9482421875,304.1856384277344,0.8065574765205383,0.2518967092037201,0.2423013746738433,293.2182922363281,297.1499938964844,293.1499938964844,0.3551419973373413,-4880.9853515625,304.161865234375,0.9759494066238404,0.4459687769412994,0.3127931356430053,293.20867919921875,297.1499938964844,293.1499938964844,0.3998637795448303,-7242.7021484375,304.1893920898437,0.9990000128746032,0.5085049271583557,0.4633434116840362,293.2464294433594,297.1499938964844,293.1499938964844,0.0127859469503164,-3480.93408203125,303.4745788574219,0.4496356248855591,0.050000000745058,0.2356957644224167,291.2514953613281,291.1499938964844,260.3919677734375,259.8195495605469,279.2366943359375,293.3554077148437,291.2538757324219,1.0,0.3491658270359039,0.7284684181213379,0.7284684181213379,1.0,1.0,-1.6913028955459597,0.7244199514389038,0.9668830037117004,0.3307675421237945,0.0,0.0,0.71896892786026,76.30650329589844,61.0,19.58416748046875,-20509.74609375,494.5177612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4686279296875,310.12713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,28202.064453125,27720.0,0.0,0.0,0.4826587438583374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.129207968711853,1.1292221546173096,-1.412098208675161e-05,0.0,0.0004898372571915,0.0,0.0,196.84445190429688,0.0,0.0,0.0,0.6618587970733643,4.0,0.0,1.0
379980,293.29736328125,297.1499938964844,293.1499938964844,0.105124793946743,-2380.84375,304.1649780273437,0.7105482220649719,0.1668295711278915,0.1527630239725113,293.4401550292969,297.1499938964844,293.1499938964844,0.1693219691514969,-3669.281494140625,304.1852111816406,0.8043555021286011,0.2443117201328277,0.2350644320249557,293.2179260253906,297.1499938964844,293.1499938964844,0.3527528345584869,-4854.9501953125,304.1618347167969,0.9813868403434752,0.4443133175373077,0.3115850687026977,293.1831970214844,297.1499938964844,293.1499938964844,0.3886922895908355,-7078.17431640625,304.1944885253906,0.9990000128746032,0.5121830105781555,0.4531216025352478,293.2460632324219,297.1499938964844,293.1499938964844,0.0126455221325159,-3459.454345703125,303.4433288574219,0.4548442959785461,0.050000000745058,0.2352281063795089,291.2715148925781,291.1499938964844,260.46661376953125,259.8758850097656,279.2440490722656,293.35772705078125,291.2718505859375,1.0,0.3432705700397491,0.7382898330688477,0.7382898330688477,1.0,1.0,-1.6656302213668823,0.7149361968040466,0.9506940841674804,0.3260686695575714,0.0,0.0,0.7011089324951172,73.25799560546875,64.0,18.54257583618164,-20194.185546875,469.9440612792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6739501953125,310.2093811035156,278.1499938964844,0.0,18000.0,313.1499938964844,28236.5859375,27720.0,0.0,0.0,0.4749198853969574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0805788040161133,1.0805922746658323,-1.3476237654685974e-05,0.0,0.0004819832975044,0.0,0.0,177.83375549316406,0.0,0.0,0.0,0.6404970288276672,4.0,0.0,1.0
380040,293.29736328125,297.1499938964844,293.1499938964844,0.105124793946743,-2380.84375,304.1649780273437,0.7105482220649719,0.1668295711278915,0.1527630239725113,293.4401550292969,297.1499938964844,293.1499938964844,0.1693219691514969,-3669.281494140625,304.1852111816406,0.8043555021286011,0.2443117201328277,0.2350644320249557,293.2179260253906,297.1499938964844,293.1499938964844,0.3527528345584869,-4854.9501953125,304.1618347167969,0.9813868403434752,0.4443133175373077,0.3115850687026977,293.1831970214844,297.1499938964844,293.1499938964844,0.3886922895908355,-7078.17431640625,304.1944885253906,0.9990000128746032,0.5121830105781555,0.4531216025352478,293.2460632324219,297.1499938964844,293.1499938964844,0.0126455221325159,-3459.454345703125,303.4433288574219,0.4548442959785461,0.050000000745058,0.2352281063795089,291.2715148925781,291.1499938964844,260.46661376953125,259.8758850097656,279.2440490722656,293.35772705078125,291.2718505859375,1.0,0.3432705700397491,0.7382898330688477,0.7382898330688477,1.0,1.0,-1.6656302213668823,0.7149361968040466,0.9506940841674804,0.3260686695575714,0.0,0.0,0.7011089324951172,73.25799560546875,64.0,18.54257583618164,-20194.185546875,469.9440612792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6739501953125,310.2093811035156,278.1499938964844,0.0,18000.0,313.1499938964844,28236.5859375,27720.0,0.0,0.0,0.4749198853969574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0805788040161133,1.0805922746658323,-1.3476237654685974e-05,0.0,0.0004819832975044,0.0,0.0,177.83375549316406,0.0,0.0,0.0,0.6404970288276672,4.0,0.0,1.0
380100,293.2960510253906,297.1499938964844,293.1499938964844,0.1038569137454032,-2357.74267578125,304.16455078125,0.7097581028938293,0.1652204543352127,0.1512872874736786,293.4408264160156,297.1499938964844,293.1499938964844,0.1660513281822204,-3612.70703125,304.18475341796875,0.8018727898597717,0.2405058145523071,0.2314507663249969,293.21783447265625,297.1499938964844,293.1499938964844,0.3518505096435547,-4845.3408203125,304.16131591796875,0.9826839566230774,0.4434733390808105,0.3109841644763946,293.1716003417969,297.1499938964844,293.1499938964844,0.3853495121002197,-7031.357421875,304.19244384765625,0.9990000128746032,0.5140420198440552,0.4502030909061432,293.24591064453125,297.1499938964844,293.1499938964844,0.0125965476036071,-3452.86474609375,303.4271850585937,0.4563845992088318,0.050000000745058,0.2350966334342956,291.2720031738281,291.1499938964844,260.5039978027344,259.90411376953125,279.2466125488281,293.3594665527344,291.2716369628906,1.0,0.3411756455898285,0.743317186832428,0.743317186832428,1.0,1.0,-1.655134677886963,0.7111650705337524,0.9439695477485656,0.3245523869991302,0.0,0.0,0.6929024457931519,72.34134674072266,64.0,8.645683288574219,-20046.037109375,461.1214294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7729797363281,310.2397155761719,278.1499938964844,0.0,18000.0,313.1499938964844,28223.275390625,26640.0,0.0,0.0,0.4707803726196289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0563894510269165,1.0564026832580566,-1.3159329682821408e-05,0.0,0.0004777822177857,0.0,0.0,168.83450317382812,0.0,0.0,0.0,0.615029513835907,4.0,0.0,1.0
380160,293.29473876953125,297.1499938964844,293.1499938964844,0.1028222441673278,-2339.268310546875,304.1637878417969,0.7083584666252136,0.1636275798082351,0.1498344540596008,293.44146728515625,297.1499938964844,293.1499938964844,0.1631374955177307,-3562.653564453125,304.1837158203125,0.7986506819725037,0.236697182059288,0.2278427183628082,293.2177124023437,297.1499938964844,293.1499938964844,0.351680725812912,-4844.32666015625,304.1595458984375,0.9832664728164672,0.4426354467868805,0.3103895187377929,293.161865234375,297.1499938964844,293.1499938964844,0.3839139342308044,-7013.57861328125,304.1872863769531,0.9990000128746032,0.5156823992729187,0.4484207034111023,293.2457580566406,297.1499938964844,293.1499938964844,0.0125782014802098,-3453.33935546875,303.4096984863281,0.4573370516300201,0.050000000745058,0.235016867518425,291.25,291.1499938964844,260.5414733886719,259.93243408203125,279.2486877441406,293.3610534667969,291.24591064453125,1.0,0.3395527601242065,0.7484097480773926,0.7484097480773926,1.0,1.0,-1.646107196807861,0.7080376744270325,0.9380695819854736,0.3233692049980163,0.0,0.0,0.688217282295227,71.7322769165039,67.0,-31.15140151977539,-19834.759765625,454.1114501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8778686523437,310.2279357910156,278.1499938964844,0.0,18000.0,313.1499938964844,27260.052734375,26640.0,0.0,0.0,0.4663811028003692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0190820693969729,1.019094467163086,-1.2471301488403697e-05,0.0,0.0004733175155706,0.0,0.0,153.6497039794922,0.0,0.0,0.0,0.61110919713974,4.0,0.0,1.0
380220,293.2921142578125,297.1499938964844,293.1499938964844,0.1005503386259079,-2297.87646484375,304.1629943847656,0.704007089138031,0.1604950577020645,0.1470016837120056,293.4426574707031,297.1499938964844,293.1499938964844,0.1569277048110962,-3454.381103515625,304.182861328125,0.7903275489807129,0.229073479771614,0.2206474095582962,293.217529296875,297.1499938964844,293.1499938964844,0.3504951894283294,-4831.98779296875,304.1584167480469,0.982644021511078,0.4409595131874084,0.3092250525951385,293.1495361328125,297.1499938964844,293.1499938964844,0.3829906582832336,-7005.73974609375,304.1763916015625,0.9990000128746032,0.5178970098495483,0.4477192759513855,293.2456359863281,297.1499938964844,293.1499938964844,0.0125205079093575,-3448.127685546875,303.3758850097656,0.4577147960662842,0.050000000745058,0.2349860519170761,291.2317810058594,291.1499938964844,260.6165771484375,259.9892883300781,279.25128173828125,293.3617858886719,291.2308959960937,1.0,0.3375034630298614,0.758672833442688,0.758672833442688,1.0,1.0,-1.631787657737732,0.7033826112747192,0.9284051060676576,0.3218134343624115,0.0,0.0,0.6790011525154114,71.27993774414062,70.0,-20.84446907043457,-19656.814453125,444.5508728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.04156494140625,310.2968444824219,278.1499938964844,0.0,18000.0,313.1499938964844,26961.064453125,26640.0,0.0,0.0,0.457477331161499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.989854097366333,0.9898661971092224,-1.204712680191733e-05,0.0,0.0004642813582904,0.0,0.0,143.32557678222656,0.0,0.0,0.0,0.5979670286178589,4.0,0.0,1.0
380280,293.2921142578125,297.1499938964844,293.1499938964844,0.1005503386259079,-2297.87646484375,304.1629943847656,0.704007089138031,0.1604950577020645,0.1470016837120056,293.4426574707031,297.1499938964844,293.1499938964844,0.1569277048110962,-3454.381103515625,304.182861328125,0.7903275489807129,0.229073479771614,0.2206474095582962,293.217529296875,297.1499938964844,293.1499938964844,0.3504951894283294,-4831.98779296875,304.1584167480469,0.982644021511078,0.4409595131874084,0.3092250525951385,293.1495361328125,297.1499938964844,293.1499938964844,0.3829906582832336,-7005.73974609375,304.1763916015625,0.9990000128746032,0.5178970098495483,0.4477192759513855,293.2456359863281,297.1499938964844,293.1499938964844,0.0125205079093575,-3448.127685546875,303.3758850097656,0.4577147960662842,0.050000000745058,0.2349860519170761,291.2317810058594,291.1499938964844,260.6165771484375,259.9892883300781,279.25128173828125,293.3617858886719,291.2308959960937,1.0,0.3375034630298614,0.758672833442688,0.758672833442688,1.0,1.0,-1.631787657737732,0.7033826112747192,0.9284051060676576,0.3218134343624115,0.0,0.0,0.6790011525154114,71.27993774414062,70.0,-20.84446907043457,-19656.814453125,444.5508728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.04156494140625,310.2968444824219,278.1499938964844,0.0,18000.0,313.1499938964844,26961.064453125,26640.0,0.0,0.0,0.457477331161499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.989854097366333,0.9898661971092224,-1.204712680191733e-05,0.0,0.0004642813582904,0.0,0.0,143.32557678222656,0.0,0.0,0.0,0.5979670286178589,4.0,0.0,1.0
380340,293.2894897460937,297.1499938964844,293.1499938964844,0.0983752384781837,-2258.095947265625,304.16229248046875,0.6980295777320862,0.157429352402687,0.1442570239305496,293.4437561035156,297.1499938964844,293.1499938964844,0.150798350572586,-3346.589599609375,304.18212890625,0.7800307869911194,0.2214367687702179,0.2134676277637481,293.21746826171875,297.1499938964844,293.1499938964844,0.3493871092796325,-4820.46337890625,304.1574401855469,0.980052888393402,0.439261645078659,0.3080669641494751,293.1471252441406,297.1499938964844,293.1499938964844,0.3853370547294616,-7045.7587890625,304.1636657714844,0.9990000128746032,0.5184168219566345,0.4500728249549866,293.2458801269531,297.1499938964844,293.1499938964844,0.0124734751880168,-3444.9521484375,303.34100341796875,0.4564554691314697,0.050000000745058,0.2350922524929046,291.21356201171875,291.1499938964844,260.6918334960937,260.0464782714844,279.2533874511719,293.3615417480469,291.2118530273437,1.0,0.3367346227169037,0.7691174149513245,0.7691174149513245,1.0,1.0,-1.6214332580566406,0.7004180550575256,0.921015202999115,0.3211116194725036,0.0,0.0,0.6716240048408508,71.64132690429688,73.0,-26.53041648864746,-19485.99609375,439.6221618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.12628173828125,310.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,26871.5234375,25560.0,0.0,0.0,0.4488680362701416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.965445339679718,0.9654570817947388,-1.1737058230210096e-05,0.0,0.0004555439809337,0.0,0.0,135.4039306640625,0.0,0.0,0.0,0.5725778341293335,4.0,0.0,1.0
380400,293.2894897460937,297.1499938964844,293.1499938964844,0.0983752384781837,-2258.095947265625,304.16229248046875,0.6980295777320862,0.157429352402687,0.1442570239305496,293.4437561035156,297.1499938964844,293.1499938964844,0.150798350572586,-3346.589599609375,304.18212890625,0.7800307869911194,0.2214367687702179,0.2134676277637481,293.21746826171875,297.1499938964844,293.1499938964844,0.3493871092796325,-4820.46337890625,304.1574401855469,0.980052888393402,0.439261645078659,0.3080669641494751,293.1471252441406,297.1499938964844,293.1499938964844,0.3853370547294616,-7045.7587890625,304.1636657714844,0.9990000128746032,0.5184168219566345,0.4500728249549866,293.2458801269531,297.1499938964844,293.1499938964844,0.0124734751880168,-3444.9521484375,303.34100341796875,0.4564554691314697,0.050000000745058,0.2350922524929046,291.21356201171875,291.1499938964844,260.6918334960937,260.0464782714844,279.2533874511719,293.3615417480469,291.2118530273437,1.0,0.3367346227169037,0.7691174149513245,0.7691174149513245,1.0,1.0,-1.6214332580566406,0.7004180550575256,0.921015202999115,0.3211116194725036,0.0,0.0,0.6716240048408508,71.64132690429688,73.0,-26.53041648864746,-19485.99609375,439.6221618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.12628173828125,310.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,26871.5234375,25560.0,0.0,0.0,0.4488680362701416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.965445339679718,0.9654570817947388,-1.1737058230210096e-05,0.0,0.0004555439809337,0.0,0.0,135.4039306640625,0.0,0.0,0.0,0.5725778341293335,4.0,0.0,1.0
380460,293.2868347167969,297.1499938964844,293.1499938964844,0.0965217724442482,-2224.60400390625,304.16131591796875,0.6908863186836243,0.1544308811426162,0.141592800617218,293.4447631835937,297.1499938964844,293.1499938964844,0.1450992077589035,-3246.109375,304.18096923828125,0.7683960199356079,0.2137895077466964,0.2062980979681015,293.2173767089844,297.1499938964844,293.1499938964844,0.3492314219474792,-4819.9423828125,304.1553039550781,0.9759023785591124,0.4375669062137604,0.3069232404232025,293.1534423828125,297.1499938964844,293.1499938964844,0.3912227153778076,-7137.5810546875,304.1494140625,0.9990000128746032,0.5172256231307983,0.4547191858291626,293.2466735839844,297.1499938964844,293.1499938964844,0.012465352192521,-3450.938232421875,303.30242919921875,0.4540138244628906,0.050000000745058,0.235302984714508,291.164306640625,291.1499938964844,260.7673034667969,260.10406494140625,279.2555847167969,293.3604431152344,291.1633605957031,1.0,0.3369410932064056,0.7797825336456299,0.7797825336456299,1.0,1.0,-1.614083766937256,0.6987164616584778,0.9153673648834229,0.3210393786430359,0.0,0.0,0.6733415722846985,72.6219253540039,76.0,-45.15240097045898,-19311.23828125,438.1408386230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1552124023437,310.258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,25649.65234375,25560.0,0.0,0.0,0.4405859708786011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9426371455192566,0.9426483511924744,-1.1196458217455074e-05,0.0,0.0004471387364901,0.0,0.0,126.09559631347656,0.0,0.0,0.0,0.5743091702461243,4.0,0.0,1.0
380520,293.2868347167969,297.1499938964844,293.1499938964844,0.0965217724442482,-2224.60400390625,304.16131591796875,0.6908863186836243,0.1544308811426162,0.141592800617218,293.4447631835937,297.1499938964844,293.1499938964844,0.1450992077589035,-3246.109375,304.18096923828125,0.7683960199356079,0.2137895077466964,0.2062980979681015,293.2173767089844,297.1499938964844,293.1499938964844,0.3492314219474792,-4819.9423828125,304.1553039550781,0.9759023785591124,0.4375669062137604,0.3069232404232025,293.1534423828125,297.1499938964844,293.1499938964844,0.3912227153778076,-7137.5810546875,304.1494140625,0.9990000128746032,0.5172256231307983,0.4547191858291626,293.2466735839844,297.1499938964844,293.1499938964844,0.012465352192521,-3450.938232421875,303.30242919921875,0.4540138244628906,0.050000000745058,0.235302984714508,291.164306640625,291.1499938964844,260.7673034667969,260.10406494140625,279.2555847167969,293.3604431152344,291.1633605957031,1.0,0.3369410932064056,0.7797825336456299,0.7797825336456299,1.0,1.0,-1.614083766937256,0.6987164616584778,0.9153673648834229,0.3210393786430359,0.0,0.0,0.6733415722846985,72.6219253540039,76.0,-45.15240097045898,-19311.23828125,438.1408386230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1552124023437,310.258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,25649.65234375,25560.0,0.0,0.0,0.4405859708786011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9426371455192566,0.9426483511924744,-1.1196458217455074e-05,0.0,0.0004471387364901,0.0,0.0,126.09559631347656,0.0,0.0,0.0,0.5743091702461243,4.0,0.0,1.0
380580,293.2842102050781,297.1499938964844,293.1499938964844,0.0944289937615394,-2185.946044921875,304.1610107421875,0.6829653978347778,0.1514986604452133,0.1390045136213302,293.4457397460937,297.1499938964844,293.1499938964844,0.1389752179384231,-3136.237060546875,304.18084716796875,0.7559815645217896,0.2061252892017364,0.1991301923990249,293.21746826171875,297.1499938964844,293.1499938964844,0.3480012416839599,-4806.6259765625,304.15557861328125,0.970464527606964,0.4358465671539306,0.3057813644409179,293.1674499511719,297.1499938964844,293.1499938964844,0.3978891670703888,-7238.35888671875,304.1385192871094,0.9990000128746032,0.5143175721168518,0.4610917270183563,293.2480163574219,297.1499938964844,293.1499938964844,0.0124199893325567,-3447.763427734375,303.26434326171875,0.4507618546485901,0.050000000745058,0.2355952858924865,291.1522216796875,291.1499938964844,260.8428955078125,260.162109375,279.2576904296875,293.3573913574219,291.1508178710937,1.0,0.3378936946392059,0.7906582951545715,0.7906582951545715,1.0,1.0,-1.6090004444122314,0.6979427337646484,0.9110576510429382,0.3214184641838074,0.0,0.0,0.6737425327301025,74.08370208740234,79.0,-27.987817764282227,-19232.71484375,439.2645568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0817565917969,310.20233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,25566.015625,25560.0,0.0,0.0,0.4334174394607544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9421569108963012,0.9421680569648744,-1.1172047379659489e-05,0.0,0.000439863622887,0.0,0.0,125.7918930053711,0.0,0.0,0.0,0.5738842487335205,4.0,0.0,1.0
380640,293.2842102050781,297.1499938964844,293.1499938964844,0.0944289937615394,-2185.946044921875,304.1610107421875,0.6829653978347778,0.1514986604452133,0.1390045136213302,293.4457397460937,297.1499938964844,293.1499938964844,0.1389752179384231,-3136.237060546875,304.18084716796875,0.7559815645217896,0.2061252892017364,0.1991301923990249,293.21746826171875,297.1499938964844,293.1499938964844,0.3480012416839599,-4806.6259765625,304.15557861328125,0.970464527606964,0.4358465671539306,0.3057813644409179,293.1674499511719,297.1499938964844,293.1499938964844,0.3978891670703888,-7238.35888671875,304.1385192871094,0.9990000128746032,0.5143175721168518,0.4610917270183563,293.2480163574219,297.1499938964844,293.1499938964844,0.0124199893325567,-3447.763427734375,303.26434326171875,0.4507618546485901,0.050000000745058,0.2355952858924865,291.1522216796875,291.1499938964844,260.8428955078125,260.162109375,279.2576904296875,293.3573913574219,291.1508178710937,1.0,0.3378936946392059,0.7906582951545715,0.7906582951545715,1.0,1.0,-1.6090004444122314,0.6979427337646484,0.9110576510429382,0.3214184641838074,0.0,0.0,0.6737425327301025,74.08370208740234,79.0,-27.987817764282227,-19232.71484375,439.2645568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0817565917969,310.20233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,25566.015625,25560.0,0.0,0.0,0.4334174394607544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9421569108963012,0.9421680569648744,-1.1172047379659489e-05,0.0,0.000439863622887,0.0,0.0,125.7918930053711,0.0,0.0,0.0,0.5738842487335205,4.0,0.0,1.0
380700,293.2828674316406,297.1499938964844,293.1499938964844,0.0934317931532859,-2167.555419921875,304.16082763671875,0.6788226366043091,0.1500594019889831,0.1377386599779129,293.4461975097656,297.1499938964844,293.1499938964844,0.1359668225049972,-3081.942626953125,304.1806945800781,0.7496308088302612,0.2022878378629684,0.1955453902482986,293.217529296875,297.1499938964844,293.1499938964844,0.3474743366241455,-4801.01318359375,304.155517578125,0.9673346281051636,0.4349790811538696,0.3052074611186981,293.1769714355469,297.1499938964844,293.1499938964844,0.4019230902194977,-7298.56884765625,304.1332702636719,0.9990000128746032,0.5122236013412476,0.4647813439369201,293.2489013671875,297.1499938964844,293.1499938964844,0.0124011915177106,-3447.15087890625,303.2442932128906,0.4489299356937408,0.050000000745058,0.2357663512229919,291.1429443359375,291.1499938964844,260.8807373046875,260.1913146972656,279.2589416503906,293.3554992675781,291.1415100097656,1.0,0.3385917544364929,0.7961998581886292,0.7961998581886292,1.0,1.0,-1.6071224212646484,0.6978230476379395,0.909299373626709,0.3217356503009796,0.0,0.0,0.6751468777656555,74.96078491210938,79.0,-26.90851783752441,-19194.578125,440.5986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.01373291015625,310.1537780761719,278.1499938964844,0.0,18000.0,313.1499938964844,25527.63671875,24480.0,0.0,0.0,0.4303005039691925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9441205263137816,0.9441317319869996,-1.1185859875695314e-05,0.0,0.0004367003275547,0.0,0.0,126.29931640625,0.0,0.0,0.0,0.559693455696106,4.0,0.0,1.0
380760,293.2815246582031,297.1499938964844,293.1499938964844,0.092615932226181,-2152.877685546875,304.16033935546875,0.674613356590271,0.1486397236585617,0.1364921778440475,293.4466552734375,297.1499938964844,293.1499938964844,0.1332075595855713,-3032.366943359375,304.1801147460937,0.743243932723999,0.1984488368034362,0.1919605135917663,293.21759033203125,297.1499938964844,293.1499938964844,0.3475691974163055,-4802.75146484375,304.1543273925781,0.9639737010002136,0.4341131448745727,0.3046342432498932,293.1879577636719,297.1499938964844,293.1499938964844,0.4070100784301758,-7374.40576171875,304.1270446777344,0.9990000128746032,0.5097282528877258,0.4687379896640777,293.2499084472656,297.1499938964844,293.1499938964844,0.0124040087684988,-3452.0615234375,303.2223205566406,0.4470066130161285,0.050000000745058,0.2359512746334076,291.1141967773437,291.1499938964844,260.9186096191406,260.2206420898437,279.26055908203125,293.3537902832031,291.1092224121094,1.0,0.3394108116626739,0.8018468618392944,0.8018468618392944,1.0,1.0,-1.6056057214736938,0.6978493928909302,0.9077563881874084,0.3221229314804077,0.0,0.0,0.6801872849464417,75.91912078857422,82.0,-58.104373931884766,-19078.2109375,442.3564147949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9420471191406,310.0546569824219,278.1499938964844,0.0,18000.0,313.1499938964844,24565.669921875,24480.0,0.0,0.0,0.4273607730865478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9332308769226074,0.9332417249679564,-1.0844167263712734e-05,0.0,0.0004337168356869,0.0,0.0,121.25899505615234,0.0,0.0,0.0,0.566906750202179,4.0,0.0,1.0
380820,293.27880859375,297.1499938964844,293.1499938964844,0.0906758308410644,-2116.983642578125,304.16015625,0.6660823225975037,0.1458623707294464,0.1340623497962951,293.44744873046875,297.1499938964844,293.1499938964844,0.1272040158510208,-2922.590087890625,304.1801147460937,0.730355441570282,0.1907694637775421,0.184796392917633,293.2177124023437,297.1499938964844,293.1499938964844,0.3464522361755371,-4790.5830078125,304.1548156738281,0.9565927982330322,0.4323770105838775,0.3034967482089996,293.21368408203125,297.1499938964844,293.1499938964844,0.4163134694099426,-7510.2626953125,304.119384765625,0.9990000128746032,0.5035641193389893,0.4770947098731994,293.2522277832031,297.1499938964844,293.1499938964844,0.012365129776299,-3450.439697265625,303.1799011230469,0.4429403841495514,0.050000000745058,0.2363618314266204,291.09674072265625,291.1499938964844,260.9944152832031,260.2797546386719,279.26531982421875,293.35186767578125,291.09649658203125,1.0,0.3413451611995697,0.8135945200920105,0.8135945200920105,1.0,1.0,-1.603243350982666,0.6981584429740906,0.9050848484039308,0.3230331242084503,0.0,0.0,0.6891381740570068,78.06698608398438,85.0,-23.60043907165528,-19079.140625,446.87542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7399597167969,309.96026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,24294.796875,24480.0,0.0,0.0,0.4225901663303375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9544057250022888,0.9544167518615724,-1.1025629646610469e-05,0.0,0.0004288752970751,0.0,0.0,126.9660415649414,0.0,0.0,0.0,0.5752204656600952,4.0,0.0,1.0
380880,293.27880859375,297.1499938964844,293.1499938964844,0.0906758308410644,-2116.983642578125,304.16015625,0.6660823225975037,0.1458623707294464,0.1340623497962951,293.44744873046875,297.1499938964844,293.1499938964844,0.1272040158510208,-2922.590087890625,304.1801147460937,0.730355441570282,0.1907694637775421,0.184796392917633,293.2177124023437,297.1499938964844,293.1499938964844,0.3464522361755371,-4790.5830078125,304.1548156738281,0.9565927982330322,0.4323770105838775,0.3034967482089996,293.21368408203125,297.1499938964844,293.1499938964844,0.4163134694099426,-7510.2626953125,304.119384765625,0.9990000128746032,0.5035641193389893,0.4770947098731994,293.2522277832031,297.1499938964844,293.1499938964844,0.012365129776299,-3450.439697265625,303.1799011230469,0.4429403841495514,0.050000000745058,0.2363618314266204,291.09674072265625,291.1499938964844,260.9944152832031,260.2797546386719,279.26531982421875,293.35186767578125,291.09649658203125,1.0,0.3413451611995697,0.8135945200920105,0.8135945200920105,1.0,1.0,-1.603243350982666,0.6981584429740906,0.9050848484039308,0.3230331242084503,0.0,0.0,0.6891381740570068,78.06698608398438,85.0,-23.60043907165528,-19079.140625,446.87542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7399597167969,309.96026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,24294.796875,24480.0,0.0,0.0,0.4225901663303375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9544057250022888,0.9544167518615724,-1.1025629646610469e-05,0.0,0.0004288752970751,0.0,0.0,126.9660415649414,0.0,0.0,0.0,0.5752204656600952,4.0,0.0,1.0
380940,293.27587890625,297.1499938964844,293.1499938964844,0.0886590480804443,-2079.26806640625,304.1601257324219,0.6553038358688354,0.1431880295276641,0.1317844241857528,293.4480285644531,297.1499938964844,293.1499938964844,0.1210455745458602,-2808.326171875,304.18035888671875,0.7145921587944031,0.1831181645393371,0.1777168810367584,293.2178649902344,297.1499938964844,293.1499938964844,0.3446001410484314,-4769.833984375,304.1563415527344,0.944715142250061,0.4306298792362213,0.3024002611637115,293.2331848144531,297.1499938964844,293.1499938964844,0.4129576683044433,-7454.318359375,304.1354675292969,0.990347683429718,0.4979581236839294,0.4733459651470184,293.2545471191406,297.1499938964844,293.1499938964844,0.0123220430687069,-3445.97509765625,303.1386108398437,0.4364775717258453,0.050000000745058,0.2370778769254684,291.1067199707031,291.1499938964844,261.0703125,260.3394775390625,279.2799377441406,293.3533630371094,291.1084289550781,1.0,0.3430324792861938,0.8272855281829834,0.8272855281829834,1.0,1.0,-1.587055802345276,0.6920453906059265,0.8950103521347046,0.320500761270523,0.0,0.0,0.6946377754211426,81.57691192626953,88.0,10.010873794555664,-18931.83203125,447.18560791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4953918457031,309.8376159667969,278.1499938964844,0.0,18000.0,313.1499938964844,24318.666015625,23400.0,0.0,0.0,0.419167011976242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9718182682991028,0.9718295335769652,-1.1234702469664626e-05,0.0,0.0004254012310411,0.0,0.0,132.30831909179688,0.0,0.0,0.0,0.5676202178001404,4.0,0.0,1.0
381000,293.27587890625,297.1499938964844,293.1499938964844,0.0886590480804443,-2079.26806640625,304.1601257324219,0.6553038358688354,0.1431880295276641,0.1317844241857528,293.4480285644531,297.1499938964844,293.1499938964844,0.1210455745458602,-2808.326171875,304.18035888671875,0.7145921587944031,0.1831181645393371,0.1777168810367584,293.2178649902344,297.1499938964844,293.1499938964844,0.3446001410484314,-4769.833984375,304.1563415527344,0.944715142250061,0.4306298792362213,0.3024002611637115,293.2331848144531,297.1499938964844,293.1499938964844,0.4129576683044433,-7454.318359375,304.1354675292969,0.990347683429718,0.4979581236839294,0.4733459651470184,293.2545471191406,297.1499938964844,293.1499938964844,0.0123220430687069,-3445.97509765625,303.1386108398437,0.4364775717258453,0.050000000745058,0.2370778769254684,291.1067199707031,291.1499938964844,261.0703125,260.3394775390625,279.2799377441406,293.3533630371094,291.1084289550781,1.0,0.3430324792861938,0.8272855281829834,0.8272855281829834,1.0,1.0,-1.587055802345276,0.6920453906059265,0.8950103521347046,0.320500761270523,0.0,0.0,0.6946377754211426,81.57691192626953,88.0,10.010873794555664,-18931.83203125,447.18560791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4953918457031,309.8376159667969,278.1499938964844,0.0,18000.0,313.1499938964844,24318.666015625,23400.0,0.0,0.0,0.419167011976242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9718182682991028,0.9718295335769652,-1.1234702469664626e-05,0.0,0.0004254012310411,0.0,0.0,132.30831909179688,0.0,0.0,0.0,0.5676202178001404,4.0,0.0,1.0
