time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381060,293.2730407714844,297.1499938964844,293.1499938964844,0.0868505984544754,-2045.8140869140625,304.1597900390625,0.6457847952842712,0.140574112534523,0.1295563727617263,293.4485778808594,297.1499938964844,293.1499938964844,0.1151650473475456,-2698.480224609375,304.1800537109375,0.6979799866676331,0.1754575669765472,0.1706232875585556,293.2181701660156,297.1499938964844,293.1499938964844,0.3433333337306976,-4756.13427734375,304.1564025878906,0.9336593151092528,0.4288474023342132,0.3012719750404358,293.2400207519531,297.1499938964844,293.1499938964844,0.4101943075656891,-7410.55908203125,304.1448059082031,0.9808284044265748,0.494449257850647,0.4698264598846435,293.2568664550781,297.1499938964844,293.1499938964844,0.0122960954904556,-3446.36474609375,303.0948181152344,0.4310517907142639,0.050000000745058,0.2377510517835617,291.0956115722656,291.1499938964844,261.146240234375,260.3998718261719,279.2943115234375,293.3543395996094,291.0971374511719,1.0,0.3445516526699066,0.8424428701400757,0.8424428701400757,1.0,1.0,-1.5710999965667725,0.686028242111206,0.8850718140602112,0.3179163634777069,0.0,0.0,0.7027905583381653,84.86307525634766,91.0,0.6849235892295837,-18697.056640625,446.9757995605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2969055175781,309.6861267089844,278.1499938964844,0.0,18000.0,313.1499938964844,23284.36328125,23400.0,0.0,0.0,0.4161762297153473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9695727229118348,0.9695836901664734,-1.0974322321999352e-05,0.0,0.0004223659925628,0.0,0.0,129.56063842773438,0.0,0.0,0.0,0.5782482028007507,4.0,0.0,1.0
381120,293.2730407714844,297.1499938964844,293.1499938964844,0.0868505984544754,-2045.8140869140625,304.1597900390625,0.6457847952842712,0.140574112534523,0.1295563727617263,293.4485778808594,297.1499938964844,293.1499938964844,0.1151650473475456,-2698.480224609375,304.1800537109375,0.6979799866676331,0.1754575669765472,0.1706232875585556,293.2181701660156,297.1499938964844,293.1499938964844,0.3433333337306976,-4756.13427734375,304.1564025878906,0.9336593151092528,0.4288474023342132,0.3012719750404358,293.2400207519531,297.1499938964844,293.1499938964844,0.4101943075656891,-7410.55908203125,304.1448059082031,0.9808284044265748,0.494449257850647,0.4698264598846435,293.2568664550781,297.1499938964844,293.1499938964844,0.0122960954904556,-3446.36474609375,303.0948181152344,0.4310517907142639,0.050000000745058,0.2377510517835617,291.0956115722656,291.1499938964844,261.146240234375,260.3998718261719,279.2943115234375,293.3543395996094,291.0971374511719,1.0,0.3445516526699066,0.8424428701400757,0.8424428701400757,1.0,1.0,-1.5710999965667725,0.686028242111206,0.8850718140602112,0.3179163634777069,0.0,0.0,0.7027905583381653,84.86307525634766,91.0,0.6849235892295837,-18697.056640625,446.9757995605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2969055175781,309.6861267089844,278.1499938964844,0.0,18000.0,313.1499938964844,23284.36328125,23400.0,0.0,0.0,0.4161762297153473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9695727229118348,0.9695836901664734,-1.0974322321999352e-05,0.0,0.0004223659925628,0.0,0.0,129.56063842773438,0.0,0.0,0.0,0.5782482028007507,4.0,0.0,1.0
381180,293.2701110839844,297.1499938964844,293.1499938964844,0.0848422795534133,-2008.1571044921875,304.15985107421875,0.6373247504234314,0.1380552947521209,0.1273988783359527,293.44891357421875,297.1499938964844,293.1499938964844,0.1090236380696296,-2581.806884765625,304.1802673339844,0.6816186308860779,0.1678210496902465,0.163535788655281,293.2185363769531,297.1499938964844,293.1499938964844,0.3410236537456512,-4730.17529296875,304.1580810546875,0.9235345721244812,0.4270472526550293,0.3001259565353393,293.242431640625,297.1499938964844,293.1499938964844,0.4069306254386902,-7360.509765625,304.15185546875,0.9718982577323914,0.4916777610778808,0.4672392010688782,293.25909423828125,297.1499938964844,293.1499938964844,0.0122303636744618,-3436.927490234375,303.0534362792969,0.4264381825923919,0.050000000745058,0.2383861243724823,291.1189880371094,291.1499938964844,261.2221984863281,260.46099853515625,279.3087463378906,293.3546142578125,291.1204528808594,1.0,0.346024751663208,0.8590336441993713,0.8590336441993713,1.0,1.0,-1.5562810897827148,0.6804733276367188,0.8758077621459961,0.3155581951141357,0.0,0.0,0.7053177356719971,87.97137451171875,94.0,21.845592498779297,-18547.33203125,446.8941040039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11187744140625,309.58721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,23313.26171875,23400.0,0.0,0.0,0.4138171076774597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9799719452857972,0.9799830317497252,-1.110396897274768e-05,0.0,0.0004199717659503,0.0,0.0,132.82363891601562,0.0,0.0,0.0,0.582611083984375,4.0,0.0,1.0
381240,293.2701110839844,297.1499938964844,293.1499938964844,0.0848422795534133,-2008.1571044921875,304.15985107421875,0.6373247504234314,0.1380552947521209,0.1273988783359527,293.44891357421875,297.1499938964844,293.1499938964844,0.1090236380696296,-2581.806884765625,304.1802673339844,0.6816186308860779,0.1678210496902465,0.163535788655281,293.2185363769531,297.1499938964844,293.1499938964844,0.3410236537456512,-4730.17529296875,304.1580810546875,0.9235345721244812,0.4270472526550293,0.3001259565353393,293.242431640625,297.1499938964844,293.1499938964844,0.4069306254386902,-7360.509765625,304.15185546875,0.9718982577323914,0.4916777610778808,0.4672392010688782,293.25909423828125,297.1499938964844,293.1499938964844,0.0122303636744618,-3436.927490234375,303.0534362792969,0.4264381825923919,0.050000000745058,0.2383861243724823,291.1189880371094,291.1499938964844,261.2221984863281,260.46099853515625,279.3087463378906,293.3546142578125,291.1204528808594,1.0,0.346024751663208,0.8590336441993713,0.8590336441993713,1.0,1.0,-1.5562810897827148,0.6804733276367188,0.8758077621459961,0.3155581951141357,0.0,0.0,0.7053177356719971,87.97137451171875,94.0,21.845592498779297,-18547.33203125,446.8941040039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11187744140625,309.58721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,23313.26171875,23400.0,0.0,0.0,0.4138171076774597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9799719452857972,0.9799830317497252,-1.110396897274768e-05,0.0,0.0004199717659503,0.0,0.0,132.82363891601562,0.0,0.0,0.0,0.582611083984375,4.0,0.0,1.0
381300,293.2685546875,297.1499938964844,293.1499938964844,0.0838874280452728,-1990.3228759765625,304.1598205566406,0.6333849430084229,0.1368396580219268,0.1263561397790908,293.4490051269531,297.1499938964844,293.1499938964844,0.1060186997056007,-2524.270751953125,304.18023681640625,0.67363041639328,0.1640182137489318,0.1600032597780227,293.2186889648437,297.1499938964844,293.1499938964844,0.3399293422698974,-4717.97216796875,304.1585998535156,0.9187676906585692,0.4261453747749328,0.2995487451553345,293.2429504394531,297.1499938964844,293.1499938964844,0.4054635465145111,-7338.43701171875,304.1541748046875,0.9675008058547974,0.4904035627841949,0.4660808742046356,293.2601623535156,297.1499938964844,293.1499938964844,0.0121990963816642,-3432.689208984375,303.03240966796875,0.42433962225914,0.050000000745058,0.2386969774961471,291.12811279296875,291.1499938964844,261.2601928710937,260.49188232421875,279.3197021484375,293.3546447753906,291.1295166015625,1.0,0.3467545211315155,0.8643617630004883,0.8643617630004883,1.0,1.0,-1.5490777492523191,0.6775462627410889,0.8715315461158752,0.3141858279705047,0.0,0.0,0.7058577537536621,89.49492645263672,94.0,23.877620697021484,-18461.9140625,446.8735656738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0298767089844,309.53790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,23340.607421875,22320.0,0.0,0.0,0.4127968847751617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9825275540351868,0.9825387001037598,-1.1140608876303304e-05,0.0,0.0004189363389741,0.0,0.0,133.6753692626953,0.0,0.0,0.0,0.5687475800514221,4.0,0.0,1.0
381360,293.2669372558594,297.1499938964844,293.1499938964844,0.0830843523144722,-1975.6103515625,304.15948486328125,0.6295937299728394,0.1356512755155563,0.1253384798765182,293.44903564453125,297.1499938964844,293.1499938964844,0.1032009050250053,-2470.332763671875,304.1798400878906,0.665807843208313,0.1602281630039215,0.1564806997776031,293.2188415527344,297.1499938964844,293.1499938964844,0.3393531143665313,-4711.9521484375,304.1580505371094,0.9142091274261476,0.4252480566501617,0.2989721298217773,293.24322509765625,297.1499938964844,293.1499938964844,0.4046337604522705,-7326.42041015625,304.1549072265625,0.9631230235099792,0.4891736805438995,0.4649707973003387,293.2611999511719,297.1499938964844,293.1499938964844,0.0121850902214646,-3433.025146484375,303.0098571777344,0.4223541915416717,0.050000000745058,0.2390050739049911,291.12066650390625,291.1499938964844,261.29815673828125,260.52294921875,279.341552734375,293.3546142578125,291.1187744140625,1.0,0.3474831283092499,0.8639989495277405,0.8639989495277405,1.0,1.0,-1.5419719219207764,0.6741861701011658,0.8677857518196106,0.3123598992824554,0.0,0.0,0.7083567976951599,91.00621795654295,97.0,-3.043792247772217,-18286.33984375,446.8661193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9715270996094,309.45037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,22475.46484375,22320.0,0.0,0.0,0.4116827547550201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9668615460395812,0.9668723344802856,-1.0759509677882306e-05,0.0,0.0004178056551609,0.0,0.0,127.13130950927734,0.0,0.0,0.0,0.5738860368728638,4.0,0.0,1.0
381420,293.2637023925781,297.1499938964844,293.1499938964844,0.0812514051795005,-1941.42724609375,304.1593933105469,0.622307300567627,0.1333461254835128,0.1233699992299079,293.4488525390625,297.1499938964844,293.1499938964844,0.0973131731152534,-2355.865478515625,304.1797180175781,0.65077143907547,0.1526897847652435,0.1494724750518798,293.21905517578125,297.1499938964844,293.1499938964844,0.3371011018753052,-4686.734375,304.1591796875,0.9057864546775818,0.423459529876709,0.2978272140026092,293.2433166503906,297.1499938964844,293.1499938964844,0.4017103016376495,-7282.9765625,304.158203125,0.9544129371643066,0.4867905080318451,0.4628448188304901,293.2631530761719,297.1499938964844,293.1499938964844,0.0121198957785964,-3423.67724609375,302.967529296875,0.4186714291572571,0.050000000745058,0.2396157532930374,291.1396484375,291.1499938964844,261.3741149902344,260.5857849121094,279.38507080078125,293.3545227050781,291.14227294921875,1.0,0.3489428758621216,0.8632733225822449,0.8632733225822449,1.0,1.0,-1.528001308441162,0.6675845384597778,0.8604167699813843,0.3087741136550903,0.0,0.0,0.7091080546379089,94.00593566894533,100.0,28.298080444335938,-18142.021484375,446.89593505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8796081542969,309.4133605957031,278.1499938964844,0.0,18000.0,313.1499938964844,22320.474609375,22320.0,0.0,0.0,0.4095063805580139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.970958948135376,0.9709697365760804,-1.0772673704195768e-05,0.0,0.0004155969072598,0.0,0.0,128.0659942626953,0.0,0.0,0.0,0.5750986933708191,4.0,0.0,1.0
381480,293.2637023925781,297.1499938964844,293.1499938964844,0.0812514051795005,-1941.42724609375,304.1593933105469,0.622307300567627,0.1333461254835128,0.1233699992299079,293.4488525390625,297.1499938964844,293.1499938964844,0.0973131731152534,-2355.865478515625,304.1797180175781,0.65077143907547,0.1526897847652435,0.1494724750518798,293.21905517578125,297.1499938964844,293.1499938964844,0.3371011018753052,-4686.734375,304.1591796875,0.9057864546775818,0.423459529876709,0.2978272140026092,293.2433166503906,297.1499938964844,293.1499938964844,0.4017103016376495,-7282.9765625,304.158203125,0.9544129371643066,0.4867905080318451,0.4628448188304901,293.2631530761719,297.1499938964844,293.1499938964844,0.0121198957785964,-3423.67724609375,302.967529296875,0.4186714291572571,0.050000000745058,0.2396157532930374,291.1396484375,291.1499938964844,261.3741149902344,260.5857849121094,279.38507080078125,293.3545227050781,291.14227294921875,1.0,0.3489428758621216,0.8632733225822449,0.8632733225822449,1.0,1.0,-1.528001308441162,0.6675845384597778,0.8604167699813843,0.3087741136550903,0.0,0.0,0.7091080546379089,94.00593566894533,100.0,28.298080444335938,-18142.021484375,446.89593505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8796081542969,309.4133605957031,278.1499938964844,0.0,18000.0,313.1499938964844,22320.474609375,22320.0,0.0,0.0,0.4095063805580139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.970958948135376,0.9709697365760804,-1.0772673704195768e-05,0.0,0.0004155969072598,0.0,0.0,128.0659942626953,0.0,0.0,0.0,0.5750986933708191,4.0,0.0,1.0
381540,293.26043701171875,297.1499938964844,293.1499938964844,0.0794328302145004,-1907.534912109375,304.1592712402344,0.6151421666145325,0.131130188703537,0.1214810609817504,293.4483642578125,297.1499938964844,293.1499938964844,0.0914768055081367,-2241.343017578125,304.1795349121094,0.636599600315094,0.1452114582061767,0.1425174325704574,293.21929931640625,297.1499938964844,293.1499938964844,0.334610104560852,-4658.8310546875,304.1602478027344,0.8982435464859009,0.4216600060462951,0.2966741621494293,293.24322509765625,297.1499938964844,293.1499938964844,0.3985148966312408,-7235.92529296875,304.1607360839844,0.9457435607910156,0.4844473600387573,0.4607654511928558,293.2650146484375,297.1499938964844,293.1499938964844,0.0120448982343077,-3411.981201171875,302.9258117675781,0.4153028428554535,0.050000000745058,0.2402229160070419,291.1682434082031,291.1499938964844,261.45001220703125,260.6495361328125,279.428466796875,293.35455322265625,291.17022705078125,1.0,0.3504091203212738,0.8625476360321045,0.8625476360321045,1.0,1.0,-1.514232158660889,0.6610845327377319,0.8531476855278015,0.3052451908588409,0.0,0.0,0.7046706676483154,96.99344635009766,103.0,34.70315933227539,-17954.90234375,446.965087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8188171386719,309.3659362792969,278.1499938964844,0.0,18000.0,313.1499938964844,22407.814453125,21240.0,0.0,0.0,0.4073304831981659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9637120366096495,0.9637227058410645,-1.0707287401601208e-05,0.0,0.0004133886541239,0.0,0.0,126.04811096191406,0.0,0.0,0.0,0.5569974780082703,4.0,0.0,1.0
381600,293.26043701171875,297.1499938964844,293.1499938964844,0.0794328302145004,-1907.534912109375,304.1592712402344,0.6151421666145325,0.131130188703537,0.1214810609817504,293.4483642578125,297.1499938964844,293.1499938964844,0.0914768055081367,-2241.343017578125,304.1795349121094,0.636599600315094,0.1452114582061767,0.1425174325704574,293.21929931640625,297.1499938964844,293.1499938964844,0.334610104560852,-4658.8310546875,304.1602478027344,0.8982435464859009,0.4216600060462951,0.2966741621494293,293.24322509765625,297.1499938964844,293.1499938964844,0.3985148966312408,-7235.92529296875,304.1607360839844,0.9457435607910156,0.4844473600387573,0.4607654511928558,293.2650146484375,297.1499938964844,293.1499938964844,0.0120448982343077,-3411.981201171875,302.9258117675781,0.4153028428554535,0.050000000745058,0.2402229160070419,291.1682434082031,291.1499938964844,261.45001220703125,260.6495361328125,279.428466796875,293.35455322265625,291.17022705078125,1.0,0.3504091203212738,0.8625476360321045,0.8625476360321045,1.0,1.0,-1.514232158660889,0.6610845327377319,0.8531476855278015,0.3052451908588409,0.0,0.0,0.7046706676483154,96.99344635009766,103.0,34.70315933227539,-17954.90234375,446.965087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8188171386719,309.3659362792969,278.1499938964844,0.0,18000.0,313.1499938964844,22407.814453125,21240.0,0.0,0.0,0.4073304831981659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9637120366096495,0.9637227058410645,-1.0707287401601208e-05,0.0,0.0004133886541239,0.0,0.0,126.04811096191406,0.0,0.0,0.0,0.5569974780082703,4.0,0.0,1.0
381660,293.257080078125,297.1499938964844,293.1499938964844,0.0779391154646873,-1880.27587890625,304.15869140625,0.6078285574913025,0.1290125846862793,0.1196785047650337,293.4476318359375,297.1499938964844,293.1499938964844,0.0859881564974784,-2134.108642578125,304.1788635253906,0.6229669451713562,0.1378033906221389,0.1356244385242462,293.21942138671875,297.1499938964844,293.1499938964844,0.3331592082977295,-4643.2890625,304.1593017578125,0.8910969495773315,0.4198790788650512,0.2955282926559448,293.24285888671875,297.1499938964844,293.1499938964844,0.3965528011322021,-7208.16943359375,304.1604919433594,0.9372098445892334,0.4821586906909942,0.4587315618991852,293.26678466796875,297.1499938964844,293.1499938964844,0.0120057640597224,-3409.621337890625,302.88037109375,0.4121969938278198,0.050000000745058,0.2408269196748733,291.1606140136719,291.1499938964844,261.5260314941406,260.71392822265625,279.4717102050781,293.3547058105469,291.1623840332031,1.0,0.3518862128257751,0.8618838787078857,0.8618838787078857,1.0,1.0,-1.5007007122039795,0.6547073125839233,0.8459933996200562,0.3017867803573608,0.0,0.0,0.7038698196411133,99.97103881835938,106.0,10.6803560256958,-17700.734375,447.0982360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8249206542969,309.3105163574219,278.1499938964844,0.0,18000.0,313.1499938964844,21373.3984375,21240.0,0.0,0.0,0.4045950174331665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.937146782875061,0.9371569752693176,-1.0166713764192536e-05,0.0,0.0004106125270482,0.0,0.0,116.26234436035156,0.0,0.0,0.0,0.5569496750831604,4.0,0.0,1.0
381720,293.257080078125,297.1499938964844,293.1499938964844,0.0779391154646873,-1880.27587890625,304.15869140625,0.6078285574913025,0.1290125846862793,0.1196785047650337,293.4476318359375,297.1499938964844,293.1499938964844,0.0859881564974784,-2134.108642578125,304.1788635253906,0.6229669451713562,0.1378033906221389,0.1356244385242462,293.21942138671875,297.1499938964844,293.1499938964844,0.3331592082977295,-4643.2890625,304.1593017578125,0.8910969495773315,0.4198790788650512,0.2955282926559448,293.24285888671875,297.1499938964844,293.1499938964844,0.3965528011322021,-7208.16943359375,304.1604919433594,0.9372098445892334,0.4821586906909942,0.4587315618991852,293.26678466796875,297.1499938964844,293.1499938964844,0.0120057640597224,-3409.621337890625,302.88037109375,0.4121969938278198,0.050000000745058,0.2408269196748733,291.1606140136719,291.1499938964844,261.5260314941406,260.71392822265625,279.4717102050781,293.3547058105469,291.1623840332031,1.0,0.3518862128257751,0.8618838787078857,0.8618838787078857,1.0,1.0,-1.5007007122039795,0.6547073125839233,0.8459933996200562,0.3017867803573608,0.0,0.0,0.7038698196411133,99.97103881835938,106.0,10.6803560256958,-17700.734375,447.0982360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8249206542969,309.3105163574219,278.1499938964844,0.0,18000.0,313.1499938964844,21373.3984375,21240.0,0.0,0.0,0.4045950174331665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.937146782875061,0.9371569752693176,-1.0166713764192536e-05,0.0,0.0004106125270482,0.0,0.0,116.26234436035156,0.0,0.0,0.0,0.5569496750831604,4.0,0.0,1.0
381780,293.25372314453125,297.1499938964844,293.1499938964844,0.0762631297111511,-1849.2503662109373,304.1585998535156,0.6005406379699707,0.1269789189100265,0.1179547235369682,293.44659423828125,297.1499938964844,293.1499938964844,0.0802736654877662,-2022.45751953125,304.17877197265625,0.6085188984870911,0.1304737031459808,0.1288023889064788,293.21954345703125,297.1499938964844,293.1499938964844,0.3307178318500519,-4615.89013671875,304.1602478027344,0.8842646479606628,0.4180953502655029,0.2943868041038513,293.242431640625,297.1499938964844,293.1499938964844,0.393429696559906,-7162.44384765625,304.16217041015625,0.9288921356201172,0.4798925220966339,0.4567303657531738,293.2684326171875,297.1499938964844,293.1499938964844,0.0119304303079843,-3397.744384765625,302.838134765625,0.4093025624752044,0.050000000745058,0.2414290308952331,291.1881103515625,291.1499938964844,261.6024169921875,260.7785949707031,279.514892578125,293.3547058105469,291.19000244140625,1.0,0.3533765077590942,0.861220121383667,0.861220121383667,1.0,1.0,-1.4873913526535034,0.6484405994415283,0.8389508128166199,0.2983917891979217,0.0,0.0,0.6969452500343323,102.94508361816406,109.0,28.972211837768555,-17531.263671875,447.3013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8486328125,309.3166809082031,278.1499938964844,0.0,18000.0,313.1499938964844,21396.83984375,21240.0,0.0,0.0,0.4016164541244507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.924431562423706,0.9244415760040284,-1.0028275937656872e-05,0.0,0.0004075896285939,0.0,0.0,112.7299346923828,0.0,0.0,0.0,0.5512530207633972,4.0,0.0,1.0
381840,293.25372314453125,297.1499938964844,293.1499938964844,0.0762631297111511,-1849.2503662109373,304.1585998535156,0.6005406379699707,0.1269789189100265,0.1179547235369682,293.44659423828125,297.1499938964844,293.1499938964844,0.0802736654877662,-2022.45751953125,304.17877197265625,0.6085188984870911,0.1304737031459808,0.1288023889064788,293.21954345703125,297.1499938964844,293.1499938964844,0.3307178318500519,-4615.89013671875,304.1602478027344,0.8842646479606628,0.4180953502655029,0.2943868041038513,293.242431640625,297.1499938964844,293.1499938964844,0.393429696559906,-7162.44384765625,304.16217041015625,0.9288921356201172,0.4798925220966339,0.4567303657531738,293.2684326171875,297.1499938964844,293.1499938964844,0.0119304303079843,-3397.744384765625,302.838134765625,0.4093025624752044,0.050000000745058,0.2414290308952331,291.1881103515625,291.1499938964844,261.6024169921875,260.7785949707031,279.514892578125,293.3547058105469,291.19000244140625,1.0,0.3533765077590942,0.861220121383667,0.861220121383667,1.0,1.0,-1.4873913526535034,0.6484405994415283,0.8389508128166199,0.2983917891979217,0.0,0.0,0.6969452500343323,102.94508361816406,109.0,28.972211837768555,-17531.263671875,447.3013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8486328125,309.3166809082031,278.1499938964844,0.0,18000.0,313.1499938964844,21396.83984375,21240.0,0.0,0.0,0.4016164541244507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.924431562423706,0.9244415760040284,-1.0028275937656872e-05,0.0,0.0004075896285939,0.0,0.0,112.7299346923828,0.0,0.0,0.0,0.5512530207633972,4.0,0.0,1.0
381900,293.2520446777344,297.1499938964844,293.1499938964844,0.0754685401916503,-1834.629638671875,304.1584777832031,0.5969333052635193,0.1259913444519043,0.1171193122863769,293.4459533691406,297.1499938964844,293.1499938964844,0.0774482190608978,-1967.73681640625,304.1786804199219,0.6006845831871033,0.1268421858549118,0.1254210919141769,293.2196044921875,297.1499938964844,293.1499938964844,0.3295794129371643,-4603.197265625,304.16046142578125,0.8809562921524048,0.4172022044658661,0.2938138544559479,293.2422180175781,297.1499938964844,293.1499938964844,0.3919669091701507,-7141.1962890625,304.16259765625,0.9248384237289428,0.4787656366825104,0.4557339251041412,293.26922607421875,297.1499938964844,293.1499938964844,0.0118957245722413,-3392.56396484375,302.816650390625,0.4079200625419616,0.050000000745058,0.241729736328125,291.19891357421875,291.1499938964844,261.6407165527344,260.8110046386719,279.53643798828125,293.3546142578125,291.20050048828125,1.0,0.3541262447834015,0.8608882427215576,0.8608882427215576,1.0,1.0,-1.4808062314987185,0.6453421711921692,0.8354640007019043,0.2967144250869751,0.0,0.0,0.6925895810127258,104.43243408203124,109.0,28.639419555664062,-17433.935546875,447.4252624511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86834716796875,309.3153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,21428.064453125,20160.0,0.0,0.0,0.4000031948089599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9150019884109496,0.9150118827819824,-9.930010492098518e-06,0.0,0.0004059523926116,0.0,0.0,110.18846893310548,0.0,0.0,0.0,0.5322152376174927,4.0,0.0,1.0
381960,293.2503967285156,297.1499938964844,293.1499938964844,0.0748447179794311,-1823.4925537109373,304.1580505371094,0.5933557748794556,0.1250234693288803,0.1163012087345123,293.4452209472656,297.1499938964844,293.1499938964844,0.0747823938727378,-1916.8128662109373,304.17828369140625,0.5925999283790588,0.1232370510697364,0.1220625713467598,293.2196350097656,297.1499938964844,293.1499938964844,0.3290872275829315,-4598.2451171875,304.159423828125,0.8777226209640503,0.4163144826889038,0.2932421267032623,293.241943359375,297.1499938964844,293.1499938964844,0.3912679255008697,-7131.880859375,304.1615600585937,0.9208788871765136,0.4776495993137359,0.454743891954422,293.27001953125,297.1499938964844,293.1499938964844,0.011881754733622,-3393.142822265625,302.7928771972656,0.4065750241279602,0.050000000745058,0.2420300394296646,291.1888427734375,291.1499938964844,261.6791076660156,260.8434753417969,279.5578918457031,293.3544921875,291.1856384277344,1.0,0.3548792004585266,0.8605750799179077,0.8605750799179077,1.0,1.0,-1.4742777347564695,0.6422731280326843,0.8320046663284302,0.2950544357299804,0.0,0.0,0.6907580494880676,105.9193115234375,112.0,-8.195690155029297,-17244.787109375,447.5677185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9080810546875,309.2653503417969,278.1499938964844,0.0,18000.0,313.1499938964844,20560.587890625,20160.0,0.0,0.0,0.3981329202651977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.887554407119751,0.8875638246536255,-9.433389095647726e-06,0.0,0.0004040542989969,0.0,0.0,101.2924346923828,0.0,0.0,0.0,0.5321603417396545,4.0,0.0,1.0
382020,293.24713134765625,297.1499938964844,293.1499938964844,0.0734148621559143,-1797.457275390625,304.15777587890625,0.5863077640533447,0.1231456324458122,0.1147176027297973,293.4435729980469,297.1499938964844,293.1499938964844,0.0692144855856895,-1811.18798828125,304.1781616210937,0.5757782459259033,0.1160919517278671,0.1154122278094291,293.2196350097656,297.1499938964844,293.1499938964844,0.3272217512130737,-4577.56884765625,304.15948486328125,0.8714847564697266,0.414551317691803,0.2921114563941955,293.2413330078125,297.1499938964844,293.1499938964844,0.3888446986675262,-7096.908203125,304.1618347167969,0.913316249847412,0.4754459261894226,0.4527971148490906,293.271484375,297.1499938964844,293.1499938964844,0.0118261780589818,-3386.20947265625,302.7479858398437,0.4039797186851501,0.050000000745058,0.242629274725914,291.19488525390625,291.1499938964844,261.75604248046875,260.9085998535156,279.6007385253906,293.3541259765625,291.1968688964844,1.0,0.356395959854126,0.8599486351013184,0.8599486351013184,1.0,1.0,-1.4614179134368896,0.6362314224243164,0.8251864910125732,0.291790634393692,0.0,0.0,0.6850867867469788,108.89093017578124,115.0,15.882039070129396,-17098.2265625,447.92041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9931030273437,309.314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,20341.263671875,20160.0,0.0,0.0,0.3940756320953369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8733229041099548,0.873332142829895,-9.231613148585892e-06,0.0,0.0003999366890639,0.0,0.0,97.27591705322266,0.0,0.0,0.0,0.5253782272338867,4.0,0.0,1.0
382080,293.24713134765625,297.1499938964844,293.1499938964844,0.0734148621559143,-1797.457275390625,304.15777587890625,0.5863077640533447,0.1231456324458122,0.1147176027297973,293.4435729980469,297.1499938964844,293.1499938964844,0.0692144855856895,-1811.18798828125,304.1781616210937,0.5757782459259033,0.1160919517278671,0.1154122278094291,293.2196350097656,297.1499938964844,293.1499938964844,0.3272217512130737,-4577.56884765625,304.15948486328125,0.8714847564697266,0.414551317691803,0.2921114563941955,293.2413330078125,297.1499938964844,293.1499938964844,0.3888446986675262,-7096.908203125,304.1618347167969,0.913316249847412,0.4754459261894226,0.4527971148490906,293.271484375,297.1499938964844,293.1499938964844,0.0118261780589818,-3386.20947265625,302.7479858398437,0.4039797186851501,0.050000000745058,0.242629274725914,291.19488525390625,291.1499938964844,261.75604248046875,260.9085998535156,279.6007385253906,293.3541259765625,291.1968688964844,1.0,0.356395959854126,0.8599486351013184,0.8599486351013184,1.0,1.0,-1.4614179134368896,0.6362314224243164,0.8251864910125732,0.291790634393692,0.0,0.0,0.6850867867469788,108.89093017578124,115.0,15.882039070129396,-17098.2265625,447.92041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9931030273437,309.314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,20341.263671875,20160.0,0.0,0.0,0.3940756320953369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8733229041099548,0.873332142829895,-9.231613148585892e-06,0.0,0.0003999366890639,0.0,0.0,97.27591705322266,0.0,0.0,0.0,0.5253782272338867,4.0,0.0,1.0
382140,293.2438659667969,297.1499938964844,293.1499938964844,0.0719757378101348,-1771.2442626953125,304.1575622558594,0.5794075131416321,0.1213418468832969,0.1132007837295532,293.4417419433594,297.1499938964844,293.1499938964844,0.0635450854897499,-1705.6500244140625,304.17822265625,0.5582889318466187,0.1090235188603401,0.1088348478078842,293.2196960449219,297.1499938964844,293.1499938964844,0.3250828087329864,-4553.67529296875,304.15985107421875,0.8655053377151489,0.4127778708934784,0.2909750640392303,293.2407531738281,297.1499938964844,293.1499938964844,0.3861086666584015,-7057.18603515625,304.16241455078125,0.9062891602516174,0.4732465445995331,0.450857400894165,293.2728881835937,297.1499938964844,293.1499938964844,0.0117593426257371,-3376.44189453125,302.70416259765625,0.4014737904071808,0.050000000745058,0.2432285249233245,291.2130432128906,291.1499938964844,261.833251953125,260.9739074707031,279.6435241699219,293.35369873046875,291.2140808105469,1.0,0.3579239845275879,0.8593222498893738,0.8593222498893738,1.0,1.0,-1.4487274885177612,0.6302744150161743,0.8184531331062317,0.288578063249588,0.0,0.0,0.6753373742103577,111.8679656982422,118.0,19.64831924438477,-16907.302734375,448.33154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0733947753906,309.33172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,20383.23828125,19080.0,0.0,0.0,0.3897402286529541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8519728183746338,0.8519818186759949,-9.017423508339562e-06,0.0,0.0003955367719754,0.0,0.0,92.10362243652344,0.0,0.0,0.0,0.5013166666030884,4.0,0.0,1.0
382200,293.2438659667969,297.1499938964844,293.1499938964844,0.0719757378101348,-1771.2442626953125,304.1575622558594,0.5794075131416321,0.1213418468832969,0.1132007837295532,293.4417419433594,297.1499938964844,293.1499938964844,0.0635450854897499,-1705.6500244140625,304.17822265625,0.5582889318466187,0.1090235188603401,0.1088348478078842,293.2196960449219,297.1499938964844,293.1499938964844,0.3250828087329864,-4553.67529296875,304.15985107421875,0.8655053377151489,0.4127778708934784,0.2909750640392303,293.2407531738281,297.1499938964844,293.1499938964844,0.3861086666584015,-7057.18603515625,304.16241455078125,0.9062891602516174,0.4732465445995331,0.450857400894165,293.2728881835937,297.1499938964844,293.1499938964844,0.0117593426257371,-3376.44189453125,302.70416259765625,0.4014737904071808,0.050000000745058,0.2432285249233245,291.2130432128906,291.1499938964844,261.833251953125,260.9739074707031,279.6435241699219,293.35369873046875,291.2140808105469,1.0,0.3579239845275879,0.8593222498893738,0.8593222498893738,1.0,1.0,-1.4487274885177612,0.6302744150161743,0.8184531331062317,0.288578063249588,0.0,0.0,0.6753373742103577,111.8679656982422,118.0,19.64831924438477,-16907.302734375,448.33154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0733947753906,309.33172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,20383.23828125,19080.0,0.0,0.0,0.3897402286529541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8519728183746338,0.8519818186759949,-9.017423508339562e-06,0.0,0.0003955367719754,0.0,0.0,92.10362243652344,0.0,0.0,0.0,0.5013166666030884,4.0,0.0,1.0
382260,293.2406616210937,297.1499938964844,293.1499938964844,0.0708691403269767,-1751.723388671875,304.15692138671875,0.5726906657218933,0.1196143329143524,0.1117515861988067,293.4397277832031,297.1499938964844,293.1499938964844,0.0580767281353473,-1606.698974609375,304.1779479980469,0.5405716896057129,0.1020390763878822,0.1023334711790084,293.2196350097656,297.1499938964844,293.1499938964844,0.3241257071495056,-4543.8525390625,304.1582336425781,0.8597948551177979,0.4110238254070282,0.2898463308811188,293.2400817871094,297.1499938964844,293.1499938964844,0.3847781717777252,-7039.2490234375,304.1605529785156,0.8998984098434448,0.4710841178894043,0.4489433765411377,293.2742004394531,297.1499938964844,293.1499938964844,0.0117317633703351,-3377.388916015625,302.65533447265625,0.3990291953086853,0.050000000745058,0.2438267171382904,291.18927001953125,291.1499938964844,261.91064453125,261.0393981933594,279.6861572265625,293.3531799316406,291.1900329589844,1.0,0.3594626188278198,0.8587290048599243,0.8587290048599243,1.0,1.0,-1.4362484216690063,0.6244235634803772,0.8118248581886292,0.2854297459125519,0.0,0.0,0.6717510223388672,114.84529876708984,121.0,-8.864784240722656,-16646.8359375,448.8097229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18524169921875,309.3163757324219,278.1499938964844,0.0,18000.0,313.1499938964844,19293.216796875,19080.0,0.0,0.0,0.3847053349018097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8170595169067383,0.8170679211616516,-8.417063327215146e-06,0.0,0.0003904270124621,0.0,0.0,82.15326690673828,0.0,0.0,0.0,0.4975444376468658,4.0,0.0,1.0
382320,293.2406616210937,297.1499938964844,293.1499938964844,0.0708691403269767,-1751.723388671875,304.15692138671875,0.5726906657218933,0.1196143329143524,0.1117515861988067,293.4397277832031,297.1499938964844,293.1499938964844,0.0580767281353473,-1606.698974609375,304.1779479980469,0.5405716896057129,0.1020390763878822,0.1023334711790084,293.2196350097656,297.1499938964844,293.1499938964844,0.3241257071495056,-4543.8525390625,304.1582336425781,0.8597948551177979,0.4110238254070282,0.2898463308811188,293.2400817871094,297.1499938964844,293.1499938964844,0.3847781717777252,-7039.2490234375,304.1605529785156,0.8998984098434448,0.4710841178894043,0.4489433765411377,293.2742004394531,297.1499938964844,293.1499938964844,0.0117317633703351,-3377.388916015625,302.65533447265625,0.3990291953086853,0.050000000745058,0.2438267171382904,291.18927001953125,291.1499938964844,261.91064453125,261.0393981933594,279.6861572265625,293.3531799316406,291.1900329589844,1.0,0.3594626188278198,0.8587290048599243,0.8587290048599243,1.0,1.0,-1.4362484216690063,0.6244235634803772,0.8118248581886292,0.2854297459125519,0.0,0.0,0.6717510223388672,114.84529876708984,121.0,-8.864784240722656,-16646.8359375,448.8097229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18524169921875,309.3163757324219,278.1499938964844,0.0,18000.0,313.1499938964844,19293.216796875,19080.0,0.0,0.0,0.3847053349018097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8170595169067383,0.8170679211616516,-8.417063327215146e-06,0.0,0.0003904270124621,0.0,0.0,82.15326690673828,0.0,0.0,0.0,0.4975444376468658,4.0,0.0,1.0
382380,293.23748779296875,297.1499938964844,293.1499938964844,0.0695429146289825,-1727.74267578125,304.15679931640625,0.5661829113960266,0.1179605349898338,0.11036928743124,293.4375305175781,297.1499938964844,293.1499938964844,0.0523038655519485,-1503.997314453125,304.1782531738281,0.5232108235359192,0.0951478481292724,0.0959172844886779,293.2196044921875,297.1499938964844,293.1499938964844,0.3220458924770355,-4520.4599609375,304.158935546875,0.854339063167572,0.4092658758163452,0.2887220680713653,293.23944091796875,297.1499938964844,293.1499938964844,0.3821409344673157,-7000.71484375,304.1614074707031,0.8938013911247253,0.4689317643642425,0.4470503330230713,293.27545166015625,297.1499938964844,293.1499938964844,0.0116649437695741,-3367.49267578125,302.6109924316406,0.3966169357299804,0.050000000745058,0.2444234490394592,291.20635986328125,291.1499938964844,261.9882202148437,261.10504150390625,279.7286682128906,293.3525390625,291.2073974609375,1.0,0.3610135912895202,0.8581357598304749,0.8581357598304749,1.0,1.0,-1.423980712890625,0.6186760067939758,0.8053047060966492,0.2823446691036224,0.0,0.0,0.6630920767784119,117.82068634033205,124.0,12.77450942993164,-16480.49609375,449.3482971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2726745605469,309.3492736816406,278.1499938964844,0.0,18000.0,313.1499938964844,19273.791015625,19080.0,0.0,0.0,0.379506915807724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998189330101013,0.7998272180557251,-8.243394404416904e-06,0.0,0.0003851512738037,0.0,0.0,78.3507308959961,0.0,0.0,0.0,0.4900561273097992,4.0,0.0,1.0
382440,293.23748779296875,297.1499938964844,293.1499938964844,0.0695429146289825,-1727.74267578125,304.15679931640625,0.5661829113960266,0.1179605349898338,0.11036928743124,293.4375305175781,297.1499938964844,293.1499938964844,0.0523038655519485,-1503.997314453125,304.1782531738281,0.5232108235359192,0.0951478481292724,0.0959172844886779,293.2196044921875,297.1499938964844,293.1499938964844,0.3220458924770355,-4520.4599609375,304.158935546875,0.854339063167572,0.4092658758163452,0.2887220680713653,293.23944091796875,297.1499938964844,293.1499938964844,0.3821409344673157,-7000.71484375,304.1614074707031,0.8938013911247253,0.4689317643642425,0.4470503330230713,293.27545166015625,297.1499938964844,293.1499938964844,0.0116649437695741,-3367.49267578125,302.6109924316406,0.3966169357299804,0.050000000745058,0.2444234490394592,291.20635986328125,291.1499938964844,261.9882202148437,261.10504150390625,279.7286682128906,293.3525390625,291.2073974609375,1.0,0.3610135912895202,0.8581357598304749,0.8581357598304749,1.0,1.0,-1.423980712890625,0.6186760067939758,0.8053047060966492,0.2823446691036224,0.0,0.0,0.6630920767784119,117.82068634033205,124.0,12.77450942993164,-16480.49609375,449.3482971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2726745605469,309.3492736816406,278.1499938964844,0.0,18000.0,313.1499938964844,19273.791015625,19080.0,0.0,0.0,0.379506915807724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998189330101013,0.7998272180557251,-8.243394404416904e-06,0.0,0.0003851512738037,0.0,0.0,78.3507308959961,0.0,0.0,0.0,0.4900561273097992,4.0,0.0,1.0
382500,293.2359924316406,297.1499938964844,293.1499938964844,0.0689231157302856,-1716.6256103515625,304.1567077636719,0.5630060434341431,0.1171495988965034,0.1096999645233154,293.43634033203125,297.1499938964844,293.1499938964844,0.0494291968643665,-1453.724853515625,304.1783447265625,0.5148501396179199,0.0917405486106872,0.0927442088723182,293.2196044921875,297.1499938964844,293.1499938964844,0.3211074471473694,-4510.0009765625,304.1590270996094,0.851695716381073,0.4083850681781769,0.2881571650505066,293.2391357421875,297.1499938964844,293.1499938964844,0.3809452652931213,-6983.404296875,304.1615295410156,0.8908261060714722,0.4678580462932586,0.4461039900779724,293.27606201171875,297.1499938964844,293.1499938964844,0.0116347847506403,-3363.46142578125,302.5883178710937,0.3954128921031952,0.050000000745058,0.2447215169668197,291.2113037109375,291.1499938964844,262.0270690917969,261.137939453125,279.74920654296875,293.35107421875,291.2119140625,1.0,0.3617934584617615,0.8578391075134277,0.8578391075134277,1.0,1.0,-1.4179117679595947,0.61583411693573,0.80207759141922,0.280822217464447,0.0,0.0,0.6584940552711487,119.30875396728516,124.0,12.073506355285645,-16383.2626953125,449.6346130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3097839355469,309.35137939453125,278.1499938964844,0.0,18000.0,313.1499938964844,19283.447265625,18000.0,0.0,0.0,0.3768521547317505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.789481520652771,0.7894896864891052,-8.14581107988488e-06,0.0,0.000382457015803,0.0,0.0,76.16854858398438,0.0,0.0,0.0,0.4707670509815216,4.0,0.0,1.0
382560,293.2347106933594,297.1499938964844,293.1499938964844,0.0684581324458122,-1708.6558837890625,304.15631103515625,0.5598267912864685,0.1163126081228256,0.1090192720293998,293.43505859375,297.1499938964844,293.1499938964844,0.0466903410851955,-1406.59912109375,304.1781616210937,0.5067654848098755,0.0883607119321823,0.0895957723259925,293.2195739746094,297.1499938964844,293.1499938964844,0.3208667337894439,-4507.9482421875,304.15777587890625,0.8491065502166748,0.4075095951557159,0.2875934541225433,293.2388000488281,297.1499938964844,293.1499938964844,0.380573570728302,-6979.0234375,304.1600646972656,0.8878998756408691,0.4667937755584717,0.4451624155044555,293.27667236328125,297.1499938964844,293.1499938964844,0.0116263721138238,-3365.7431640625,302.562744140625,0.3942042589187622,0.050000000745058,0.2450197488069534,291.1932983398437,291.1499938964844,262.0659484863281,261.1708374023437,279.76910400390625,293.3484802246094,291.1881103515625,1.0,0.3625755608081817,0.8575613498687744,0.8575613498687744,1.0,1.0,-1.4118660688400269,0.613005518913269,0.7988605499267578,0.2793097496032715,0.0,0.0,0.6571269631385803,120.79859924316406,112.0,-29.770017623901367,-16185.00390625,449.9249572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3593444824219,309.2908630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18391.904296875,18000.0,0.0,0.0,0.373989462852478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7629908323287964,0.7629985213279724,-7.69445159676252e-06,0.0,0.0003795517550315,0.0,0.0,69.3511734008789,0.0,0.0,0.0,0.4710241556167602,4.0,0.0,1.0
382620,293.2322082519531,297.1499938964844,293.1499938964844,0.0670937448740005,-1684.40185546875,304.1565246582031,0.5583349466323853,0.1146744340658187,0.107467383146286,293.4321594238281,297.1499938964844,293.1499938964844,0.0408488512039184,-1306.3875732421875,304.17852783203125,0.4948318600654602,0.0817251503467559,0.08320814371109,293.2192687988281,297.1499938964844,293.1499938964844,0.3191451132297516,-4488.7294921875,304.1581726074219,0.8500809669494629,0.4058046042919159,0.2863511741161346,293.2379455566406,297.1499938964844,293.1499938964844,0.3784104287624359,-6947.6181640625,304.16046142578125,0.8889123797416687,0.4647197127342224,0.4431342184543609,293.2776184082031,297.1499938964844,293.1499938964844,0.0115124890580773,-3348.20263671875,302.5159912109375,0.39547860622406,0.050000000745058,0.2447060644626617,291.189697265625,291.1499938964844,262.143798828125,261.2367553710937,279.81011962890625,293.3433837890625,291.191650390625,1.0,0.3590118885040283,0.8570058345794678,0.8570058345794678,1.0,1.0,-1.3980337381362915,0.6065438985824585,0.7914897799491882,0.2758660614490509,0.0,0.0,0.6530517339706421,118.89260864257812,100.0,5.362875461578369,-16045.8798828125,437.8951721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4383544921875,309.3438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18140.6015625,18000.0,0.0,0.0,0.3681879639625549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7526618838310242,0.7526694536209106,-7.542554158135317e-06,0.0,0.0003736639919225,0.0,0.0,66.94796752929688,0.0,0.0,0.0,0.4658788740634918,4.0,0.0,1.0
382680,293.2322082519531,297.1499938964844,293.1499938964844,0.0670937448740005,-1684.40185546875,304.1565246582031,0.5583349466323853,0.1146744340658187,0.107467383146286,293.4321594238281,297.1499938964844,293.1499938964844,0.0408488512039184,-1306.3875732421875,304.17852783203125,0.4948318600654602,0.0817251503467559,0.08320814371109,293.2192687988281,297.1499938964844,293.1499938964844,0.3191451132297516,-4488.7294921875,304.1581726074219,0.8500809669494629,0.4058046042919159,0.2863511741161346,293.2379455566406,297.1499938964844,293.1499938964844,0.3784104287624359,-6947.6181640625,304.16046142578125,0.8889123797416687,0.4647197127342224,0.4431342184543609,293.2776184082031,297.1499938964844,293.1499938964844,0.0115124890580773,-3348.20263671875,302.5159912109375,0.39547860622406,0.050000000745058,0.2447060644626617,291.189697265625,291.1499938964844,262.143798828125,261.2367553710937,279.81011962890625,293.3433837890625,291.191650390625,1.0,0.3590118885040283,0.8570058345794678,0.8570058345794678,1.0,1.0,-1.3980337381362915,0.6065438985824585,0.7914897799491882,0.2758660614490509,0.0,0.0,0.6530517339706421,118.89260864257812,100.0,5.362875461578369,-16045.8798828125,437.8951721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4383544921875,309.3438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18140.6015625,18000.0,0.0,0.0,0.3681879639625549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7526618838310242,0.7526694536209106,-7.542554158135317e-06,0.0,0.0003736639919225,0.0,0.0,66.94796752929688,0.0,0.0,0.0,0.4658788740634918,4.0,0.0,1.0
382740,293.2292785644531,297.1499938964844,293.1499938964844,0.0656065791845321,-1657.9105224609375,304.1568298339844,0.5607330799102783,0.1131851822137832,0.1059000417590141,293.4285888671875,297.1499938964844,293.1499938964844,0.034991730004549,-1205.5321044921875,304.17877197265625,0.4853293597698211,0.0753022730350494,0.0768738910555839,293.21875,297.1499938964844,293.1499938964844,0.3168971836566925,-4463.3359375,304.1591796875,0.8557456135749817,0.4041571319103241,0.2850464582443237,293.23687744140625,297.1499938964844,293.1499938964844,0.3756400644779205,-6906.93896484375,304.1615600585937,0.8951185941696167,0.4627040028572082,0.4410236179828644,293.27813720703125,297.1499938964844,293.1499938964844,0.0113386362791061,-3317.680419921875,302.4726257324219,0.3993823826313019,0.050000000745058,0.243741899728775,291.2055358886719,291.1499938964844,262.22174072265625,261.30279541015625,279.85162353515625,293.338134765625,291.20635986328125,1.0,0.3523143827915191,0.8564502596855164,0.8564502596855164,1.0,1.0,-1.3832913637161257,0.5996707677841187,0.7836205959320068,0.2722015976905823,0.0,0.0,0.6444317102432251,113.50179290771484,88.0,13.986173629760742,-15837.5068359375,417.3654479980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4867858886719,309.33935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18175.19140625,18000.0,0.0,0.0,0.3624480664730072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7351884841918945,0.7351958751678467,-7.392505267489469e-06,0.0,0.0003678387147374,0.0,0.0,63.69945526123047,0.0,0.0,0.0,0.4587379395961761,4.0,0.0,1.0
