time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382800,293.2292785644531,297.1499938964844,293.1499938964844,0.0656065791845321,-1657.9105224609375,304.1568298339844,0.5607330799102783,0.1131851822137832,0.1059000417590141,293.4285888671875,297.1499938964844,293.1499938964844,0.034991730004549,-1205.5321044921875,304.17877197265625,0.4853293597698211,0.0753022730350494,0.0768738910555839,293.21875,297.1499938964844,293.1499938964844,0.3168971836566925,-4463.3359375,304.1591796875,0.8557456135749817,0.4041571319103241,0.2850464582443237,293.23687744140625,297.1499938964844,293.1499938964844,0.3756400644779205,-6906.93896484375,304.1615600585937,0.8951185941696167,0.4627040028572082,0.4410236179828644,293.27813720703125,297.1499938964844,293.1499938964844,0.0113386362791061,-3317.680419921875,302.4726257324219,0.3993823826313019,0.050000000745058,0.243741899728775,291.2055358886719,291.1499938964844,262.22174072265625,261.30279541015625,279.85162353515625,293.338134765625,291.20635986328125,1.0,0.3523143827915191,0.8564502596855164,0.8564502596855164,1.0,1.0,-1.3832913637161257,0.5996707677841187,0.7836205959320068,0.2722015976905823,0.0,0.0,0.6444317102432251,113.50179290771484,88.0,13.986173629760742,-15837.5068359375,417.3654479980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4867858886719,309.33935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18175.19140625,18000.0,0.0,0.0,0.3624480664730072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7351884841918945,0.7351958751678467,-7.392505267489469e-06,0.0,0.0003678387147374,0.0,0.0,63.69945526123047,0.0,0.0,0.0,0.4587379395961761,4.0,0.0,1.0
382860,293.22589111328125,297.1499938964844,293.1499938964844,0.0642232298851013,-1633.5238037109375,304.1568298339844,0.5661513209342957,0.1118590384721756,0.1043995395302772,293.4242858886719,297.1499938964844,293.1499938964844,0.0294635463505983,-1107.3277587890625,304.1783752441406,0.4766570627689361,0.0691174864768982,0.0706749558448791,293.2179260253906,297.1499938964844,293.1499938964844,0.3148457407951355,-4440.36328125,304.1595153808594,0.865098774433136,0.4025795757770538,0.2837275862693786,293.235595703125,297.1499938964844,293.1499938964844,0.3731058835983276,-6870.0517578125,304.16192626953125,0.9052971601486206,0.4607630968093872,0.4388972520828247,293.2782287597656,297.1499938964844,293.1499938964844,0.0111500928178429,-3284.3916015625,302.4292907714844,0.4050562679767608,0.050000000745058,0.242381677031517,291.212890625,291.1499938964844,262.2997131347656,261.368896484375,279.8931579589844,293.3326416015625,291.2132263183594,1.0,0.3434720337390899,0.855949878692627,0.855949878692627,1.0,1.0,-1.3682801723480225,0.5926846861839294,0.7755955457687378,0.2684906125068664,0.0,0.0,0.6355036497116089,105.99555206298828,76.0,10.05850601196289,-15609.8896484375,392.14837646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5238647460937,309.3157653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18186.244140625,18000.0,0.0,0.0,0.3566530644893646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7161604762077332,0.716167688369751,-7.227305104606785e-06,0.0,0.0003619574999902,0.0,0.0,60.2598991394043,0.0,0.0,0.0,0.4510164856910705,4.0,0.0,1.0
382920,293.22589111328125,297.1499938964844,293.1499938964844,0.0642232298851013,-1633.5238037109375,304.1568298339844,0.5661513209342957,0.1118590384721756,0.1043995395302772,293.4242858886719,297.1499938964844,293.1499938964844,0.0294635463505983,-1107.3277587890625,304.1783752441406,0.4766570627689361,0.0691174864768982,0.0706749558448791,293.2179260253906,297.1499938964844,293.1499938964844,0.3148457407951355,-4440.36328125,304.1595153808594,0.865098774433136,0.4025795757770538,0.2837275862693786,293.235595703125,297.1499938964844,293.1499938964844,0.3731058835983276,-6870.0517578125,304.16192626953125,0.9052971601486206,0.4607630968093872,0.4388972520828247,293.2782287597656,297.1499938964844,293.1499938964844,0.0111500928178429,-3284.3916015625,302.4292907714844,0.4050562679767608,0.050000000745058,0.242381677031517,291.212890625,291.1499938964844,262.2997131347656,261.368896484375,279.8931579589844,293.3326416015625,291.2132263183594,1.0,0.3434720337390899,0.855949878692627,0.855949878692627,1.0,1.0,-1.3682801723480225,0.5926846861839294,0.7755955457687378,0.2684906125068664,0.0,0.0,0.6355036497116089,105.99555206298828,76.0,10.05850601196289,-15609.8896484375,392.14837646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5238647460937,309.3157653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18186.244140625,18000.0,0.0,0.0,0.3566530644893646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7161604762077332,0.716167688369751,-7.227305104606785e-06,0.0,0.0003619574999902,0.0,0.0,60.2598991394043,0.0,0.0,0.0,0.4510164856910705,4.0,0.0,1.0
382980,293.2221984863281,297.1499938964844,293.1499938964844,0.0629473030567169,-1611.22900390625,304.1566772460937,0.5742676258087158,0.1106881275773048,0.1029905453324318,293.4190979003906,297.1499938964844,293.1499938964844,0.0245277248322963,-1013.3735961914062,304.17706298828125,0.4679479300975799,0.0632160753011703,0.0646758675575256,293.2169189453125,297.1499938964844,293.1499938964844,0.3129440546035766,-4419.1884765625,304.1595153808594,0.8779642581939697,0.4010643064975738,0.2824147641658783,293.234130859375,297.1499938964844,293.1499938964844,0.3707533776760101,-6835.998046875,304.161865234375,0.9202163815498352,0.4588918685913086,0.436785489320755,293.2778625488281,297.1499938964844,293.1499938964844,0.0109550589695572,-3249.5693359375,302.38641357421875,0.4125038683414459,0.050000000745058,0.2407712638378143,291.2149353027344,291.1499938964844,262.3777160644531,261.4350891113281,279.9345703125,293.326904296875,291.21484375,1.0,0.3331038057804107,0.8554495573043823,0.8554495573043823,1.0,1.0,-1.3533432483673096,0.585737407207489,0.7676057815551758,0.2648243010044098,0.0,0.0,0.6266570687294006,97.15846252441406,64.0,3.674433469772339,-15376.0234375,364.3910827636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55352783203125,309.2818908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18184.3125,18000.0,0.0,0.0,0.3507988750934601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6969258785247803,0.6969329714775085,-7.061817541398341e-06,0.0,0.0003560162440408,0.0,0.0,56.90787887573242,0.0,0.0,0.0,0.4432775378227234,4.0,0.0,1.0
383040,293.2221984863281,297.1499938964844,293.1499938964844,0.0629473030567169,-1611.22900390625,304.1566772460937,0.5742676258087158,0.1106881275773048,0.1029905453324318,293.4190979003906,297.1499938964844,293.1499938964844,0.0245277248322963,-1013.3735961914062,304.17706298828125,0.4679479300975799,0.0632160753011703,0.0646758675575256,293.2169189453125,297.1499938964844,293.1499938964844,0.3129440546035766,-4419.1884765625,304.1595153808594,0.8779642581939697,0.4010643064975738,0.2824147641658783,293.234130859375,297.1499938964844,293.1499938964844,0.3707533776760101,-6835.998046875,304.161865234375,0.9202163815498352,0.4588918685913086,0.436785489320755,293.2778625488281,297.1499938964844,293.1499938964844,0.0109550589695572,-3249.5693359375,302.38641357421875,0.4125038683414459,0.050000000745058,0.2407712638378143,291.2149353027344,291.1499938964844,262.3777160644531,261.4350891113281,279.9345703125,293.326904296875,291.21484375,1.0,0.3331038057804107,0.8554495573043823,0.8554495573043823,1.0,1.0,-1.3533432483673096,0.585737407207489,0.7676057815551758,0.2648243010044098,0.0,0.0,0.6266570687294006,97.15846252441406,64.0,3.674433469772339,-15376.0234375,364.3910827636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55352783203125,309.2818908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18184.3125,18000.0,0.0,0.0,0.3507988750934601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6969258785247803,0.6969329714775085,-7.061817541398341e-06,0.0,0.0003560162440408,0.0,0.0,56.90787887573242,0.0,0.0,0.0,0.4432775378227234,4.0,0.0,1.0
383100,293.2202453613281,297.1499938964844,293.1499938964844,0.0623503178358078,-1600.8607177734375,304.15655517578125,0.5792995095252991,0.110158085823059,0.1023243367671966,293.41619873046875,297.1499938964844,293.1499938964844,0.0223230496048927,-967.916015625,304.1761474609375,0.4634918868541717,0.0603797473013401,0.0617752000689506,293.21636962890625,297.1499938964844,293.1499938964844,0.3120408654212951,-4409.16064453125,304.159423828125,0.8857504725456238,0.4003267586231231,0.2817634046077728,293.2333679199219,297.1499938964844,293.1499938964844,0.3696354627609253,-6819.859375,304.1617431640625,0.9295035600662231,0.4579794108867645,0.4357392489910126,293.27752685546875,297.1499938964844,293.1499938964844,0.0108569599688053,-3231.887451171875,302.3652038574219,0.4170761108398437,0.050000000745058,0.239904299378395,291.21441650390625,291.1499938964844,262.4167175292969,261.4682006835937,279.9552001953125,293.3239440917969,291.2142028808594,1.0,0.32747483253479,0.8551993370056152,0.8551993370056152,1.0,1.0,-1.3459829092025757,0.5823138952255249,0.7636690139770508,0.2630319893360138,0.0,0.0,0.6224092841148376,92.41342163085938,64.0,0.9247414469718932,-15260.0888671875,350.0223999023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5655822753906,309.2629089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18179.236328125,18000.0,0.0,0.0,0.3478585481643677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6876286268234253,0.687635600566864,-6.982500508456724e-06,0.0,0.0003530321992002,0.0,0.0,55.332763671875,0.0,0.0,0.0,0.4395603537559509,4.0,0.0,1.0
383160,293.2182312011719,297.1499938964844,293.1499938964844,0.0617778450250625,-1590.951904296875,304.1564025878906,0.5849668979644775,0.109659232199192,0.1016830652952194,293.4132080078125,297.1499938964844,293.1499938964844,0.0202913209795951,-923.2899780273438,304.1750793457031,0.4591235220432281,0.0575956217944622,0.0589267797768116,293.2157897949219,297.1499938964844,293.1499938964844,0.311159610748291,-4399.38330078125,304.1593017578125,0.8944734930992126,0.3995995819568634,0.2811158001422882,293.2325744628906,297.1499938964844,293.1499938964844,0.3685449063777923,-6804.12451171875,304.1615905761719,0.939806878566742,0.4570794105529785,0.4346999824047088,293.2771301269531,297.1499938964844,293.1499938964844,0.0107590528205037,-3214.103271484375,302.3441772460937,0.4223765134811401,0.050000000745058,0.2390097230672836,291.2133178710937,291.1499938964844,262.4557189941406,261.5013122558594,279.975830078125,293.3210144042969,291.2130126953125,1.0,0.3215987384319305,0.8549824953079224,0.8549824953079224,1.0,1.0,-1.338695049285889,0.5789254903793335,0.7597694993019104,0.2612710297107696,0.0,0.0,0.6182980537414551,87.5230484008789,52.0,-1.2607381343841553,-15145.451171875,335.4994506835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5754699707031,309.2428894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18172.751953125,18000.0,0.0,0.0,0.3449182212352752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6786408424377441,0.6786477565765381,-6.906465841893805e-06,0.0,0.0003500481543596,0.0,0.0,53.83905792236328,0.0,0.0,0.0,0.4359834492206573,4.0,0.0,1.0
383220,293.21441650390625,297.1499938964844,293.1499938964844,0.0606748014688491,-1571.936767578125,304.1560974121094,0.5981827974319458,0.1087062507867813,0.1004454866051673,293.4075012207031,297.1499938964844,293.1499938964844,0.0166921652853488,-835.2870483398438,304.1727294921875,0.4513828754425049,0.0520847775042057,0.0533072426915168,293.2146911621094,297.1499938964844,293.1499938964844,0.3094291985034942,-4380.1748046875,304.1590881347656,0.915739893913269,0.3981568217277527,0.2798248529434204,293.2310485839844,297.1499938964844,293.1499938964844,0.3664080202579498,-6773.2734375,304.1612854003906,0.9626287817955016,0.4552976191043854,0.4326333105564117,293.276123046875,297.1499938964844,293.1499938964844,0.0105645861476659,-3178.311279296875,302.3027038574219,0.4358446896076202,0.050000000745058,0.2371633052825927,291.210205078125,291.1499938964844,262.53369140625,261.56756591796875,280.0174865722656,293.315673828125,291.2098388671875,1.0,0.3091728985309601,0.8545488119125366,0.8545488119125366,1.0,1.0,-1.3242168426513672,0.5721907019615173,0.7520261406898499,0.2578117549419403,0.0,0.0,0.6104762554168701,77.44121551513672,40.0,-3.673649072647095,-14919.6240234375,306.25396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5877990722656,309.1999206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18158.51171875,18000.0,0.0,0.0,0.3390651643276214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6616786122322083,0.6616854071617126,-6.765188572899206e-06,0.0,0.0003441080334596,0.0,0.0,51.09955596923828,0.0,0.0,0.0,0.4292826950550079,4.0,0.0,1.0
383280,293.21441650390625,297.1499938964844,293.1499938964844,0.0606748014688491,-1571.936767578125,304.1560974121094,0.5981827974319458,0.1087062507867813,0.1004454866051673,293.4075012207031,297.1499938964844,293.1499938964844,0.0166921652853488,-835.2870483398438,304.1727294921875,0.4513828754425049,0.0520847775042057,0.0533072426915168,293.2146911621094,297.1499938964844,293.1499938964844,0.3094291985034942,-4380.1748046875,304.1590881347656,0.915739893913269,0.3981568217277527,0.2798248529434204,293.2310485839844,297.1499938964844,293.1499938964844,0.3664080202579498,-6773.2734375,304.1612854003906,0.9626287817955016,0.4552976191043854,0.4326333105564117,293.276123046875,297.1499938964844,293.1499938964844,0.0105645861476659,-3178.311279296875,302.3027038574219,0.4358446896076202,0.050000000745058,0.2371633052825927,291.210205078125,291.1499938964844,262.53369140625,261.56756591796875,280.0174865722656,293.315673828125,291.2098388671875,1.0,0.3091728985309601,0.8545488119125366,0.8545488119125366,1.0,1.0,-1.3242168426513672,0.5721907019615173,0.7520261406898499,0.2578117549419403,0.0,0.0,0.6104762554168701,77.44121551513672,40.0,-3.673649072647095,-14919.6240234375,306.25396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5877990722656,309.1999206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18158.51171875,18000.0,0.0,0.0,0.3390651643276214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6616786122322083,0.6616854071617126,-6.765188572899206e-06,0.0,0.0003441080334596,0.0,0.0,51.09955596923828,0.0,0.0,0.0,0.4292826950550079,4.0,0.0,1.0
383340,293.2107238769531,297.1499938964844,293.1499938964844,0.0596085153520107,-1553.651611328125,304.1558532714844,0.6143156290054321,0.1078212782740593,0.0992461144924163,293.4028015136719,297.1499938964844,293.1499938964844,0.0144724138081073,-774.4600830078125,304.12127685546875,0.4550912082195282,0.050000000745058,0.0496215857565403,293.2136535644531,297.1499938964844,293.1499938964844,0.3077271580696106,-4361.26708984375,304.1589050292969,0.944958746433258,0.3967252969741821,0.2785287201404571,293.2296142578125,297.1499938964844,293.1499938964844,0.3643143475055694,-6743.0146484375,304.1610107421875,0.9871886968612672,0.453534185886383,0.4305669069290161,293.2749328613281,297.1499938964844,293.1499938964844,0.0103710005059838,-3142.065673828125,302.2618713378906,0.4549276828765869,0.050000000745058,0.2352355271577835,291.2061462402344,291.1499938964844,262.611572265625,261.63385009765625,280.0584411621094,293.31134033203125,291.20526123046875,1.0,0.2959898710250854,0.8541151285171509,0.8541151285171509,1.0,1.0,-1.311999797821045,0.5665004849433899,0.7454992532730103,0.2549242377281189,0.0,0.0,0.6032201051712036,66.96304321289062,28.0,-7.414468288421631,-14710.7802734375,277.636962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5887145996094,309.1471862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18144.69921875,18000.0,0.0,0.0,0.3332981765270233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6459667682647705,0.6459734439849854,-6.637302703893511e-06,0.0,0.0003382552822586,0.0,0.0,48.65522766113281,0.0,0.0,0.0,0.42314612865448,4.0,0.0,1.0
383400,293.2107238769531,297.1499938964844,293.1499938964844,0.0596085153520107,-1553.651611328125,304.1558532714844,0.6143156290054321,0.1078212782740593,0.0992461144924163,293.4028015136719,297.1499938964844,293.1499938964844,0.0144724138081073,-774.4600830078125,304.12127685546875,0.4550912082195282,0.050000000745058,0.0496215857565403,293.2136535644531,297.1499938964844,293.1499938964844,0.3077271580696106,-4361.26708984375,304.1589050292969,0.944958746433258,0.3967252969741821,0.2785287201404571,293.2296142578125,297.1499938964844,293.1499938964844,0.3643143475055694,-6743.0146484375,304.1610107421875,0.9871886968612672,0.453534185886383,0.4305669069290161,293.2749328613281,297.1499938964844,293.1499938964844,0.0103710005059838,-3142.065673828125,302.2618713378906,0.4549276828765869,0.050000000745058,0.2352355271577835,291.2061462402344,291.1499938964844,262.611572265625,261.63385009765625,280.0584411621094,293.31134033203125,291.20526123046875,1.0,0.2959898710250854,0.8541151285171509,0.8541151285171509,1.0,1.0,-1.311999797821045,0.5665004849433899,0.7454992532730103,0.2549242377281189,0.0,0.0,0.6032201051712036,66.96304321289062,28.0,-7.414468288421631,-14710.7802734375,277.636962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5887145996094,309.1471862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18144.69921875,18000.0,0.0,0.0,0.3332981765270233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6459667682647705,0.6459734439849854,-6.637302703893511e-06,0.0,0.0003382552822586,0.0,0.0,48.65522766113281,0.0,0.0,0.0,0.42314612865448,4.0,0.0,1.0
383460,293.20721435546875,297.1499938964844,293.1499938964844,0.0586376078426837,-1537.06396484375,304.155517578125,0.6302415132522583,0.1069963574409484,0.0981662645936012,293.4042663574219,297.1499938964844,293.1499938964844,0.0139799695461988,-762.0665893554688,304.0247802734375,0.4753676354885101,0.050000000745058,0.049230221658945,293.21246337890625,297.1499938964844,293.1499938964844,0.3060783445835113,-4342.89208984375,304.1587219238281,0.9738681316375732,0.3953523337841034,0.2772945761680603,293.2211303710937,297.1499938964844,293.1499938964844,0.3479589223861694,-6491.98583984375,304.1868591308594,0.9990000128746032,0.4531770646572113,0.4135788977146148,293.2734680175781,297.1499938964844,293.1499938964844,0.0101980371400713,-3109.172607421875,302.2220458984375,0.4753676056861877,0.050000000745058,0.2335269302129745,291.201416015625,291.1499938964844,262.6893615722656,261.7001342773437,280.1094055175781,293.3074035644531,291.2047119140625,1.0,0.2817724645137787,0.8537089228630066,0.8537089228630066,1.0,1.0,-1.2863397598266602,0.5545445084571838,0.7317952513694763,0.2491046637296676,0.0,0.0,0.5970432162284851,57.46059036254883,31.0,11.98096752166748,-14434.5419921875,246.5330352783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5757141113281,309.1274719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18116.990234375,18000.0,0.0,0.0,0.3277017474174499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6333245635032654,0.6333311200141907,-6.532825409522047e-06,0.0,0.0003325756406411,0.0,0.0,46.73112487792969,0.0,0.0,0.0,0.4181899428367615,4.0,0.0,1.0
383520,293.20721435546875,297.1499938964844,293.1499938964844,0.0586376078426837,-1537.06396484375,304.155517578125,0.6302415132522583,0.1069963574409484,0.0981662645936012,293.4042663574219,297.1499938964844,293.1499938964844,0.0139799695461988,-762.0665893554688,304.0247802734375,0.4753676354885101,0.050000000745058,0.049230221658945,293.21246337890625,297.1499938964844,293.1499938964844,0.3060783445835113,-4342.89208984375,304.1587219238281,0.9738681316375732,0.3953523337841034,0.2772945761680603,293.2211303710937,297.1499938964844,293.1499938964844,0.3479589223861694,-6491.98583984375,304.1868591308594,0.9990000128746032,0.4531770646572113,0.4135788977146148,293.2734680175781,297.1499938964844,293.1499938964844,0.0101980371400713,-3109.172607421875,302.2220458984375,0.4753676056861877,0.050000000745058,0.2335269302129745,291.201416015625,291.1499938964844,262.6893615722656,261.7001342773437,280.1094055175781,293.3074035644531,291.2047119140625,1.0,0.2817724645137787,0.8537089228630066,0.8537089228630066,1.0,1.0,-1.2863397598266602,0.5545445084571838,0.7317952513694763,0.2491046637296676,0.0,0.0,0.5970432162284851,57.46059036254883,31.0,11.98096752166748,-14434.5419921875,246.5330352783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5757141113281,309.1274719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18116.990234375,18000.0,0.0,0.0,0.3277017474174499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6333245635032654,0.6333311200141907,-6.532825409522047e-06,0.0,0.0003325756406411,0.0,0.0,46.73112487792969,0.0,0.0,0.0,0.4181899428367615,4.0,0.0,1.0
383580,293.20635986328125,297.1499938964844,293.1499938964844,0.0572356581687927,-1512.540771484375,304.1560363769531,0.6394695043563843,0.1057250946760177,0.0969268158078193,293.4111633300781,297.1499938964844,293.1499938964844,0.0135322036221623,-749.7383422851562,303.9151916503906,0.4856573343276977,0.050000000745058,0.0490302592515945,293.2117614746094,297.1499938964844,293.1499938964844,0.3033263981342315,-4311.11767578125,304.16033935546875,0.9895378351211548,0.3939138948917389,0.2761737108230591,293.1797180175781,297.1499938964844,293.1499938964844,0.3231676816940307,-6113.3271484375,304.2149963378906,0.9990000128746032,0.4597359299659729,0.3899658620357513,293.2717590332031,297.1499938964844,293.1499938964844,0.0100423293188214,-3075.32958984375,302.1908569335937,0.4856573343276977,0.050000000745058,0.2325784415006637,291.24609375,291.1499938964844,262.7669982910156,261.7663879394531,280.1620483398437,293.2943115234375,291.2477722167969,1.0,0.2716796994209289,0.8533027768135071,0.8533027768135071,1.0,1.0,-1.2537617683410645,0.5394206643104553,0.7143411040306091,0.2417477220296859,0.0,0.0,0.5809378027915955,51.92190170288086,49.0,36.20257186889648,-14034.390625,222.5884246826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6056823730469,309.0883178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18252.400390625,18000.0,0.0,0.0,0.3216584920883178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6075804233551025,0.6075868010520935,-6.369456059474032e-06,0.0,0.0003264424740336,0.0,0.0,43.226688385009766,0.0,0.0,0.0,0.4086796045303345,4.0,0.0,1.0
383640,293.20635986328125,297.1499938964844,293.1499938964844,0.0572356581687927,-1512.540771484375,304.1560363769531,0.6394695043563843,0.1057250946760177,0.0969268158078193,293.4111633300781,297.1499938964844,293.1499938964844,0.0135322036221623,-749.7383422851562,303.9151916503906,0.4856573343276977,0.050000000745058,0.0490302592515945,293.2117614746094,297.1499938964844,293.1499938964844,0.3033263981342315,-4311.11767578125,304.16033935546875,0.9895378351211548,0.3939138948917389,0.2761737108230591,293.1797180175781,297.1499938964844,293.1499938964844,0.3231676816940307,-6113.3271484375,304.2149963378906,0.9990000128746032,0.4597359299659729,0.3899658620357513,293.2717590332031,297.1499938964844,293.1499938964844,0.0100423293188214,-3075.32958984375,302.1908569335937,0.4856573343276977,0.050000000745058,0.2325784415006637,291.24609375,291.1499938964844,262.7669982910156,261.7663879394531,280.1620483398437,293.2943115234375,291.2477722167969,1.0,0.2716796994209289,0.8533027768135071,0.8533027768135071,1.0,1.0,-1.2537617683410645,0.5394206643104553,0.7143411040306091,0.2417477220296859,0.0,0.0,0.5809378027915955,51.92190170288086,49.0,36.20257186889648,-14034.390625,222.5884246826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6056823730469,309.0883178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18252.400390625,18000.0,0.0,0.0,0.3216584920883178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6075804233551025,0.6075868010520935,-6.369456059474032e-06,0.0,0.0003264424740336,0.0,0.0,43.226688385009766,0.0,0.0,0.0,0.4086796045303345,4.0,0.0,1.0
383700,293.2055053710937,297.1499938964844,293.1499938964844,0.0567064099013805,-1503.5528564453125,304.1558837890625,0.6404070854187012,0.1051762700080871,0.0963591635227203,293.41607666015625,297.1499938964844,293.1499938964844,0.0133638316765427,-745.600830078125,303.8558044433594,0.4873876869678497,0.050000000745058,0.0489971227943897,293.2115783691406,297.1499938964844,293.1499938964844,0.3025238811969757,-4302.2392578125,304.159912109375,0.9917645454406738,0.3931688666343689,0.2756342887878418,293.1581726074219,297.1499938964844,293.1499938964844,0.3186220228672027,-6047.27099609375,304.21124267578125,0.9990000128746032,0.4635923206806183,0.3859102725982666,293.2708435058594,297.1499938964844,293.1499938964844,0.0100004905834794,-3067.674560546875,302.17266845703125,0.4873876869678497,0.050000000745058,0.232421264052391,291.2484436035156,291.1499938964844,262.8057556152344,261.79949951171875,280.1820373535156,293.2891845703125,291.2469482421875,1.0,0.2702437341213226,0.8530996441841125,0.8530996441841125,1.0,1.0,-1.2473268508911133,0.5364287495613098,0.7108981013298035,0.2402964532375335,0.0,0.0,0.5740537643432617,50.9901008605957,49.0,12.600187301635742,-13883.6689453125,218.33059692382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63873291015625,309.0434265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18258.23046875,18000.0,0.0,0.0,0.3183840215206146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5925720930099487,0.5925783514976501,-6.261395355977584e-06,0.0,0.0003231193113606,0.0,0.0,41.19073486328125,0.0,0.0,0.0,0.4031855463981628,4.0,0.0,1.0
383760,293.2044677734375,297.1499938964844,293.1499938964844,0.0563771054148674,-1498.2147216796875,304.1553955078125,0.6388593316078186,0.1046796962618827,0.0958992168307304,293.4216613769531,297.1499938964844,293.1499938964844,0.0132336597889661,-742.961181640625,303.7934875488281,0.4869275987148285,0.050000000745058,0.0490059219300746,293.21142578125,297.1499938964844,293.1499938964844,0.3022096455097198,-4299.255859375,304.1586608886719,0.9905529022216796,0.3924166560173034,0.2751211822032928,293.14312744140625,297.1499938964844,293.1499938964844,0.3194835782051086,-6065.69921875,304.1984558105469,0.9990000128746032,0.466451495885849,0.3869876563549042,293.2699279785156,297.1499938964844,293.1499938964844,0.0099837705492973,-3066.771728515625,302.1519470214844,0.4869275987148285,0.050000000745058,0.2324629873037338,291.2334899902344,291.1499938964844,262.844482421875,261.8326110839844,280.19830322265625,293.28729248046875,291.22906494140625,1.0,0.2707979083061218,0.8530058264732361,0.8530058264732361,1.0,1.0,-1.2475078105926514,0.5364983677864075,0.7110094428062439,0.2403506934642791,0.0,0.0,0.5699080228805542,51.21562194824219,67.0,-20.5151481628418,-13795.5966796875,218.8737945556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66851806640625,308.9964294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18212.056640625,18000.0,0.0,0.0,0.3150772750377655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5809192657470703,0.580925464630127,-6.167914762045257e-06,0.0,0.0003197633777745,0.0,0.0,39.59990692138672,0.0,0.0,0.0,0.3988524377346039,4.0,0.0,1.0
383820,293.2023620605469,297.1499938964844,293.1499938964844,0.0560231283307075,-1493.05029296875,304.1542053222656,0.6300439238548279,0.1037263721227645,0.0951478853821754,293.4342041015625,297.1499938964844,293.1499938964844,0.0130399018526077,-740.2805786132812,303.6612243652344,0.480819433927536,0.050000000745058,0.0491245687007904,293.2113342285156,297.1499938964844,293.1499938964844,0.3023501336574554,-4302.3759765625,304.1555480957031,0.9795108437538148,0.3908806145191192,0.2741491794586181,293.138427734375,297.1499938964844,293.1499938964844,0.3338809311389923,-6297.994140625,304.15789794921875,0.9990000128746032,0.4676513373851776,0.4012641310691833,293.2686462402344,297.1499938964844,293.1499938964844,0.0099968602880835,-3077.077392578125,302.1048583984375,0.480819433927536,0.050000000745058,0.2330258041620254,291.1761474609375,291.1499938964844,262.9217834472656,261.8987731933594,280.2238464355469,293.29345703125,291.1697692871094,1.0,0.2770649492740631,0.8528181314468384,0.8528181314468384,1.0,1.0,-1.263385534286499,0.5438249111175537,0.7195606231689453,0.2439187318086624,0.0,0.0,0.5700198411941528,54.44864273071289,70.0,-68.99537658691406,-13809.6455078125,231.4699859619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6686706542969,308.9105834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18047.517578125,18000.0,0.0,0.0,0.3089658617973327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5731200575828552,0.5731261372566223,-6.076049430703279e-06,0.0,0.0003135610604658,0.0,0.0,38.40361404418945,0.0,0.0,0.0,0.3956255316734314,4.0,0.0,1.0
383880,293.2023620605469,297.1499938964844,293.1499938964844,0.0560231283307075,-1493.05029296875,304.1542053222656,0.6300439238548279,0.1037263721227645,0.0951478853821754,293.4342041015625,297.1499938964844,293.1499938964844,0.0130399018526077,-740.2805786132812,303.6612243652344,0.480819433927536,0.050000000745058,0.0491245687007904,293.2113342285156,297.1499938964844,293.1499938964844,0.3023501336574554,-4302.3759765625,304.1555480957031,0.9795108437538148,0.3908806145191192,0.2741491794586181,293.138427734375,297.1499938964844,293.1499938964844,0.3338809311389923,-6297.994140625,304.15789794921875,0.9990000128746032,0.4676513373851776,0.4012641310691833,293.2686462402344,297.1499938964844,293.1499938964844,0.0099968602880835,-3077.077392578125,302.1048583984375,0.480819433927536,0.050000000745058,0.2330258041620254,291.1761474609375,291.1499938964844,262.9217834472656,261.8987731933594,280.2238464355469,293.29345703125,291.1697692871094,1.0,0.2770649492740631,0.8528181314468384,0.8528181314468384,1.0,1.0,-1.263385534286499,0.5438249111175537,0.7195606231689453,0.2439187318086624,0.0,0.0,0.5700198411941528,54.44864273071289,70.0,-68.99537658691406,-13809.6455078125,231.4699859619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6686706542969,308.9105834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18047.517578125,18000.0,0.0,0.0,0.3089658617973327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5731200575828552,0.5731261372566223,-6.076049430703279e-06,0.0,0.0003135610604658,0.0,0.0,38.40361404418945,0.0,0.0,0.0,0.3956255316734314,4.0,0.0,1.0
383940,293.200439453125,297.1499938964844,293.1499938964844,0.0556588396430015,-1487.6060791015625,304.1534118652344,0.6214602589607239,0.1027867868542671,0.0944205224514007,293.4476623535156,297.1499938964844,293.1499938964844,0.0128327263519167,-736.993408203125,303.521728515625,0.4742701947689056,0.050000000745058,0.0492512322962284,293.2113037109375,297.1499938964844,293.1499938964844,0.3023866713047027,-4303.88037109375,304.1537170410156,0.9673505425453186,0.3893313705921173,0.2731671035289764,293.1607360839844,297.1499938964844,293.1499938964844,0.3494971692562103,-6541.52099609375,304.1297302246094,0.9990000128746032,0.4634564518928528,0.4159684777259826,293.26873779296875,297.1499938964844,293.1499938964844,0.0100041329860687,-3085.873046875,302.0547180175781,0.4742701947689056,0.050000000745058,0.2336266487836837,291.1217956542969,291.1499938964844,262.99884033203125,261.96490478515625,280.2547607421875,293.3095703125,291.1185913085937,1.0,0.2829456329345703,0.8526304364204407,0.8526304364204407,1.0,1.0,-1.279861330986023,0.5513887405395508,0.7284725308418274,0.2477845102548599,0.0,0.0,0.5778185725212097,57.90122222900391,73.0,-63.72434997558594,-13922.91015625,245.05096435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5417785644531,308.8349304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17904.0546875,18000.0,0.0,0.0,0.3043715357780456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5833640694618225,0.5833702087402344,-6.11554514762247e-06,0.0,0.0003088984230998,0.0,0.0,39.54996109008789,0.0,0.0,0.0,0.3989710509777069,4.0,0.0,1.0
384000,293.200439453125,297.1499938964844,293.1499938964844,0.0556588396430015,-1487.6060791015625,304.1534118652344,0.6214602589607239,0.1027867868542671,0.0944205224514007,293.4476623535156,297.1499938964844,293.1499938964844,0.0128327263519167,-736.993408203125,303.521728515625,0.4742701947689056,0.050000000745058,0.0492512322962284,293.2113037109375,297.1499938964844,293.1499938964844,0.3023866713047027,-4303.88037109375,304.1537170410156,0.9673505425453186,0.3893313705921173,0.2731671035289764,293.1607360839844,297.1499938964844,293.1499938964844,0.3494971692562103,-6541.52099609375,304.1297302246094,0.9990000128746032,0.4634564518928528,0.4159684777259826,293.26873779296875,297.1499938964844,293.1499938964844,0.0100041329860687,-3085.873046875,302.0547180175781,0.4742701947689056,0.050000000745058,0.2336266487836837,291.1217956542969,291.1499938964844,262.99884033203125,261.96490478515625,280.2547607421875,293.3095703125,291.1185913085937,1.0,0.2829456329345703,0.8526304364204407,0.8526304364204407,1.0,1.0,-1.279861330986023,0.5513887405395508,0.7284725308418274,0.2477845102548599,0.0,0.0,0.5778185725212097,57.90122222900391,73.0,-63.72434997558594,-13922.91015625,245.05096435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5417785644531,308.8349304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17904.0546875,18000.0,0.0,0.0,0.3043715357780456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5833640694618225,0.5833702087402344,-6.11554514762247e-06,0.0,0.0003088984230998,0.0,0.0,39.54996109008789,0.0,0.0,0.0,0.3989710509777069,4.0,0.0,1.0
384060,293.1984558105469,297.1499938964844,293.1499938964844,0.0551591478288173,-1479.5364990234375,304.1531066894531,0.6133068799972534,0.10191360861063,0.09370868653059,293.4615783691406,297.1499938964844,293.1499938964844,0.012587103061378,-731.8339233398438,303.3771667480469,0.4675258994102478,0.050000000745058,0.0493744537234306,293.2114562988281,297.1499938964844,293.1499938964844,0.3017666041851043,-4297.27490234375,304.1535339355469,0.9552631974220276,0.3877510726451874,0.2721652388572693,293.1933288574219,297.1499938964844,293.1499938964844,0.3641482889652252,-6764.43017578125,304.1122741699219,0.9990000128746032,0.4565883576869964,0.4297894835472107,293.2701416015625,297.1499938964844,293.1499938964844,0.009985826909542,-3087.349853515625,302.0048522949219,0.4675258994102478,0.050000000745058,0.2342111617326736,291.0933532714844,291.1499938964844,263.0756225585937,262.0309143066406,280.2911682128906,293.3318786621094,291.09112548828125,1.0,0.2886748015880584,0.851976215839386,0.851976215839386,1.0,1.0,-1.2952390909194946,0.5584141612052917,0.7368248701095581,0.2514047026634216,0.0,0.0,0.5873668789863586,61.254093170166016,76.0,-44.19215393066406,-14031.8681640625,258.29754638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3016052246094,308.7086486816406,278.1499938964844,0.0,18000.0,313.1499938964844,17847.67578125,18000.0,0.0,0.0,0.3016571700572967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6000157594680786,0.6000219583511353,-6.222455340321176e-06,0.0,0.0003061436873394,0.0,0.0,41.68986892700195,0.0,0.0,0.0,0.4050050377845764,4.0,0.0,1.0
384120,293.1984558105469,297.1499938964844,293.1499938964844,0.0551591478288173,-1479.5364990234375,304.1531066894531,0.6133068799972534,0.10191360861063,0.09370868653059,293.4615783691406,297.1499938964844,293.1499938964844,0.012587103061378,-731.8339233398438,303.3771667480469,0.4675258994102478,0.050000000745058,0.0493744537234306,293.2114562988281,297.1499938964844,293.1499938964844,0.3017666041851043,-4297.27490234375,304.1535339355469,0.9552631974220276,0.3877510726451874,0.2721652388572693,293.1933288574219,297.1499938964844,293.1499938964844,0.3641482889652252,-6764.43017578125,304.1122741699219,0.9990000128746032,0.4565883576869964,0.4297894835472107,293.2701416015625,297.1499938964844,293.1499938964844,0.009985826909542,-3087.349853515625,302.0048522949219,0.4675258994102478,0.050000000745058,0.2342111617326736,291.0933532714844,291.1499938964844,263.0756225585937,262.0309143066406,280.2911682128906,293.3318786621094,291.09112548828125,1.0,0.2886748015880584,0.851976215839386,0.851976215839386,1.0,1.0,-1.2952390909194946,0.5584141612052917,0.7368248701095581,0.2514047026634216,0.0,0.0,0.5873668789863586,61.254093170166016,76.0,-44.19215393066406,-14031.8681640625,258.29754638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3016052246094,308.7086486816406,278.1499938964844,0.0,18000.0,313.1499938964844,17847.67578125,18000.0,0.0,0.0,0.3016571700572967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6000157594680786,0.6000219583511353,-6.222455340321176e-06,0.0,0.0003061436873394,0.0,0.0,41.68986892700195,0.0,0.0,0.0,0.4050050377845764,4.0,0.0,1.0
384180,293.19403076171875,297.1499938964844,293.1499938964844,0.054948478937149,-1476.0465087890625,304.1524353027344,0.6031888723373413,0.1015804037451744,0.0934857055544853,293.4760437011719,297.1499938964844,293.1499938964844,0.0123288417235016,-725.578125,303.2276306152344,0.4569082856178283,0.050000000745058,0.0495549105107784,293.21160888671875,297.1499938964844,293.1499938964844,0.3004968166351318,-4282.70849609375,304.154541015625,0.93837708234787,0.3861647844314575,0.2712007164955139,293.2221984863281,297.1499938964844,293.1499938964844,0.3631010055541992,-6741.83447265625,304.1275634765625,0.987687885761261,0.4495885670185089,0.4277965128421783,293.272216796875,297.1499938964844,293.1499938964844,0.0099627301096916,-3085.53857421875,301.9566650390625,0.4569082856178283,0.050000000745058,0.2350671589374542,291.0901794433594,291.1499938964844,263.1521301269531,262.09686279296875,280.33990478515625,293.352783203125,291.0929260253906,1.0,0.2937020659446716,0.8513219952583313,0.8513219952583313,1.0,1.0,-1.2926794290542605,0.5571118593215942,0.7355676293373108,0.2509779036045074,0.0,0.0,0.596244215965271,65.79110717773438,79.0,1.4148870706558228,-14025.8515625,267.27813720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9993591308594,308.5844421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17834.701171875,18000.0,0.0,0.0,0.3006743192672729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6195617318153381,0.6195681095123291,-6.364276032400085e-06,0.0,0.0003051462117582,0.0,0.0,44.38093566894531,0.0,0.0,0.0,0.4122674167156219,4.0,0.0,1.0
384240,293.19403076171875,297.1499938964844,293.1499938964844,0.054948478937149,-1476.0465087890625,304.1524353027344,0.6031888723373413,0.1015804037451744,0.0934857055544853,293.4760437011719,297.1499938964844,293.1499938964844,0.0123288417235016,-725.578125,303.2276306152344,0.4569082856178283,0.050000000745058,0.0495549105107784,293.21160888671875,297.1499938964844,293.1499938964844,0.3004968166351318,-4282.70849609375,304.154541015625,0.93837708234787,0.3861647844314575,0.2712007164955139,293.2221984863281,297.1499938964844,293.1499938964844,0.3631010055541992,-6741.83447265625,304.1275634765625,0.987687885761261,0.4495885670185089,0.4277965128421783,293.272216796875,297.1499938964844,293.1499938964844,0.0099627301096916,-3085.53857421875,301.9566650390625,0.4569082856178283,0.050000000745058,0.2350671589374542,291.0901794433594,291.1499938964844,263.1521301269531,262.09686279296875,280.33990478515625,293.352783203125,291.0929260253906,1.0,0.2937020659446716,0.8513219952583313,0.8513219952583313,1.0,1.0,-1.2926794290542605,0.5571118593215942,0.7355676293373108,0.2509779036045074,0.0,0.0,0.596244215965271,65.79110717773438,79.0,1.4148870706558228,-14025.8515625,267.27813720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9993591308594,308.5844421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17834.701171875,18000.0,0.0,0.0,0.3006743192672729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6195617318153381,0.6195681095123291,-6.364276032400085e-06,0.0,0.0003051462117582,0.0,0.0,44.38093566894531,0.0,0.0,0.0,0.4122674167156219,4.0,0.0,1.0
384300,293.19244384765625,297.1499938964844,293.1499938964844,0.0547771081328392,-1472.998046875,304.1523132324219,0.5984423160552979,0.1013321280479431,0.0933888033032417,293.4835510253906,297.1499938964844,293.1499938964844,0.0121816378086805,-721.4749145507812,303.1514587402344,0.4520973265171051,0.050000000745058,0.0496432706713676,293.2118225097656,297.1499938964844,293.1499938964844,0.2994763255119324,-4270.79638671875,304.15557861328125,0.9303578734397888,0.3853420317173004,0.2707020044326782,293.228759765625,297.1499938964844,293.1499938964844,0.3606689870357513,-6702.3759765625,304.1360168457031,0.9804458618164062,0.4473829567432403,0.4254566431045532,293.2733764648437,297.1499938964844,293.1499938964844,0.0099391778931021,-3080.917236328125,301.93463134765625,0.4520973265171051,0.050000000745058,0.2354862987995147,291.10382080078125,291.1499938964844,263.1902770996094,262.1297912597656,280.36328125,293.3593139648437,291.1058349609375,1.0,0.2959336340427398,0.850994884967804,0.850994884967804,1.0,1.0,-1.2897653579711914,0.5557199120521545,0.7340454459190369,0.2503420114517212,0.0,0.0,0.5979302525520325,67.98627471923828,79.0,15.660832405090332,-13981.138671875,270.9422302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8514099121094,308.5038146972656,278.1499938964844,0.0,18000.0,313.1499938964844,17883.791015625,18000.0,0.0,0.0,0.3006062507629394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6252192258834839,0.6252256035804749,-6.418142220354639e-06,0.0,0.0003050771483685,0.0,0.0,45.25141906738281,0.0,0.0,0.0,0.4145165979862213,4.0,0.0,1.0
384360,293.1914367675781,297.1499938964844,293.1499938964844,0.0545612424612045,-1469.269287109375,304.1522827148437,0.5938845872879028,0.1009964123368263,0.0932048857212066,293.4912109375,297.1499938964844,293.1499938964844,0.0120370779186487,-717.5055541992188,303.0732727050781,0.4478864073753357,0.050000000745058,0.0497259758412838,293.2120666503906,297.1499938964844,293.1499938964844,0.2985826730728149,-4260.4892578125,304.1561584472656,0.9230653047561646,0.3845106065273285,0.2701883316040039,293.2325744628906,297.1499938964844,293.1499938964844,0.3588857054710388,-6673.6572265625,304.1417541503906,0.9737317562103271,0.4456362724304199,0.4236877262592315,293.2745056152344,297.1499938964844,293.1499938964844,0.0099177025258541,-3077.257568359375,301.91143798828125,0.4478864073753357,0.050000000745058,0.2358786165714264,291.1116638183594,291.1499938964844,263.22833251953125,262.1626892089844,280.3854675292969,293.3645324707031,291.1126708984375,1.0,0.2980464994907379,0.8507030010223389,0.8507030010223389,1.0,1.0,-1.287374496459961,0.5545694828033447,0.7328050136566162,0.2498390525579452,0.0,0.0,0.5996713638305664,70.04646301269531,82.0,16.522245407104492,-13930.7470703125,274.5028076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7137145996094,308.4193725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17914.40234375,18000.0,0.0,0.0,0.3007207810878753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6291916370391846,0.6291980743408203,-6.455324637499871e-06,0.0,0.0003051933599635,0.0,0.0,45.864891052246094,0.0,0.0,0.0,0.4161471724510193,4.0,0.0,1.0
384420,293.1903991699219,297.1499938964844,293.1499938964844,0.0539822019636631,-1459.3902587890625,304.1524963378906,0.5851194858551025,0.1001578718423843,0.0926437005400657,293.5068359375,297.1499938964844,293.1499938964844,0.0117462780326604,-709.3729858398438,302.91192626953125,0.4407295286655426,0.050000000745058,0.0498801432549953,293.2124938964844,297.1499938964844,293.1499938964844,0.2969005703926086,-4241.2275390625,304.15692138671875,0.9103648066520692,0.3828476667404175,0.2691467702388763,293.2359924316406,297.1499938964844,293.1499938964844,0.356161892414093,-6630.50146484375,304.14892578125,0.9613256454467772,0.4428461492061615,0.4210242331027984,293.2767333984375,297.1499938964844,293.1499938964844,0.0098750172182917,-3070.39208984375,301.8636779785156,0.4407295286655426,0.050000000745058,0.2366099208593368,291.1212158203125,291.1499938964844,263.3041687011719,262.2283935546875,280.4281005859375,293.3729553222656,291.1221618652344,1.0,0.3019874691963196,0.8501192331314087,0.8501192331314087,1.0,1.0,-1.283316135406494,0.5525999665260315,0.7307162284851074,0.2490129768848419,0.0,0.0,0.6028626561164856,73.89347076416016,85.0,14.906132698059082,-13842.8525390625,281.27813720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4739074707031,308.2730712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.54296875,18000.0,0.0,0.0,0.3013630509376526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6364066004753113,0.6364131569862366,-6.5153290051966906e-06,0.0,0.0003058451693505,0.0,0.0,46.94808197021485,0.0,0.0,0.0,0.4189777672290802,4.0,0.0,1.0
384480,293.1903991699219,297.1499938964844,293.1499938964844,0.0539822019636631,-1459.3902587890625,304.1524963378906,0.5851194858551025,0.1001578718423843,0.0926437005400657,293.5068359375,297.1499938964844,293.1499938964844,0.0117462780326604,-709.3729858398438,302.91192626953125,0.4407295286655426,0.050000000745058,0.0498801432549953,293.2124938964844,297.1499938964844,293.1499938964844,0.2969005703926086,-4241.2275390625,304.15692138671875,0.9103648066520692,0.3828476667404175,0.2691467702388763,293.2359924316406,297.1499938964844,293.1499938964844,0.356161892414093,-6630.50146484375,304.14892578125,0.9613256454467772,0.4428461492061615,0.4210242331027984,293.2767333984375,297.1499938964844,293.1499938964844,0.0098750172182917,-3070.39208984375,301.8636779785156,0.4407295286655426,0.050000000745058,0.2366099208593368,291.1212158203125,291.1499938964844,263.3041687011719,262.2283935546875,280.4281005859375,293.3729553222656,291.1221618652344,1.0,0.3019874691963196,0.8501192331314087,0.8501192331314087,1.0,1.0,-1.283316135406494,0.5525999665260315,0.7307162284851074,0.2490129768848419,0.0,0.0,0.6028626561164856,73.89347076416016,85.0,14.906132698059082,-13842.8525390625,281.27813720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4739074707031,308.2730712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.54296875,18000.0,0.0,0.0,0.3013630509376526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6364066004753113,0.6364131569862366,-6.5153290051966906e-06,0.0,0.0003058451693505,0.0,0.0,46.94808197021485,0.0,0.0,0.0,0.4189777672290802,4.0,0.0,1.0
