time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384540,293.19000244140625,297.1499938964844,293.1499938964844,0.0532802492380142,-1447.463623046875,304.15283203125,0.5767970085144043,0.0992165505886077,0.0919518321752548,293.5225524902344,297.1499938964844,293.1499938964844,0.0114505281671881,-700.7130126953125,302.7450866699219,0.4347623884677887,0.050000000745058,0.0500245429575443,293.2128601074219,297.1499938964844,293.1499938964844,0.2952031791210174,-4221.82958984375,304.1574401855469,0.8999577760696411,0.381192684173584,0.2681023776531219,293.2369384765625,297.1499938964844,293.1499938964844,0.3537890613079071,-6593.740234375,304.1531677246094,0.9497886300086976,0.4404677450656891,0.4188627600669861,293.2788391113281,297.1499938964844,293.1499938964844,0.0098288860172033,-3062.709716796875,301.8155212402344,0.4347623884677887,0.050000000745058,0.2372948825359344,291.130859375,291.1499938964844,263.3796081542969,262.2939453125,280.4697570800781,293.3802185058594,291.1317749023437,1.0,0.3056374490261078,0.8495354652404785,0.8495354652404785,1.0,1.0,-1.2796329259872437,0.5507999658584595,0.7288329601287842,0.2482868582010269,0.0,0.0,0.6047566533088684,77.49920654296875,88.0,14.037423133850098,-13760.8076171875,287.6362609863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843322753906,308.1546630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17956.92578125,18000.0,0.0,0.0,0.3023631870746612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6413424611091614,0.6413490176200867,-6.558688710356364e-06,0.0,0.0003068601945415,0.0,0.0,47.71120834350586,0.0,0.0,0.0,0.4209278225898742,4.0,0.0,1.0
384600,293.19000244140625,297.1499938964844,293.1499938964844,0.0532802492380142,-1447.463623046875,304.15283203125,0.5767970085144043,0.0992165505886077,0.0919518321752548,293.5225524902344,297.1499938964844,293.1499938964844,0.0114505281671881,-700.7130126953125,302.7450866699219,0.4347623884677887,0.050000000745058,0.0500245429575443,293.2128601074219,297.1499938964844,293.1499938964844,0.2952031791210174,-4221.82958984375,304.1574401855469,0.8999577760696411,0.381192684173584,0.2681023776531219,293.2369384765625,297.1499938964844,293.1499938964844,0.3537890613079071,-6593.740234375,304.1531677246094,0.9497886300086976,0.4404677450656891,0.4188627600669861,293.2788391113281,297.1499938964844,293.1499938964844,0.0098288860172033,-3062.709716796875,301.8155212402344,0.4347623884677887,0.050000000745058,0.2372948825359344,291.130859375,291.1499938964844,263.3796081542969,262.2939453125,280.4697570800781,293.3802185058594,291.1317749023437,1.0,0.3056374490261078,0.8495354652404785,0.8495354652404785,1.0,1.0,-1.2796329259872437,0.5507999658584595,0.7288329601287842,0.2482868582010269,0.0,0.0,0.6047566533088684,77.49920654296875,88.0,14.037423133850098,-13760.8076171875,287.6362609863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843322753906,308.1546630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17956.92578125,18000.0,0.0,0.0,0.3023631870746612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6413424611091614,0.6413490176200867,-6.558688710356364e-06,0.0,0.0003068601945415,0.0,0.0,47.71120834350586,0.0,0.0,0.0,0.4209278225898742,4.0,0.0,1.0
384660,293.1897888183594,297.1499938964844,293.1499938964844,0.0525327585637569,-1434.8101806640625,304.15313720703125,0.5689190030097961,0.0982441306114196,0.0912137478590011,293.5382995605469,297.1499938964844,293.1499938964844,0.0111524127423763,-691.5895385742188,302.5731201171875,0.4296428859233856,0.050000000745058,0.0501626059412956,293.213134765625,297.1499938964844,293.1499938964844,0.2935006320476532,-4202.3916015625,304.15777587890625,0.8908002376556396,0.3795460164546966,0.2670591473579407,293.23699951171875,297.1499938964844,293.1499938964844,0.3515197932720184,-6559.14501953125,304.1558837890625,0.938897669315338,0.438251793384552,0.4168894588947296,293.28082275390625,297.1499938964844,293.1499938964844,0.0097802439704537,-3054.411865234375,301.7669982910156,0.4296428859233856,0.050000000745058,0.2379498034715652,291.1405639648437,291.1499938964844,263.45465087890625,262.3593444824219,280.5107727050781,293.3870544433594,291.1415405273437,1.0,0.3090731203556061,0.8490663170814514,0.8490663170814514,1.0,1.0,-1.2760778665542605,0.5490638017654419,0.7270141243934631,0.2476108223199844,0.0,0.0,0.605369508266449,80.9468994140625,91.0,13.96139907836914,-13682.978515625,293.6651306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1469116210937,308.065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.794921875,18000.0,0.0,0.0,0.3034907877445221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6437243223190308,0.6437309384346008,-6.582673449884169e-06,0.0,0.000308004557155,0.0,0.0,48.09993362426758,0.0,0.0,0.0,0.4218983352184295,4.0,0.0,1.0
384720,293.1897888183594,297.1499938964844,293.1499938964844,0.0525327585637569,-1434.8101806640625,304.15313720703125,0.5689190030097961,0.0982441306114196,0.0912137478590011,293.5382995605469,297.1499938964844,293.1499938964844,0.0111524127423763,-691.5895385742188,302.5731201171875,0.4296428859233856,0.050000000745058,0.0501626059412956,293.213134765625,297.1499938964844,293.1499938964844,0.2935006320476532,-4202.3916015625,304.15777587890625,0.8908002376556396,0.3795460164546966,0.2670591473579407,293.23699951171875,297.1499938964844,293.1499938964844,0.3515197932720184,-6559.14501953125,304.1558837890625,0.938897669315338,0.438251793384552,0.4168894588947296,293.28082275390625,297.1499938964844,293.1499938964844,0.0097802439704537,-3054.411865234375,301.7669982910156,0.4296428859233856,0.050000000745058,0.2379498034715652,291.1405639648437,291.1499938964844,263.45465087890625,262.3593444824219,280.5107727050781,293.3870544433594,291.1415405273437,1.0,0.3090731203556061,0.8490663170814514,0.8490663170814514,1.0,1.0,-1.2760778665542605,0.5490638017654419,0.7270141243934631,0.2476108223199844,0.0,0.0,0.605369508266449,80.9468994140625,91.0,13.96139907836914,-13682.978515625,293.6651306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1469116210937,308.065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.794921875,18000.0,0.0,0.0,0.3034907877445221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6437243223190308,0.6437309384346008,-6.582673449884169e-06,0.0,0.000308004557155,0.0,0.0,48.09993362426758,0.0,0.0,0.0,0.4218983352184295,4.0,0.0,1.0
384780,293.18963623046875,297.1499938964844,293.1499938964844,0.0517682135105133,-1421.9053955078125,304.1533508300781,0.5614649057388306,0.0972678810358047,0.0904634445905685,293.5539245605469,297.1499938964844,293.1499938964844,0.0108532179147005,-682.0136108398438,302.3963623046875,0.4251661598682403,0.050000000745058,0.050296239554882,293.2133178710937,297.1499938964844,293.1499938964844,0.2917828559875488,-4182.77490234375,304.1580505371094,0.8823847770690918,0.3779063522815704,0.2660177052021026,293.2366943359375,297.1499938964844,293.1499938964844,0.3492653965950012,-6525.12109375,304.1576538085937,0.9286318421363832,0.4361132979393005,0.4149991273880005,293.28277587890625,297.1499938964844,293.1499938964844,0.0097292540594935,-3045.481201171875,301.7182006835937,0.4251661598682403,0.050000000745058,0.2385836988687515,291.1509094238281,291.1499938964844,263.5292358398437,262.4245910644531,280.55145263671875,293.39361572265625,291.15191650390625,1.0,0.312345415353775,0.8485971689224243,0.8485971689224243,1.0,1.0,-1.2725794315338137,0.5473505258560181,0.7252289652824402,0.2469604313373565,0.0,0.0,0.6045593023300171,84.2837142944336,94.0,14.454922676086426,-13607.44140625,299.4413452148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610656738281,308.00506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.095703125,18000.0,0.0,0.0,0.3045493960380554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6432929635047913,0.6432995200157166,-6.585250048374292e-06,0.0,0.0003090788959525,0.0,0.0,48.06974411010742,0.0,0.0,0.0,0.4217857420444488,4.0,0.0,1.0
384840,293.18963623046875,297.1499938964844,293.1499938964844,0.0517682135105133,-1421.9053955078125,304.1533508300781,0.5614649057388306,0.0972678810358047,0.0904634445905685,293.5539245605469,297.1499938964844,293.1499938964844,0.0108532179147005,-682.0136108398438,302.3963623046875,0.4251661598682403,0.050000000745058,0.050296239554882,293.2133178710937,297.1499938964844,293.1499938964844,0.2917828559875488,-4182.77490234375,304.1580505371094,0.8823847770690918,0.3779063522815704,0.2660177052021026,293.2366943359375,297.1499938964844,293.1499938964844,0.3492653965950012,-6525.12109375,304.1576538085937,0.9286318421363832,0.4361132979393005,0.4149991273880005,293.28277587890625,297.1499938964844,293.1499938964844,0.0097292540594935,-3045.481201171875,301.7182006835937,0.4251661598682403,0.050000000745058,0.2385836988687515,291.1509094238281,291.1499938964844,263.5292358398437,262.4245910644531,280.55145263671875,293.39361572265625,291.15191650390625,1.0,0.312345415353775,0.8485971689224243,0.8485971689224243,1.0,1.0,-1.2725794315338137,0.5473505258560181,0.7252289652824402,0.2469604313373565,0.0,0.0,0.6045593023300171,84.2837142944336,94.0,14.454922676086426,-13607.44140625,299.4413452148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610656738281,308.00506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.095703125,18000.0,0.0,0.0,0.3045493960380554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6432929635047913,0.6432995200157166,-6.585250048374292e-06,0.0,0.0003090788959525,0.0,0.0,48.06974411010742,0.0,0.0,0.0,0.4217857420444488,4.0,0.0,1.0
384900,293.1895446777344,297.1499938964844,293.1499938964844,0.0513845086097717,-1415.4432373046875,304.1534423828125,0.5578863620758057,0.0967816337943077,0.0900881513953208,293.5616760253906,297.1499938964844,293.1499938964844,0.010703912936151,-677.07763671875,302.3062438964844,0.4231226444244385,0.050000000745058,0.0503618270158767,293.2134094238281,297.1499938964844,293.1499938964844,0.2909221351146698,-4172.943359375,304.1581420898437,0.8784137964248657,0.3770887553691864,0.2654977142810821,293.2364501953125,297.1499938964844,293.1499938964844,0.3481409847736358,-6508.236328125,304.1582946777344,0.9237497448921204,0.4350621998310089,0.4140720665454864,293.2837219238281,297.1499938964844,293.1499938964844,0.0097031285986304,-3040.8408203125,301.6936340332031,0.4231226444244385,0.050000000745058,0.2388948202133178,291.1561889648437,291.1499938964844,263.5663452148437,262.4571533203125,280.5717163085937,293.3968505859375,291.1571960449219,1.0,0.3139327764511108,0.8483625650405884,0.8483625650405884,1.0,1.0,-1.2708442211151123,0.5464989542961121,0.7243452668190002,0.2466430813074112,0.0,0.0,0.6036174297332764,85.92134857177734,94.0,14.598634719848633,-13569.837890625,302.2558898925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0364074707031,307.984375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.6484375,18000.0,0.0,0.0,0.304999828338623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6419795751571655,0.6419861316680908,-6.578064130735584e-06,0.0,0.0003095360589213,0.0,0.0,47.89042282104492,0.0,0.0,0.0,0.4213069081306457,4.0,0.0,1.0
384960,293.1894836425781,297.1499938964844,293.1499938964844,0.0510015897452831,-1409.0045166015625,304.15350341796875,0.5544023513793945,0.0962974056601524,0.0897138640284538,293.56939697265625,297.1499938964844,293.1499938964844,0.0105548780411481,-672.0465087890625,302.2149353027344,0.4211905598640442,0.050000000745058,0.050426747649908,293.2134704589844,297.1499938964844,293.1499938964844,0.2900633513927459,-4163.1337890625,304.1582336425781,0.8745846748352051,0.3762726485729217,0.2649782001972198,293.2361755371094,297.1499938964844,293.1499938964844,0.3470211029052734,-6491.4638671875,304.1588134765625,0.9190521836280824,0.4340207278728485,0.4131540656089782,293.2846374511719,297.1499938964844,293.1499938964844,0.0096766613423824,-3036.111328125,301.6689758300781,0.4211905598640442,0.050000000745058,0.2392027676105499,291.1614074707031,291.1499938964844,263.60333251953125,262.4896545410156,280.5919189453125,293.3999938964844,291.16241455078125,1.0,0.315492182970047,0.8481304049491882,0.8481304049491882,1.0,1.0,-1.269116997718811,0.5456503629684448,0.723466694355011,0.2463308572769165,0.0,0.0,0.6023237109184265,87.54228210449219,97.0,14.567848205566406,-13532.07421875,305.0293884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0234069824219,307.9696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.013671875,18000.0,0.0,0.0,0.3053720593452453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6399310827255249,0.6399376392364502,-6.56514021102339e-06,0.0,0.0003099138266406,0.0,0.0,47.601593017578125,0.0,0.0,0.0,0.4205452501773834,4.0,0.0,1.0
385020,293.18927001953125,297.1499938964844,293.1499938964844,0.0502416267991066,-1396.2591552734375,304.1535949707031,0.5477044582366943,0.0953357964754104,0.0889696180820465,293.5846862792969,297.1499938964844,293.1499938964844,0.0102586196735501,-661.7376098632812,302.0288391113281,0.4176148176193237,0.050000000745058,0.0505549572408199,293.21356201171875,297.1499938964844,293.1499938964844,0.288362056016922,-4143.703125,304.1583251953125,0.8673129677772522,0.3746447563171386,0.2639410197734833,293.2355651855469,297.1499938964844,293.1499938964844,0.3448070883750915,-6458.40380859375,304.1595764160156,0.9102741479873656,0.4319620132446289,0.4113405644893646,293.2864685058594,297.1499938964844,293.1499938964844,0.0096231400966644,-3026.510986328125,301.6192321777344,0.4176148176193237,0.050000000745058,0.2398109585046768,291.1714172363281,291.1499938964844,263.67694091796875,262.55450439453125,280.632080078125,293.4061889648437,291.1723327636719,1.0,0.3185416162014007,0.8476660251617432,0.8476660251617432,1.0,1.0,-1.265685796737671,0.5439611673355103,0.7217246294021606,0.245721086859703,0.0,0.0,0.5987827181816101,90.74362182617188,100.0,13.85149097442627,-13455.486328125,310.4742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0285949707031,307.955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.974609375,18000.0,0.0,0.0,0.3058276176452636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6338039040565491,0.6338104605674744,-6.523393494717311e-06,0.0,0.0003103761700913,0.0,0.0,46.72629165649414,0.0,0.0,0.0,0.4182440638542175,4.0,0.0,1.0
385080,293.18927001953125,297.1499938964844,293.1499938964844,0.0502416267991066,-1396.2591552734375,304.1535949707031,0.5477044582366943,0.0953357964754104,0.0889696180820465,293.5846862792969,297.1499938964844,293.1499938964844,0.0102586196735501,-661.7376098632812,302.0288391113281,0.4176148176193237,0.050000000745058,0.0505549572408199,293.21356201171875,297.1499938964844,293.1499938964844,0.288362056016922,-4143.703125,304.1583251953125,0.8673129677772522,0.3746447563171386,0.2639410197734833,293.2355651855469,297.1499938964844,293.1499938964844,0.3448070883750915,-6458.40380859375,304.1595764160156,0.9102741479873656,0.4319620132446289,0.4113405644893646,293.2864685058594,297.1499938964844,293.1499938964844,0.0096231400966644,-3026.510986328125,301.6192321777344,0.4176148176193237,0.050000000745058,0.2398109585046768,291.1714172363281,291.1499938964844,263.67694091796875,262.55450439453125,280.632080078125,293.4061889648437,291.1723327636719,1.0,0.3185416162014007,0.8476660251617432,0.8476660251617432,1.0,1.0,-1.265685796737671,0.5439611673355103,0.7217246294021606,0.245721086859703,0.0,0.0,0.5987827181816101,90.74362182617188,100.0,13.85149097442627,-13455.486328125,310.4742431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0285949707031,307.955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.974609375,18000.0,0.0,0.0,0.3058276176452636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6338039040565491,0.6338104605674744,-6.523393494717311e-06,0.0,0.0003103761700913,0.0,0.0,46.72629165649414,0.0,0.0,0.0,0.4182440638542175,4.0,0.0,1.0
385140,293.1890563964844,297.1499938964844,293.1499938964844,0.0494937486946582,-1383.764404296875,304.1536560058594,0.5413498282432556,0.0943837240338325,0.0882321819663047,293.59979248046875,297.1499938964844,293.1499938964844,0.0099655371159315,-651.1350708007812,301.8381042480469,0.4143612086772918,0.050000000745058,0.0506814457476139,293.213623046875,297.1499938964844,293.1499938964844,0.2866975665092468,-4124.70263671875,304.1583251953125,0.8605040311813354,0.3730227053165436,0.2629065215587616,293.2348937988281,297.1499938964844,293.1499938964844,0.3426462709903717,-6426.2412109375,304.15997314453125,0.9024451971054076,0.4299319982528686,0.409553200006485,293.28826904296875,297.1499938964844,293.1499938964844,0.0095693245530128,-3016.87548828125,301.5688171386719,0.4143612086772918,0.050000000745058,0.2404109537601471,291.1802062988281,291.1499938964844,263.75,262.6191711425781,280.6719970703125,293.4122009277344,291.18096923828125,1.0,0.3215143382549286,0.8472017049789429,0.8472017049789429,1.0,1.0,-1.2622854709625244,0.5422825217247009,0.7200030088424683,0.2451310902833938,0.0,0.0,0.5941451787948608,93.90222930908205,103.0,12.2468900680542,-13376.904296875,315.8083190917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0697937011719,307.9580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18079.876953125,18000.0,0.0,0.0,0.305826872587204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6252978444099426,0.6253043413162231,-6.463083991548047e-06,0.0,0.0003103753842879,0.0,0.0,45.51407623291016,0.0,0.0,0.0,0.4150400459766388,4.0,0.0,1.0
385200,293.1890563964844,297.1499938964844,293.1499938964844,0.0494937486946582,-1383.764404296875,304.1536560058594,0.5413498282432556,0.0943837240338325,0.0882321819663047,293.59979248046875,297.1499938964844,293.1499938964844,0.0099655371159315,-651.1350708007812,301.8381042480469,0.4143612086772918,0.050000000745058,0.0506814457476139,293.213623046875,297.1499938964844,293.1499938964844,0.2866975665092468,-4124.70263671875,304.1583251953125,0.8605040311813354,0.3730227053165436,0.2629065215587616,293.2348937988281,297.1499938964844,293.1499938964844,0.3426462709903717,-6426.2412109375,304.15997314453125,0.9024451971054076,0.4299319982528686,0.409553200006485,293.28826904296875,297.1499938964844,293.1499938964844,0.0095693245530128,-3016.87548828125,301.5688171386719,0.4143612086772918,0.050000000745058,0.2404109537601471,291.1802062988281,291.1499938964844,263.75,262.6191711425781,280.6719970703125,293.4122009277344,291.18096923828125,1.0,0.3215143382549286,0.8472017049789429,0.8472017049789429,1.0,1.0,-1.2622854709625244,0.5422825217247009,0.7200030088424683,0.2451310902833938,0.0,0.0,0.5941451787948608,93.90222930908205,103.0,12.2468900680542,-13376.904296875,315.8083190917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0697937011719,307.9580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18079.876953125,18000.0,0.0,0.0,0.305826872587204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6252978444099426,0.6253043413162231,-6.463083991548047e-06,0.0,0.0003103753842879,0.0,0.0,45.51407623291016,0.0,0.0,0.0,0.4150400459766388,4.0,0.0,1.0
385260,293.1888427734375,297.1499938964844,293.1499938964844,0.0487617924809455,-1371.586181640625,304.1536560058594,0.535321831703186,0.093441903591156,0.0875024795532226,293.6146850585937,297.1499938964844,293.1499938964844,0.0096763782203197,-640.2743530273438,301.6426696777344,0.4113661646842956,0.050000000745058,0.0508066639304161,293.2136535644531,297.1499938964844,293.1499938964844,0.2850839793682098,-4106.29833984375,304.1582336425781,0.8541029691696167,0.3714066445827484,0.2618752121925354,293.2341613769531,297.1499938964844,293.1499938964844,0.3405567705631256,-6395.21728515625,304.1601257324219,0.8952842354774475,0.4279277920722961,0.4077892899513244,293.2900085449219,297.1499938964844,293.1499938964844,0.0095156896859407,-3007.353271484375,301.5176086425781,0.4113661646842956,0.050000000745058,0.2410049438476562,291.1872863769531,291.1499938964844,263.8220520019531,262.6830139160156,280.71160888671875,293.41802978515625,291.1878662109375,1.0,0.3244253993034363,0.8467491269111633,0.8467491269111633,1.0,1.0,-1.2589176893234253,0.5406081080436707,0.7183095812797546,0.2445851415395736,0.0,0.0,0.5886814594268799,97.03012084960938,106.0,9.92937469482422,-13296.12109375,321.0591125488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1391906738281,307.9732360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18095.35546875,18000.0,0.0,0.0,0.3053204417228699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.614963173866272,0.6149695515632629,-6.3887491705827415e-06,0.0,0.0003098614397458,0.0,0.0,44.06112289428711,0.0,0.0,0.0,0.4111556112766266,4.0,0.0,1.0
385320,293.1888427734375,297.1499938964844,293.1499938964844,0.0487617924809455,-1371.586181640625,304.1536560058594,0.535321831703186,0.093441903591156,0.0875024795532226,293.6146850585937,297.1499938964844,293.1499938964844,0.0096763782203197,-640.2743530273438,301.6426696777344,0.4113661646842956,0.050000000745058,0.0508066639304161,293.2136535644531,297.1499938964844,293.1499938964844,0.2850839793682098,-4106.29833984375,304.1582336425781,0.8541029691696167,0.3714066445827484,0.2618752121925354,293.2341613769531,297.1499938964844,293.1499938964844,0.3405567705631256,-6395.21728515625,304.1601257324219,0.8952842354774475,0.4279277920722961,0.4077892899513244,293.2900085449219,297.1499938964844,293.1499938964844,0.0095156896859407,-3007.353271484375,301.5176086425781,0.4113661646842956,0.050000000745058,0.2410049438476562,291.1872863769531,291.1499938964844,263.8220520019531,262.6830139160156,280.71160888671875,293.41802978515625,291.1878662109375,1.0,0.3244253993034363,0.8467491269111633,0.8467491269111633,1.0,1.0,-1.2589176893234253,0.5406081080436707,0.7183095812797546,0.2445851415395736,0.0,0.0,0.5886814594268799,97.03012084960938,106.0,9.92937469482422,-13296.12109375,321.0591125488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1391906738281,307.9732360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18095.35546875,18000.0,0.0,0.0,0.3053204417228699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.614963173866272,0.6149695515632629,-6.3887491705827415e-06,0.0,0.0003098614397458,0.0,0.0,44.06112289428711,0.0,0.0,0.0,0.4111556112766266,4.0,0.0,1.0
385380,293.188232421875,297.1499938964844,293.1499938964844,0.0480780564248561,-1360.260986328125,304.153564453125,0.5296899676322937,0.0925761759281158,0.0868134647607803,293.6293640136719,297.1499938964844,293.1499938964844,0.009391195140779,-629.161865234375,301.4424133300781,0.4085788428783417,0.050000000745058,0.0509308502078056,293.2139587402344,297.1499938964844,293.1499938964844,0.2835002243518829,-4088.236328125,304.1581420898437,0.848041296005249,0.3697343468666076,0.2608239650726318,293.2333984375,297.1499938964844,293.1499938964844,0.3385498225688934,-6365.47900390625,304.1600952148437,0.8884546756744385,0.4259481728076935,0.4060477018356323,293.2917175292969,297.1499938964844,293.1499938964844,0.0094624441117048,-2998.018310546875,301.46551513671875,0.4085788428783417,0.050000000745058,0.2415940314531326,291.1923217773437,291.1499938964844,263.8926086425781,262.7454833984375,280.7509460449219,293.42364501953125,291.1927185058594,1.0,0.3272852003574371,0.846296489238739,0.846296489238739,1.0,1.0,-1.2555944919586182,0.5389329195022583,0.7166616320610046,0.2441142201423645,0.0,0.0,0.5826701521873474,100.13434600830078,94.0,7.199321746826172,-13213.3212890625,326.2479248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.228759765625,307.9967956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18104.83984375,18000.0,0.0,0.0,0.3042879402637481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6033945679664612,0.6034008860588074,-6.305304395937128e-06,0.0,0.0003088135854341,0.0,0.0,42.46689987182617,0.0,0.0,0.0,0.4068285524845123,4.0,0.0,1.0
385440,293.188232421875,297.1499938964844,293.1499938964844,0.0480780564248561,-1360.260986328125,304.153564453125,0.5296899676322937,0.0925761759281158,0.0868134647607803,293.6293640136719,297.1499938964844,293.1499938964844,0.009391195140779,-629.161865234375,301.4424133300781,0.4085788428783417,0.050000000745058,0.0509308502078056,293.2139587402344,297.1499938964844,293.1499938964844,0.2835002243518829,-4088.236328125,304.1581420898437,0.848041296005249,0.3697343468666076,0.2608239650726318,293.2333984375,297.1499938964844,293.1499938964844,0.3385498225688934,-6365.47900390625,304.1600952148437,0.8884546756744385,0.4259481728076935,0.4060477018356323,293.2917175292969,297.1499938964844,293.1499938964844,0.0094624441117048,-2998.018310546875,301.46551513671875,0.4085788428783417,0.050000000745058,0.2415940314531326,291.1923217773437,291.1499938964844,263.8926086425781,262.7454833984375,280.7509460449219,293.42364501953125,291.1927185058594,1.0,0.3272852003574371,0.846296489238739,0.846296489238739,1.0,1.0,-1.2555944919586182,0.5389329195022583,0.7166616320610046,0.2441142201423645,0.0,0.0,0.5826701521873474,100.13434600830078,94.0,7.199321746826172,-13213.3212890625,326.2479248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.228759765625,307.9967956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18104.83984375,18000.0,0.0,0.0,0.3042879402637481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6033945679664612,0.6034008860588074,-6.305304395937128e-06,0.0,0.0003088135854341,0.0,0.0,42.46689987182617,0.0,0.0,0.0,0.4068285524845123,4.0,0.0,1.0
385500,293.1876220703125,297.1499938964844,293.1499938964844,0.0477293729782104,-1354.4967041015625,304.153564453125,0.5289927124977112,0.0922115221619606,0.0864587947726249,293.6365966796875,297.1499938964844,293.1499938964844,0.0092335734516382,-622.6900024414062,301.3406677246094,0.4087071418762207,0.050000000745058,0.0509249903261661,293.2142944335937,297.1499938964844,293.1499938964844,0.2826173603534698,-4078.114013671875,304.15826416015625,0.8476341962814331,0.3688535690307617,0.2602151930332184,293.2330017089844,297.1499938964844,293.1499938964844,0.337507426738739,-6349.9873046875,304.16015625,0.8880132436752319,0.4249735474586487,0.4051192998886108,293.2925109863281,297.1499938964844,293.1499938964844,0.009418798610568,-2989.4560546875,301.4393005371094,0.4087071418762207,0.050000000745058,0.2415662258863449,291.1943054199219,291.1499938964844,263.9273681640625,262.7762145996094,280.7710876464844,293.4263610839844,291.1947631835937,1.0,0.3265496492385864,0.8460702300071716,0.8460702300071716,1.0,1.0,-1.2532840967178345,0.5377815961837769,0.7155025005340576,0.2437737733125686,0.0,0.0,0.5795180797576904,99.9574966430664,94.0,6.70208740234375,-13167.3994140625,324.8576965332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.278564453125,308.0119323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18107.71875,18000.0,0.0,0.0,0.303583025932312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5973389744758606,0.597345232963562,-6.261801445361925e-06,0.0,0.0003080981550738,0.0,0.0,41.64737319946289,0.0,0.0,0.0,0.4045737981796264,4.0,0.0,1.0
385560,293.1868591308594,297.1499938964844,293.1499938964844,0.0473741441965103,-1348.6214599609375,304.153564453125,0.5296590328216553,0.0918880105018615,0.0861019268631935,293.6437072753906,297.1499938964844,293.1499938964844,0.0090665854513645,-615.5880737304688,301.2382202148437,0.4098208546638489,0.050000000745058,0.050874650478363,293.2146301269531,297.1499938964844,293.1499938964844,0.2816649675369262,-4067.158203125,304.1584777832031,0.848926842212677,0.3679739236831665,0.2595661878585815,293.23248291015625,297.1499938964844,293.1499938964844,0.3364166617393493,-6333.72705078125,304.1602783203125,0.8895004987716675,0.4240196347236633,0.404162734746933,293.2932434082031,297.1499938964844,293.1499938964844,0.0093637630343437,-2978.150146484375,301.4133605957031,0.4098208546638489,0.050000000745058,0.2413274496793747,291.1969909667969,291.1499938964844,263.9617614746094,262.8066101074219,280.7915344238281,293.428955078125,291.19757080078125,1.0,0.3248231709003448,0.8458506464958191,0.8458506464958191,1.0,1.0,-1.2505817413330078,0.5364419221878052,0.7141398191452026,0.2433690875768661,0.0,0.0,0.576117992401123,98.64945220947266,82.0,7.337176322937012,-13117.7841796875,320.8932189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3312683105469,308.0284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18112.08203125,18000.0,0.0,0.0,0.3027458786964416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5910078287124634,0.59101402759552,-6.217101145011839e-06,0.0,0.0003072485560551,0.0,0.0,40.80495834350586,0.0,0.0,0.0,0.402226835489273,4.0,0.0,1.0
385620,293.1849365234375,297.1499938964844,293.1499938964844,0.0466745607554912,-1337.0684814453125,304.1535339355469,0.534002423286438,0.0913400948047638,0.0854001566767692,293.6575012207031,297.1499938964844,293.1499938964844,0.0087198857218027,-600.2242431640625,301.03094482421875,0.4142692685127258,0.050000000745058,0.0506852678954601,293.215087890625,297.1499938964844,293.1499938964844,0.2796943187713623,-4044.473876953125,304.158935546875,0.855279803276062,0.3662452697753906,0.2582173645496368,293.2312927246094,297.1499938964844,293.1499938964844,0.3342070877552032,-6300.76806640625,304.1605529785156,0.896682858467102,0.4221750199794769,0.4022198617458343,293.2944030761719,297.1499938964844,293.1499938964844,0.0092333322390913,-2950.55322265625,301.3619384765625,0.4142692685127258,0.050000000745058,0.24042908847332,291.2025146484375,291.1499938964844,264.0294494628906,262.86639404296875,280.8330383300781,293.433837890625,291.20294189453125,1.0,0.3189831376075744,0.8454115986824036,0.8454115986824036,1.0,1.0,-1.244483232498169,0.5334126949310303,0.7110704779624939,0.2424930930137634,0.0,0.0,0.5687339305877686,93.77967071533205,70.0,7.090579032897949,-13006.8251953125,307.94091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4437866210937,308.0604553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18122.857421875,18000.0,0.0,0.0,0.3006719648838043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5772134065628052,0.577219545841217,-6.121680144133279e-06,0.0,0.0003051438252441,0.0,0.0,39.01538848876953,0.0,0.0,0.0,0.3971705436706543,4.0,0.0,1.0
385680,293.1849365234375,297.1499938964844,293.1499938964844,0.0466745607554912,-1337.0684814453125,304.1535339355469,0.534002423286438,0.0913400948047638,0.0854001566767692,293.6575012207031,297.1499938964844,293.1499938964844,0.0087198857218027,-600.2242431640625,301.03094482421875,0.4142692685127258,0.050000000745058,0.0506852678954601,293.215087890625,297.1499938964844,293.1499938964844,0.2796943187713623,-4044.473876953125,304.158935546875,0.855279803276062,0.3662452697753906,0.2582173645496368,293.2312927246094,297.1499938964844,293.1499938964844,0.3342070877552032,-6300.76806640625,304.1605529785156,0.896682858467102,0.4221750199794769,0.4022198617458343,293.2944030761719,297.1499938964844,293.1499938964844,0.0092333322390913,-2950.55322265625,301.3619384765625,0.4142692685127258,0.050000000745058,0.24042908847332,291.2025146484375,291.1499938964844,264.0294494628906,262.86639404296875,280.8330383300781,293.433837890625,291.20294189453125,1.0,0.3189831376075744,0.8454115986824036,0.8454115986824036,1.0,1.0,-1.244483232498169,0.5334126949310303,0.7110704779624939,0.2424930930137634,0.0,0.0,0.5687339305877686,93.77967071533205,70.0,7.090579032897949,-13006.8251953125,307.94091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4437866210937,308.0604553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18122.857421875,18000.0,0.0,0.0,0.3006719648838043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5772134065628052,0.577219545841217,-6.121680144133279e-06,0.0,0.0003051438252441,0.0,0.0,39.01538848876953,0.0,0.0,0.0,0.3971705436706543,4.0,0.0,1.0
385740,293.1827087402344,297.1499938964844,293.1499938964844,0.046009425073862,-1326.1253662109375,304.1534729003906,0.5419524312019348,0.0909062847495079,0.0847256332635879,293.67071533203125,297.1499938964844,293.1499938964844,0.0083678131923079,-583.8721313476562,300.8201599121094,0.4216320216655731,0.050000000745058,0.0504118464887142,293.2152099609375,297.1499938964844,293.1499938964844,0.2777299284934997,-4021.89013671875,304.15924072265625,0.8662041425704956,0.3645716309547424,0.2568423449993133,293.2298278808594,297.1499938964844,293.1499938964844,0.3320409655570984,-6268.49658203125,304.16064453125,0.9089828133583068,0.4204107820987701,0.4002699255943298,293.2951965332031,297.1499938964844,293.1499938964844,0.0090866051614284,-2918.8173828125,301.31085205078125,0.4216320216655731,0.050000000745058,0.2391320914030075,291.206298828125,291.1499938964844,264.09576416015625,262.92486572265625,280.8754577636719,293.43853759765625,291.20654296875,1.0,0.3107375800609588,0.8449724912643433,0.8449724912643433,1.0,1.0,-1.2377976179122925,0.5300671458244324,0.7077304720878601,0.2416227459907531,0.0,0.0,0.5609577298164368,86.77730560302734,58.0,5.228902339935303,-12885.4326171875,290.3720397949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5624694824219,308.091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18127.625,18000.0,0.0,0.0,0.2980725765228271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5626032948493958,0.5626093149185181,-6.021655735821696e-06,0.0,0.00030250576674,0.0,0.0,37.17740631103516,0.0,0.0,0.0,0.3918685913085937,4.0,0.0,1.0
385800,293.1827087402344,297.1499938964844,293.1499938964844,0.046009425073862,-1326.1253662109375,304.1534729003906,0.5419524312019348,0.0909062847495079,0.0847256332635879,293.67071533203125,297.1499938964844,293.1499938964844,0.0083678131923079,-583.8721313476562,300.8201599121094,0.4216320216655731,0.050000000745058,0.0504118464887142,293.2152099609375,297.1499938964844,293.1499938964844,0.2777299284934997,-4021.89013671875,304.15924072265625,0.8662041425704956,0.3645716309547424,0.2568423449993133,293.2298278808594,297.1499938964844,293.1499938964844,0.3320409655570984,-6268.49658203125,304.16064453125,0.9089828133583068,0.4204107820987701,0.4002699255943298,293.2951965332031,297.1499938964844,293.1499938964844,0.0090866051614284,-2918.8173828125,301.31085205078125,0.4216320216655731,0.050000000745058,0.2391320914030075,291.206298828125,291.1499938964844,264.09576416015625,262.92486572265625,280.8754577636719,293.43853759765625,291.20654296875,1.0,0.3107375800609588,0.8449724912643433,0.8449724912643433,1.0,1.0,-1.2377976179122925,0.5300671458244324,0.7077304720878601,0.2416227459907531,0.0,0.0,0.5609577298164368,86.77730560302734,58.0,5.228902339935303,-12885.4326171875,290.3720397949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5624694824219,308.091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18127.625,18000.0,0.0,0.0,0.2980725765228271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5626032948493958,0.5626093149185181,-6.021655735821696e-06,0.0,0.00030250576674,0.0,0.0,37.17740631103516,0.0,0.0,0.0,0.3918685913085937,4.0,0.0,1.0
385860,293.1802673339844,297.1499938964844,293.1499938964844,0.0453934036195278,-1316.0291748046875,304.1533203125,0.553442120552063,0.0905726924538612,0.0840931087732315,293.6834411621094,297.1499938964844,293.1499938964844,0.0080189276486635,-566.9549560546875,300.6058654785156,0.4324729144573211,0.050000000745058,0.050084788352251,293.21502685546875,297.1499938964844,293.1499938964844,0.275810033082962,-3999.84716796875,304.15936279296875,0.8817333579063416,0.362955629825592,0.2554677724838257,293.22821044921875,297.1499938964844,293.1499938964844,0.3299455642700195,-6237.31591796875,304.1605834960937,0.9276622533798218,0.4187181890010834,0.3983358740806579,293.29559326171875,297.1499938964844,293.1499938964844,0.0089319301769137,-2884.797119140625,301.2601318359375,0.4324729144573211,0.050000000745058,0.2375806719064712,291.2082214355469,291.1499938964844,264.1606750488281,262.9820556640625,280.918701171875,293.4432067871094,291.2082824707031,1.0,0.3007371127605438,0.8445835709571838,0.8445835709571838,1.0,1.0,-1.230812430381775,0.5265355706214905,0.7042769193649292,0.2408439666032791,0.0,0.0,0.5530470013618469,78.41687774658203,46.0,2.7700557708740234,-12757.4384765625,270.0193786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6817626953125,308.11834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18127.19921875,18000.0,0.0,0.0,0.2949888408184051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5477948188781738,0.5478007197380066,-5.921833690081257e-06,0.0,0.0002993761736433,0.0,0.0,35.37595748901367,0.0,0.0,0.0,0.3865517973899841,4.0,0.0,1.0
385920,293.1802673339844,297.1499938964844,293.1499938964844,0.0453934036195278,-1316.0291748046875,304.1533203125,0.553442120552063,0.0905726924538612,0.0840931087732315,293.6834411621094,297.1499938964844,293.1499938964844,0.0080189276486635,-566.9549560546875,300.6058654785156,0.4324729144573211,0.050000000745058,0.050084788352251,293.21502685546875,297.1499938964844,293.1499938964844,0.275810033082962,-3999.84716796875,304.15936279296875,0.8817333579063416,0.362955629825592,0.2554677724838257,293.22821044921875,297.1499938964844,293.1499938964844,0.3299455642700195,-6237.31591796875,304.1605834960937,0.9276622533798218,0.4187181890010834,0.3983358740806579,293.29559326171875,297.1499938964844,293.1499938964844,0.0089319301769137,-2884.797119140625,301.2601318359375,0.4324729144573211,0.050000000745058,0.2375806719064712,291.2082214355469,291.1499938964844,264.1606750488281,262.9820556640625,280.918701171875,293.4432067871094,291.2082824707031,1.0,0.3007371127605438,0.8445835709571838,0.8445835709571838,1.0,1.0,-1.230812430381775,0.5265355706214905,0.7042769193649292,0.2408439666032791,0.0,0.0,0.5530470013618469,78.41687774658203,46.0,2.7700557708740234,-12757.4384765625,270.0193786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6817626953125,308.11834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18127.19921875,18000.0,0.0,0.0,0.2949888408184051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5477948188781738,0.5478007197380066,-5.921833690081257e-06,0.0,0.0002993761736433,0.0,0.0,35.37595748901367,0.0,0.0,0.0,0.3865517973899841,4.0,0.0,1.0
385980,293.1777038574219,297.1499938964844,293.1499938964844,0.0448353439569473,-1306.9193115234375,304.1531677246094,0.5686825513839722,0.0903279259800911,0.0835117325186729,293.6956787109375,297.1499938964844,293.1499938964844,0.0076778810471296,-549.7368774414062,300.3879699707031,0.4479598999023437,0.050000000745058,0.0497248694300651,293.214599609375,297.1499938964844,293.1499938964844,0.2739541828632355,-3978.564208984375,304.1593322753906,0.902346134185791,0.361394315958023,0.2541075646877289,293.2264709472656,297.1499938964844,293.1499938964844,0.3279342949390411,-6207.42041015625,304.160400390625,0.9519804120063782,0.4170881807804107,0.3964298367500305,293.2956848144531,297.1499938964844,293.1499938964844,0.0087745850905776,-2849.694580078125,301.2096862792969,0.4479598999023437,0.050000000745058,0.2358733713626861,291.2082824707031,291.1499938964844,264.2242126464844,263.0379638671875,280.962890625,293.44793701171875,291.2081604003906,1.0,0.2893783450126648,0.8441945910453796,0.8441945910453796,1.0,1.0,-1.2237130403518677,0.5228972434997559,0.7008157968521118,0.2402021139860153,0.0,0.0,0.5452569723129272,69.22714233398438,34.0,0.2559749186038971,-12625.64453125,248.11656188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7958374023437,308.1402282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18122.408203125,18000.0,0.0,0.0,0.2914883196353912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5333017110824585,0.5333075523376465,-5.82590610065381e-06,0.0,0.0002958235854748,0.0,0.0,33.67273712158203,0.0,0.0,0.0,0.3814079165458679,4.0,0.0,1.0
386040,293.1777038574219,297.1499938964844,293.1499938964844,0.0448353439569473,-1306.9193115234375,304.1531677246094,0.5686825513839722,0.0903279259800911,0.0835117325186729,293.6956787109375,297.1499938964844,293.1499938964844,0.0076778810471296,-549.7368774414062,300.3879699707031,0.4479598999023437,0.050000000745058,0.0497248694300651,293.214599609375,297.1499938964844,293.1499938964844,0.2739541828632355,-3978.564208984375,304.1593322753906,0.902346134185791,0.361394315958023,0.2541075646877289,293.2264709472656,297.1499938964844,293.1499938964844,0.3279342949390411,-6207.42041015625,304.160400390625,0.9519804120063782,0.4170881807804107,0.3964298367500305,293.2956848144531,297.1499938964844,293.1499938964844,0.0087745850905776,-2849.694580078125,301.2096862792969,0.4479598999023437,0.050000000745058,0.2358733713626861,291.2082824707031,291.1499938964844,264.2242126464844,263.0379638671875,280.962890625,293.44793701171875,291.2081604003906,1.0,0.2893783450126648,0.8441945910453796,0.8441945910453796,1.0,1.0,-1.2237130403518677,0.5228972434997559,0.7008157968521118,0.2402021139860153,0.0,0.0,0.5452569723129272,69.22714233398438,34.0,0.2559749186038971,-12625.64453125,248.11656188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7958374023437,308.1402282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18122.408203125,18000.0,0.0,0.0,0.2914883196353912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5333017110824585,0.5333075523376465,-5.82590610065381e-06,0.0,0.0002958235854748,0.0,0.0,33.67273712158203,0.0,0.0,0.0,0.3814079165458679,4.0,0.0,1.0
386100,293.1763916015625,297.1499938964844,293.1499938964844,0.0445787385106086,-1302.74267578125,304.1530456542969,0.577828049659729,0.0902358070015907,0.0832414403557777,293.7016296386719,297.1499938964844,293.1499938964844,0.0075109982863068,-541.0623779296875,300.27764892578125,0.4579540491104126,0.050000000745058,0.049536932259798,293.2143249511719,297.1499938964844,293.1499938964844,0.2730513215065002,-3968.216064453125,304.1592712402344,0.9156031608581544,0.360632836818695,0.2534352242946625,293.2255859375,297.1499938964844,293.1499938964844,0.3269597291946411,-6192.94140625,304.1602783203125,0.965543568134308,0.4162941873073578,0.3954892754554748,293.2956237792969,297.1499938964844,293.1499938964844,0.008695893920958,-2831.959716796875,301.1845703125,0.4579540491104126,0.050000000745058,0.2349818646907806,291.20770263671875,291.1499938964844,264.2554626464844,263.06549072265625,280.9853515625,293.4503479003906,291.20751953125,1.0,0.2832659780979156,0.8440001606941223,0.8440001606941223,1.0,1.0,-1.2201569080352783,0.5210548639297485,0.6991021037101746,0.2399401515722274,0.0,0.0,0.5414676070213318,64.43183135986328,34.0,-0.8809174299240112,-12558.9990234375,236.8379669189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8491516113281,308.1485290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18118.810546875,18000.0,0.0,0.0,0.2896080017089844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.526300847530365,0.5263066291809082,-5.78027538722381e-06,0.0,0.0002939153055194,0.0,0.0,32.871185302734375,0.0,0.0,0.0,0.3789452612400055,4.0,0.0,1.0
386160,293.175048828125,297.1499938964844,293.1499938964844,0.0443369299173355,-1298.81396484375,304.1529235839844,0.5880576372146606,0.0901621878147125,0.082984909415245,293.70751953125,297.1499938964844,293.1499938964844,0.0073469607159495,-532.3729248046875,300.1664428710937,0.4691849946975708,0.050000000745058,0.0493454970419406,293.2139892578125,297.1499938964844,293.1499938964844,0.2721645534038543,-3958.0537109375,304.1592102050781,0.9316813945770264,0.359883189201355,0.2527686357498169,293.22467041015625,297.1499938964844,293.1499938964844,0.3260044455528259,-6178.75,304.16015625,0.9795123934745787,0.4155128598213196,0.3945574462413788,293.2955322265625,297.1499938964844,293.1499938964844,0.0086175939068198,-2814.19482421875,301.1595153808594,0.4691849946975708,0.050000000745058,0.2340737879276275,291.206787109375,291.1499938964844,264.2864074707031,263.0926513671875,281.0079650878906,293.45281982421875,291.20654296875,1.0,0.2768963277339935,0.8438262343406677,0.8438262343406677,1.0,1.0,-1.2166107892990112,0.5192054510116577,0.6974053978919983,0.2397204041481018,0.0,0.0,0.5377736687660217,59.54915237426758,25.0,-1.915687799453736,-12492.140625,225.44532775878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.899169921875,308.1547241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18114.623046875,18000.0,0.0,0.0,0.2876587510108948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5195125341415405,0.519518256187439,-5.736500497732777e-06,0.0,0.0002919370599556,0.0,0.0,32.10708236694336,0.0,0.0,0.0,0.3765715658664703,4.0,0.0,1.0
386220,293.17236328125,297.1499938964844,293.1499938964844,0.0439391694962978,-1292.3695068359375,304.1526184082031,0.6085559725761414,0.09007378667593,0.0825627148151397,293.7189636230469,297.1499938964844,293.1499938964844,0.0070363827981054,-515.4987182617188,299.94158935546875,0.4868580400943756,0.050000000745058,0.0490074194967746,293.21319580078125,297.1499938964844,293.1499938964844,0.2704653739929199,-3938.583984375,304.1589660644531,0.9638174176216124,0.3584195971488952,0.2514914870262146,293.2216186523437,297.1499938964844,293.1499938964844,0.3189538419246673,-6068.818359375,304.1697998046875,0.9990000128746032,0.4142294824123382,0.3871521353721618,293.295166015625,297.1499938964844,293.1499938964844,0.0084746871143579,-2781.5830078125,301.1097412109375,0.4868580400943756,0.050000000745058,0.2324700951576233,291.2045593261719,291.1499938964844,264.3472595214844,263.1461486816406,281.05877685546875,293.4559020996094,291.2049560546875,1.0,0.2644014656543731,0.8434783220291138,0.8434783220291138,1.0,1.0,-1.2033692598342896,0.5125176906585693,0.6908515095710754,0.2383617758750915,0.0,0.0,0.5306699275970459,50.843746185302734,28.0,1.650459885597229,-12324.79296875,202.9752655029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9879455566406,308.1741943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18105.126953125,18000.0,0.0,0.0,0.2835927307605743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066949129104614,0.5067005753517151,-5.65519303563633e-06,0.0,0.0002878105733543,0.0,0.0,30.699371337890625,0.0,0.0,0.0,0.3721262812614441,4.0,0.0,1.0
