time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386280,293.17236328125,297.1499938964844,293.1499938964844,0.0439391694962978,-1292.3695068359375,304.1526184082031,0.6085559725761414,0.09007378667593,0.0825627148151397,293.7189636230469,297.1499938964844,293.1499938964844,0.0070363827981054,-515.4987182617188,299.94158935546875,0.4868580400943756,0.050000000745058,0.0490074194967746,293.21319580078125,297.1499938964844,293.1499938964844,0.2704653739929199,-3938.583984375,304.1589660644531,0.9638174176216124,0.3584195971488952,0.2514914870262146,293.2216186523437,297.1499938964844,293.1499938964844,0.3189538419246673,-6068.818359375,304.1697998046875,0.9990000128746032,0.4142294824123382,0.3871521353721618,293.295166015625,297.1499938964844,293.1499938964844,0.0084746871143579,-2781.5830078125,301.1097412109375,0.4868580400943756,0.050000000745058,0.2324700951576233,291.2045593261719,291.1499938964844,264.3472595214844,263.1461486816406,281.05877685546875,293.4559020996094,291.2049560546875,1.0,0.2644014656543731,0.8434783220291138,0.8434783220291138,1.0,1.0,-1.2033692598342896,0.5125176906585693,0.6908515095710754,0.2383617758750915,0.0,0.0,0.5306699275970459,50.843746185302734,28.0,1.650459885597229,-12324.79296875,202.9752655029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9879455566406,308.1741943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18105.126953125,18000.0,0.0,0.0,0.2835927307605743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066949129104614,0.5067005753517151,-5.65519303563633e-06,0.0,0.0002878105733543,0.0,0.0,30.699371337890625,0.0,0.0,0.0,0.3721262812614441,4.0,0.0,1.0
386340,293.1698303222656,297.1499938964844,293.1499938964844,0.0435512289404869,-1285.6185302734375,304.15240478515625,0.6197220087051392,0.0900197476148605,0.0823582112789154,293.7302551269531,297.1499938964844,293.1499938964844,0.0067523224279284,-498.96978759765625,299.7257385253906,0.4960958361625671,0.050000000745058,0.0488396622240543,293.2120056152344,297.1499938964844,293.1499938964844,0.2681389153003692,-3911.115478515625,304.15985107421875,0.9799020886421204,0.3570581674575805,0.2504053115844726,293.1969909667969,297.1499938964844,293.1499938964844,0.297527551651001,-5734.029296875,304.1981506347656,0.9990000128746032,0.4173679649829864,0.3660207688808441,293.2945251464844,297.1499938964844,293.1499938964844,0.0083554796874523,-2751.19970703125,301.069580078125,0.4960958361625671,0.050000000745058,0.2316743284463882,291.23883056640625,291.1499938964844,264.40679931640625,263.19842529296875,281.1139831542969,293.43017578125,291.2415771484375,1.0,0.2555843293666839,0.8431304693222046,0.8431304693222046,1.0,1.0,-1.1752887964248655,0.4987732768058777,0.676515519618988,0.2343880981206894,0.0,0.0,0.5168287754058838,46.263519287109375,31.0,34.90237808227539,-12029.1455078125,184.62603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0947570800781,308.2027893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18174.10546875,18000.0,0.0,0.0,0.2789714336395263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4875451922416687,0.4875507354736328,-5.556737505685305e-06,0.0,0.0002831205492839,0.0,0.0,28.76681900024414,0.0,0.0,0.0,0.3657623827457428,4.0,0.0,1.0
386400,293.1698303222656,297.1499938964844,293.1499938964844,0.0435512289404869,-1285.6185302734375,304.15240478515625,0.6197220087051392,0.0900197476148605,0.0823582112789154,293.7302551269531,297.1499938964844,293.1499938964844,0.0067523224279284,-498.96978759765625,299.7257385253906,0.4960958361625671,0.050000000745058,0.0488396622240543,293.2120056152344,297.1499938964844,293.1499938964844,0.2681389153003692,-3911.115478515625,304.15985107421875,0.9799020886421204,0.3570581674575805,0.2504053115844726,293.1969909667969,297.1499938964844,293.1499938964844,0.297527551651001,-5734.029296875,304.1981506347656,0.9990000128746032,0.4173679649829864,0.3660207688808441,293.2945251464844,297.1499938964844,293.1499938964844,0.0083554796874523,-2751.19970703125,301.069580078125,0.4960958361625671,0.050000000745058,0.2316743284463882,291.23883056640625,291.1499938964844,264.40679931640625,263.19842529296875,281.1139831542969,293.43017578125,291.2415771484375,1.0,0.2555843293666839,0.8431304693222046,0.8431304693222046,1.0,1.0,-1.1752887964248655,0.4987732768058777,0.676515519618988,0.2343880981206894,0.0,0.0,0.5168287754058838,46.263519287109375,31.0,34.90237808227539,-12029.1455078125,184.62603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0947570800781,308.2027893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18174.10546875,18000.0,0.0,0.0,0.2789714336395263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4875451922416687,0.4875507354736328,-5.556737505685305e-06,0.0,0.0002831205492839,0.0,0.0,28.76681900024414,0.0,0.0,0.0,0.3657623827457428,4.0,0.0,1.0
386460,293.1675720214844,297.1499938964844,293.1499938964844,0.0433782525360584,-1282.779052734375,304.1518859863281,0.6271937489509583,0.089974470436573,0.082207977771759,293.74151611328125,297.1499938964844,293.1499938964844,0.0064921509474515,-483.91900634765625,299.4970703125,0.5028197765350342,0.050000000745058,0.0487317442893981,293.2046813964844,297.1499938964844,293.1499938964844,0.2670580744743347,-3899.0263671875,304.1582336425781,0.9902124404907228,0.3569269776344299,0.2497504353523254,293.16534423828125,297.1499938964844,293.1499938964844,0.2831645607948303,-5511.72705078125,304.20562744140625,0.9990000128746032,0.4225944578647613,0.3517564237117767,293.29345703125,297.1499938964844,293.1499938964844,0.0082669667899608,-2730.820068359375,301.02410888671875,0.5028197765350342,0.050000000745058,0.2311624139547348,291.2449951171875,291.1499938964844,264.46502685546875,263.24951171875,281.15338134765625,293.3949584960937,291.2441101074219,1.0,0.2496266514062881,0.8429605960845947,0.8429605960845947,1.0,1.0,-1.1564533710479736,0.4893973171710968,0.6670560240745544,0.2322324365377426,0.0,0.0,0.5033628940582275,43.3234748840332,49.0,7.145061016082764,-11748.3056640625,173.000244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2363586425781,308.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18179.013671875,18000.0,0.0,0.0,0.2734997570514679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4635534286499023,0.4635588526725769,-5.422173217084492e-06,0.0,0.0002775675093289,0.0,0.0,26.40155029296875,0.0,0.0,0.0,0.3579292893409729,4.0,0.0,1.0
386520,293.1675720214844,297.1499938964844,293.1499938964844,0.0433782525360584,-1282.779052734375,304.1518859863281,0.6271937489509583,0.089974470436573,0.082207977771759,293.74151611328125,297.1499938964844,293.1499938964844,0.0064921509474515,-483.91900634765625,299.4970703125,0.5028197765350342,0.050000000745058,0.0487317442893981,293.2046813964844,297.1499938964844,293.1499938964844,0.2670580744743347,-3899.0263671875,304.1582336425781,0.9902124404907228,0.3569269776344299,0.2497504353523254,293.16534423828125,297.1499938964844,293.1499938964844,0.2831645607948303,-5511.72705078125,304.20562744140625,0.9990000128746032,0.4225944578647613,0.3517564237117767,293.29345703125,297.1499938964844,293.1499938964844,0.0082669667899608,-2730.820068359375,301.02410888671875,0.5028197765350342,0.050000000745058,0.2311624139547348,291.2449951171875,291.1499938964844,264.46502685546875,263.24951171875,281.15338134765625,293.3949584960937,291.2441101074219,1.0,0.2496266514062881,0.8429605960845947,0.8429605960845947,1.0,1.0,-1.1564533710479736,0.4893973171710968,0.6670560240745544,0.2322324365377426,0.0,0.0,0.5033628940582275,43.3234748840332,49.0,7.145061016082764,-11748.3056640625,173.000244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2363586425781,308.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18179.013671875,18000.0,0.0,0.0,0.2734997570514679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4635534286499023,0.4635588526725769,-5.422173217084492e-06,0.0,0.0002775675093289,0.0,0.0,26.40155029296875,0.0,0.0,0.0,0.3579292893409729,4.0,0.0,1.0
386580,293.1655578613281,297.1499938964844,293.1499938964844,0.0435490421950817,-1286.052490234375,304.15093994140625,0.625092089176178,0.0899415239691734,0.0822051838040351,293.75262451171875,297.1499938964844,293.1499938964844,0.0062708994373679,-471.4949035644531,299.250732421875,0.5009865164756775,0.050000000745058,0.0487599000334739,293.1871337890625,297.1499938964844,293.1499938964844,0.2695687711238861,-3930.201416015625,304.1512756347656,0.9889319539070128,0.3591146767139435,0.2512156069278717,293.146484375,297.1499938964844,293.1499938964844,0.2865950763225555,-5574.494140625,304.1805114746094,0.9990000128746032,0.4260820746421814,0.3555324971675873,293.2920227050781,297.1499938964844,293.1499938964844,0.0082302261143922,-2726.5322265625,300.9708251953125,0.5009865164756775,0.050000000745058,0.2312959730625152,291.2133178710937,291.1499938964844,264.5220031738281,263.29949951171875,281.1651306152344,293.36688232421875,291.206787109375,1.0,0.2521631419658661,0.8427907824516296,0.8427907824516296,1.0,1.0,-1.1629228591918943,0.4920725226402282,0.670850396156311,0.2344510555267334,0.0,0.0,0.4963546991348266,44.14289855957031,67.0,-48.05751419067383,-11662.2626953125,176.5813751220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3612365722656,308.1365051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18109.02734375,18000.0,0.0,0.0,0.2676352262496948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4474475681781769,0.4474529027938843,-5.31981049789465e-06,0.0,0.0002716157468967,0.0,0.0,24.83057975769043,0.0,0.0,0.0,0.3525668084621429,4.0,0.0,1.0
386640,293.1655578613281,297.1499938964844,293.1499938964844,0.0435490421950817,-1286.052490234375,304.15093994140625,0.625092089176178,0.0899415239691734,0.0822051838040351,293.75262451171875,297.1499938964844,293.1499938964844,0.0062708994373679,-471.4949035644531,299.250732421875,0.5009865164756775,0.050000000745058,0.0487599000334739,293.1871337890625,297.1499938964844,293.1499938964844,0.2695687711238861,-3930.201416015625,304.1512756347656,0.9889319539070128,0.3591146767139435,0.2512156069278717,293.146484375,297.1499938964844,293.1499938964844,0.2865950763225555,-5574.494140625,304.1805114746094,0.9990000128746032,0.4260820746421814,0.3555324971675873,293.2920227050781,297.1499938964844,293.1499938964844,0.0082302261143922,-2726.5322265625,300.9708251953125,0.5009865164756775,0.050000000745058,0.2312959730625152,291.2133178710937,291.1499938964844,264.5220031738281,263.29949951171875,281.1651306152344,293.36688232421875,291.206787109375,1.0,0.2521631419658661,0.8427907824516296,0.8427907824516296,1.0,1.0,-1.1629228591918943,0.4920725226402282,0.670850396156311,0.2344510555267334,0.0,0.0,0.4963546991348266,44.14289855957031,67.0,-48.05751419067383,-11662.2626953125,176.5813751220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3612365722656,308.1365051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18109.02734375,18000.0,0.0,0.0,0.2676352262496948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4474475681781769,0.4474529027938843,-5.31981049789465e-06,0.0,0.0002716157468967,0.0,0.0,24.83057975769043,0.0,0.0,0.0,0.3525668084621429,4.0,0.0,1.0
386700,293.1646423339844,297.1499938964844,293.1499938964844,0.0437655597925186,-1290.0355224609375,304.150390625,0.6206186413764954,0.0899216756224632,0.0822497084736824,293.75811767578125,297.1499938964844,293.1499938964844,0.00617400649935,-466.2808227539063,299.11920166015625,0.4970662295818329,0.050000000745058,0.0488233007490634,293.1825256347656,297.1499938964844,293.1499938964844,0.2710173428058624,-3948.010009765625,304.1484069824219,0.983124017715454,0.3595543503761291,0.2517542839050293,293.1483154296875,297.1499938964844,293.1499938964844,0.2949721813201904,-5711.1533203125,304.1596984863281,0.9990000128746032,0.4257749617099762,0.3638932406902313,293.2914428710937,297.1499938964844,293.1499938964844,0.0082309562712907,-2730.5830078125,300.93951416015625,0.4970662295818329,0.050000000745058,0.2315967082977295,291.1800537109375,291.1499938964844,264.5500183105469,263.32403564453125,281.1706848144531,293.3702697753906,291.1729431152344,1.0,0.2560156285762787,0.8427058458328247,0.8427058458328247,1.0,1.0,-1.174091935157776,0.4971626698970794,0.676929235458374,0.2370237559080124,0.0,0.0,0.4976627826690674,45.9033088684082,67.0,-70.47760772705078,-11710.0390625,183.53369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3890380859375,308.1180725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18040.18359375,18000.0,0.0,0.0,0.2649019360542297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4461658298969269,0.4461711347103119,-5.2975119615439326e-06,0.0,0.0002688417735043,0.0,0.0,24.650707244873047,0.0,0.0,0.0,0.3519613146781921,4.0,0.0,1.0
386760,293.16387939453125,297.1499938964844,293.1499938964844,0.0440036095678806,-1294.367919921875,304.1498718261719,0.6142401695251465,0.0898869112133979,0.082314483821392,293.7635803222656,297.1499938964844,293.1499938964844,0.0060812341980636,-461.2520751953125,298.9858703613281,0.4917277693748474,0.050000000745058,0.0489164926111698,293.1811828613281,297.1499938964844,293.1499938964844,0.2720454037189483,-3960.632080078125,304.1468505859375,0.9737905263900756,0.3594100177288055,0.2519316673278808,293.1583557128906,297.1499938964844,293.1499938964844,0.3069681525230407,-5903.35986328125,304.1361083984375,0.9990000128746032,0.4238355457782745,0.3758456707000732,293.2912292480469,297.1499938964844,293.1499938964844,0.0082371877506375,-2736.088623046875,300.9071044921875,0.4917277693748474,0.050000000745058,0.2320387959480285,291.1461486816406,291.1499938964844,264.57769775390625,263.34832763671875,281.17840576171875,293.38555908203125,291.139404296875,1.0,0.2613372206687927,0.8425400853157043,0.8425400853157043,1.0,1.0,-1.189368486404419,0.5041847229003906,0.6851837635040283,0.2403967231512069,0.0,0.0,0.5013220310211182,48.474002838134766,70.0,-81.40591430664062,-11807.6865234375,193.5615692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3799743652344,308.0984191894531,278.1499938964844,0.0,18000.0,313.1499938964844,17973.76953125,18000.0,0.0,0.0,0.2625173032283783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4492957592010498,0.4493010342121124,-5.298966243572068e-06,0.0,0.0002664217026904,0.0,0.0,24.875303268432617,0.0,0.0,0.0,0.352755457162857,4.0,0.0,1.0
386820,293.1626892089844,297.1499938964844,293.1499938964844,0.0443207956850528,-1300.15283203125,304.1494140625,0.6031789183616638,0.0897784829139709,0.0823846086859703,293.7745361328125,297.1499938964844,293.1499938964844,0.0058872262015938,-450.0492248535156,298.7221374511719,0.4831172525882721,0.050000000745058,0.0490797758102417,293.1820678710937,297.1499938964844,293.1499938964844,0.2726246416568756,-3967.785888671875,304.14703369140625,0.9562826156616212,0.3584403395652771,0.2514652907848358,293.19342041015625,297.1499938964844,293.1499938964844,0.3273354768753052,-6222.25048828125,304.1073913574219,0.9990000128746032,0.4165399968624115,0.3955614268779754,293.2920227050781,297.1499938964844,293.1499938964844,0.0082314359024167,-2740.885986328125,300.8433837890625,0.4831172525882721,0.050000000745058,0.2328133285045623,291.0968933105469,291.1499938964844,264.6321716308594,263.3960876464844,281.212890625,293.4365234375,291.0944519042969,1.0,0.2696278989315033,0.8422085046768188,0.8422085046768188,1.0,1.0,-1.2136821746826172,0.515220582485199,0.6984615325927734,0.2462341636419296,0.0,0.0,0.512201726436615,52.96171951293945,73.0,-59.16232299804688,-12012.779296875,210.810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.243408203125,308.0574035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17881.5,18000.0,0.0,0.0,0.259187638759613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4644935727119446,0.4644989371299743,-5.360055183700752e-06,0.0,0.0002630425151437,0.0,0.0,26.208276748657227,0.0,0.0,0.0,0.3573595285415649,4.0,0.0,1.0
386880,293.1626892089844,297.1499938964844,293.1499938964844,0.0443207956850528,-1300.15283203125,304.1494140625,0.6031789183616638,0.0897784829139709,0.0823846086859703,293.7745361328125,297.1499938964844,293.1499938964844,0.0058872262015938,-450.0492248535156,298.7221374511719,0.4831172525882721,0.050000000745058,0.0490797758102417,293.1820678710937,297.1499938964844,293.1499938964844,0.2726246416568756,-3967.785888671875,304.14703369140625,0.9562826156616212,0.3584403395652771,0.2514652907848358,293.19342041015625,297.1499938964844,293.1499938964844,0.3273354768753052,-6222.25048828125,304.1073913574219,0.9990000128746032,0.4165399968624115,0.3955614268779754,293.2920227050781,297.1499938964844,293.1499938964844,0.0082314359024167,-2740.885986328125,300.8433837890625,0.4831172525882721,0.050000000745058,0.2328133285045623,291.0968933105469,291.1499938964844,264.6321716308594,263.3960876464844,281.212890625,293.4365234375,291.0944519042969,1.0,0.2696278989315033,0.8422085046768188,0.8422085046768188,1.0,1.0,-1.2136821746826172,0.515220582485199,0.6984615325927734,0.2462341636419296,0.0,0.0,0.512201726436615,52.96171951293945,73.0,-59.16232299804688,-12012.779296875,210.810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.243408203125,308.0574035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17881.5,18000.0,0.0,0.0,0.259187638759613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4644935727119446,0.4644989371299743,-5.360055183700752e-06,0.0,0.0002630425151437,0.0,0.0,26.208276748657227,0.0,0.0,0.0,0.3573595285415649,4.0,0.0,1.0
386940,293.161865234375,297.1499938964844,293.1499938964844,0.0443497262895107,-1300.458984375,304.14959716796875,0.5887259840965271,0.0896240547299385,0.0824787840247154,293.78570556640625,297.1499938964844,293.1499938964844,0.0056850467808544,-437.0369567871094,298.4777526855469,0.4710818231105804,0.050000000745058,0.0493110343813896,293.1716613769531,297.1499938964844,293.1499938964844,0.2729927599430084,-3971.807861328125,304.1473083496094,0.9337802529335022,0.3596992194652557,0.2519484460353851,293.2166442871094,297.1499938964844,293.1499938964844,0.3231331706047058,-6149.9892578125,304.128662109375,0.9792584180831908,0.4106676280498504,0.3906664848327636,293.2936706542969,297.1499938964844,293.1499938964844,0.0082086138427257,-2736.4033203125,300.7917785644531,0.4710818231105804,0.050000000745058,0.233910322189331,291.1063537597656,291.1499938964844,264.6854248046875,263.4427490234375,281.26373291015625,293.4603271484375,291.1094970703125,1.0,0.2765191793441772,0.8418769240379333,0.8418769240379333,1.0,1.0,-1.21011221408844,0.5130273699760437,0.6970847845077515,0.2469141036272049,0.0,0.0,0.5182062983512878,58.8051643371582,76.0,7.404965877532959,-12025.3134765625,221.6248016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0082397460937,307.9956359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17908.908203125,18000.0,0.0,0.0,0.2576240301132202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4783118963241577,0.4783173501491546,-5.443593181553297e-06,0.0,0.000261455628788,0.0,0.0,27.57651329040528,0.0,0.0,0.0,0.36190065741539,4.0,0.0,1.0
387000,293.161865234375,297.1499938964844,293.1499938964844,0.0443497262895107,-1300.458984375,304.14959716796875,0.5887259840965271,0.0896240547299385,0.0824787840247154,293.78570556640625,297.1499938964844,293.1499938964844,0.0056850467808544,-437.0369567871094,298.4777526855469,0.4710818231105804,0.050000000745058,0.0493110343813896,293.1716613769531,297.1499938964844,293.1499938964844,0.2729927599430084,-3971.807861328125,304.1473083496094,0.9337802529335022,0.3596992194652557,0.2519484460353851,293.2166442871094,297.1499938964844,293.1499938964844,0.3231331706047058,-6149.9892578125,304.128662109375,0.9792584180831908,0.4106676280498504,0.3906664848327636,293.2936706542969,297.1499938964844,293.1499938964844,0.0082086138427257,-2736.4033203125,300.7917785644531,0.4710818231105804,0.050000000745058,0.233910322189331,291.1063537597656,291.1499938964844,264.6854248046875,263.4427490234375,281.26373291015625,293.4603271484375,291.1094970703125,1.0,0.2765191793441772,0.8418769240379333,0.8418769240379333,1.0,1.0,-1.21011221408844,0.5130273699760437,0.6970847845077515,0.2469141036272049,0.0,0.0,0.5182062983512878,58.8051643371582,76.0,7.404965877532959,-12025.3134765625,221.6248016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0082397460937,307.9956359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17908.908203125,18000.0,0.0,0.0,0.2576240301132202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4783118963241577,0.4783173501491546,-5.443593181553297e-06,0.0,0.000261455628788,0.0,0.0,27.57651329040528,0.0,0.0,0.0,0.36190065741539,4.0,0.0,1.0
387060,293.1614074707031,297.1499938964844,293.1499938964844,0.0443071350455284,-1299.643798828125,304.1497802734375,0.5775653719902039,0.0894194766879081,0.0824805572628974,293.7972106933594,297.1499938964844,293.1499938964844,0.0054752784781157,-423.2284851074219,298.2292175292969,0.4599069654941559,0.050000000745058,0.0495031774044036,293.1549377441406,297.1499938964844,293.1499938964844,0.275346964597702,-3999.5556640625,304.1442565917969,0.9191328883171082,0.3625385165214538,0.253937304019928,293.2230224609375,297.1499938964844,293.1499938964844,0.32032111287117,-6103.041015625,304.14019775390625,0.9615700244903564,0.4076735973358154,0.387603610754013,293.295166015625,297.1499938964844,293.1499938964844,0.0081756440922617,-2729.669921875,300.74029541015625,0.4599069654941559,0.050000000745058,0.2348217666149139,291.1166381835937,291.1499938964844,264.7374572753906,263.4883728027344,281.2943725585937,293.45562744140625,291.1163635253906,1.0,0.2824890613555908,0.8412953019142151,0.8412953019142151,1.0,1.0,-1.2101478576660156,0.5125713348388672,0.6975765824317932,0.248120367527008,0.0,0.0,0.5215528607368469,63.702056884765625,79.0,4.7580389976501465,-11975.66015625,231.7205505371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.765625,307.84454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.046875,18000.0,0.0,0.0,0.2571069896221161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4836683571338653,0.4836738407611847,-5.483144832396647e-06,0.0,0.0002609309158287,0.0,0.0,28.14927291870117,0.0,0.0,0.0,0.3638863563537597,4.0,0.0,1.0
387120,293.1614074707031,297.1499938964844,293.1499938964844,0.0443071350455284,-1299.643798828125,304.1497802734375,0.5775653719902039,0.0894194766879081,0.0824805572628974,293.7972106933594,297.1499938964844,293.1499938964844,0.0054752784781157,-423.2284851074219,298.2292175292969,0.4599069654941559,0.050000000745058,0.0495031774044036,293.1549377441406,297.1499938964844,293.1499938964844,0.275346964597702,-3999.5556640625,304.1442565917969,0.9191328883171082,0.3625385165214538,0.253937304019928,293.2230224609375,297.1499938964844,293.1499938964844,0.32032111287117,-6103.041015625,304.14019775390625,0.9615700244903564,0.4076735973358154,0.387603610754013,293.295166015625,297.1499938964844,293.1499938964844,0.0081756440922617,-2729.669921875,300.74029541015625,0.4599069654941559,0.050000000745058,0.2348217666149139,291.1166381835937,291.1499938964844,264.7374572753906,263.4883728027344,281.2943725585937,293.45562744140625,291.1163635253906,1.0,0.2824890613555908,0.8412953019142151,0.8412953019142151,1.0,1.0,-1.2101478576660156,0.5125713348388672,0.6975765824317932,0.248120367527008,0.0,0.0,0.5215528607368469,63.702056884765625,79.0,4.7580389976501465,-11975.66015625,231.7205505371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.765625,307.84454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.046875,18000.0,0.0,0.0,0.2571069896221161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4836683571338653,0.4836738407611847,-5.483144832396647e-06,0.0,0.0002609309158287,0.0,0.0,28.14927291870117,0.0,0.0,0.0,0.3638863563537597,4.0,0.0,1.0
387180,293.16082763671875,297.1499938964844,293.1499938964844,0.0443033576011657,-1299.574951171875,304.1498718261719,0.5684229135513306,0.0892438814043998,0.0824756473302841,293.8085021972656,297.1499938964844,293.1499938964844,0.0052665779367089,-409.2724304199219,297.9728088378906,0.4505620002746582,0.050000000745058,0.049673143774271,293.1394348144531,297.1499938964844,293.1499938964844,0.2782383561134338,-4033.4443359375,304.1413879394531,0.908556342124939,0.3655591309070587,0.2561447024345398,293.2248840332031,297.1499938964844,293.1499938964844,0.318525105714798,-6073.57763671875,304.1463928222656,0.946200668811798,0.4054381847381592,0.3855510056018829,293.29620361328125,297.1499938964844,293.1499938964844,0.008144212886691,-2723.919189453125,300.6869201660156,0.4505620002746582,0.050000000745058,0.2356280088424682,291.1164855957031,291.1499938964844,264.7882995605469,263.532958984375,281.3207092285156,293.44830322265625,291.1166381835937,1.0,0.287811279296875,0.840713620185852,0.840713620185852,1.0,1.0,-1.2114996910095217,0.5127663612365723,0.6987332701683044,0.2494931817054748,0.0,0.0,0.5260794758796692,68.05314636230469,82.0,2.797980546951294,-11957.5830078125,241.1735992431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5347595214844,307.714599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17939.248046875,18000.0,0.0,0.0,0.2574212253093719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.491309642791748,0.4913151860237121,-5.525643700821092e-06,0.0,0.0002612498356029,0.0,0.0,28.916229248046875,0.0,0.0,0.0,0.3664203882217407,4.0,0.0,1.0
387240,293.16082763671875,297.1499938964844,293.1499938964844,0.0443033576011657,-1299.574951171875,304.1498718261719,0.5684229135513306,0.0892438814043998,0.0824756473302841,293.8085021972656,297.1499938964844,293.1499938964844,0.0052665779367089,-409.2724304199219,297.9728088378906,0.4505620002746582,0.050000000745058,0.049673143774271,293.1394348144531,297.1499938964844,293.1499938964844,0.2782383561134338,-4033.4443359375,304.1413879394531,0.908556342124939,0.3655591309070587,0.2561447024345398,293.2248840332031,297.1499938964844,293.1499938964844,0.318525105714798,-6073.57763671875,304.1463928222656,0.946200668811798,0.4054381847381592,0.3855510056018829,293.29620361328125,297.1499938964844,293.1499938964844,0.008144212886691,-2723.919189453125,300.6869201660156,0.4505620002746582,0.050000000745058,0.2356280088424682,291.1164855957031,291.1499938964844,264.7882995605469,263.532958984375,281.3207092285156,293.44830322265625,291.1166381835937,1.0,0.287811279296875,0.840713620185852,0.840713620185852,1.0,1.0,-1.2114996910095217,0.5127663612365723,0.6987332701683044,0.2494931817054748,0.0,0.0,0.5260794758796692,68.05314636230469,82.0,2.797980546951294,-11957.5830078125,241.1735992431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5347595214844,307.714599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17939.248046875,18000.0,0.0,0.0,0.2574212253093719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.491309642791748,0.4913151860237121,-5.525643700821092e-06,0.0,0.0002612498356029,0.0,0.0,28.916229248046875,0.0,0.0,0.0,0.3664203882217407,4.0,0.0,1.0
387300,293.1605224609375,297.1499938964844,293.1499938964844,0.0443057566881179,-1299.605224609375,304.1498718261719,0.5644014477729797,0.0891706049442291,0.0824808478355407,293.8139953613281,297.1499938964844,293.1499938964844,0.0051619824953377,-402.1413269042969,297.84381103515625,0.4466042816638946,0.050000000745058,0.0497525706887245,293.1322937011719,297.1499938964844,293.1499938964844,0.2797114551067352,-4050.58544921875,304.1402587890625,0.9043320417404176,0.3670991957187652,0.2572654783725738,293.2252502441406,297.1499938964844,293.1499938964844,0.317688375711441,-6060.12451171875,304.1485595703125,0.9391533136367798,0.4044179916381836,0.3846493363380432,293.2966003417969,297.1499938964844,293.1499938964844,0.0081272739917039,-2720.65185546875,300.66064453125,0.4466042816638946,0.050000000745058,0.2360047698020935,291.1170959472656,291.1499938964844,264.81329345703125,263.55487060546875,281.3334350585937,293.445068359375,291.1171875,1.0,0.2902823090553283,0.8404228091239929,0.8404228091239929,1.0,1.0,-1.212316632270813,0.5129450559616089,0.6993715763092041,0.250165194272995,0.0,0.0,0.52821284532547,70.08889770507812,82.0,2.241209030151367,-11949.89453125,245.6717071533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4256286621094,307.65289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.724609375,18000.0,0.0,0.0,0.2578554451465606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.495015025138855,0.4950205683708191,-5.547618002310628e-06,0.0,0.0002616904966998,0.0,0.0,29.298629760742188,0.0,0.0,0.0,0.3676742911338806,4.0,0.0,1.0
387360,293.16015625,297.1499938964844,293.1499938964844,0.0443138405680656,-1299.73095703125,304.14990234375,0.5606732368469238,0.089105412364006,0.0824913457036018,293.8194274902344,297.1499938964844,293.1499938964844,0.0050570582970976,-394.9064025878906,297.7139892578125,0.4430150687694549,0.050000000745058,0.0498291440308094,293.1255187988281,297.1499938964844,293.1499938964844,0.2812132537364959,-4067.99853515625,304.1393127441406,0.9006575345993042,0.3686567544937134,0.2583983242511749,293.2254638671875,297.1499938964844,293.1499938964844,0.3168658316135406,-6047.0478515625,304.1502990722656,0.9324821829795836,0.4034258425235748,0.3837800920009613,293.296875,297.1499938964844,293.1499938964844,0.0081098917871713,-2717.260498046875,300.6344909667969,0.4430150687694549,0.050000000745058,0.2363680154085159,291.1175231933594,291.1499938964844,264.8380126953125,263.5765380859375,281.3457946777344,293.4422607421875,291.1176147460937,1.0,0.2926499247550964,0.840217649936676,0.840217649936676,1.0,1.0,-1.2131736278533936,0.5131598114967346,0.7000138163566589,0.2508187890052795,0.0,0.0,0.530336320400238,72.05220031738281,85.0,1.9599891901016235,-11944.0751953125,250.04116821289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3224792480469,307.5953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.84375,18000.0,0.0,0.0,0.2584416568279266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4987007081508636,0.4987062811851501,-5.569583663600497e-06,0.0,0.0002622854080982,0.0,0.0,29.68242073059082,0.0,0.0,0.0,0.3689267337322235,4.0,0.0,1.0
387420,293.1594543457031,297.1499938964844,293.1499938964844,0.0443349927663803,-1300.0496826171875,304.14990234375,0.553935706615448,0.0889929309487342,0.0825240984559059,293.8301086425781,297.1499938964844,293.1499938964844,0.0048465034924447,-380.1278991699219,297.4526062011719,0.4367253482341766,0.050000000745058,0.0499754734337329,293.1131286621094,297.1499938964844,293.1499938964844,0.2842347919940948,-4102.8359375,304.1378479003906,0.8942531943321228,0.3717875182628631,0.2606796622276306,293.2255554199219,297.1499938964844,293.1499938964844,0.3151924312114715,-6020.7744140625,304.1529541015625,0.9202429056167604,0.4014917910099029,0.3820931315422058,293.2973327636719,297.1499938964844,293.1499938964844,0.0080733941867947,-2709.86962890625,300.5827331542969,0.4367253482341766,0.050000000745058,0.2370621263980865,291.11944580078125,291.1499938964844,264.88653564453125,263.619140625,281.36993408203125,293.4379577636719,291.1197509765625,1.0,0.297126829624176,0.8398072719573975,0.8398072719573975,1.0,1.0,-1.214935541152954,0.513650119304657,0.7012854218482971,0.2520290315151214,0.0,0.0,0.5342981219291687,75.80415344238281,88.0,3.1866164207458496,-11937.3828125,258.455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1375427246094,307.4946594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17942.212890625,18000.0,0.0,0.0,0.2599829435348511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5058324933052063,0.50583815574646,-5.613104804069735e-06,0.0,0.0002638496516738,0.0,0.0,30.438098907470703,0.0,0.0,0.0,0.3713655769824981,4.0,0.0,1.0
387480,293.1594543457031,297.1499938964844,293.1499938964844,0.0443349927663803,-1300.0496826171875,304.14990234375,0.553935706615448,0.0889929309487342,0.0825240984559059,293.8301086425781,297.1499938964844,293.1499938964844,0.0048465034924447,-380.1278991699219,297.4526062011719,0.4367253482341766,0.050000000745058,0.0499754734337329,293.1131286621094,297.1499938964844,293.1499938964844,0.2842347919940948,-4102.8359375,304.1378479003906,0.8942531943321228,0.3717875182628631,0.2606796622276306,293.2255554199219,297.1499938964844,293.1499938964844,0.3151924312114715,-6020.7744140625,304.1529541015625,0.9202429056167604,0.4014917910099029,0.3820931315422058,293.2973327636719,297.1499938964844,293.1499938964844,0.0080733941867947,-2709.86962890625,300.5827331542969,0.4367253482341766,0.050000000745058,0.2370621263980865,291.11944580078125,291.1499938964844,264.88653564453125,263.619140625,281.36993408203125,293.4379577636719,291.1197509765625,1.0,0.297126829624176,0.8398072719573975,0.8398072719573975,1.0,1.0,-1.214935541152954,0.513650119304657,0.7012854218482971,0.2520290315151214,0.0,0.0,0.5342981219291687,75.80415344238281,88.0,3.1866164207458496,-11937.3828125,258.455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1375427246094,307.4946594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17942.212890625,18000.0,0.0,0.0,0.2599829435348511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5058324933052063,0.50583815574646,-5.613104804069735e-06,0.0,0.0002638496516738,0.0,0.0,30.438098907470703,0.0,0.0,0.0,0.3713655769824981,4.0,0.0,1.0
387540,293.15875244140625,297.1499938964844,293.1499938964844,0.044354148209095,-1300.3123779296875,304.14990234375,0.5479522347450256,0.0888938531279563,0.0825652480125427,293.8406066894531,297.1499938964844,293.1499938964844,0.0046354783698916,-364.9813232421875,297.1891784667969,0.431358128786087,0.050000000745058,0.0501149147748947,293.1025085449219,297.1499938964844,293.1499938964844,0.287211537361145,-4136.9140625,304.136962890625,0.8887497782707214,0.3748781085014343,0.262940913438797,293.2254638671875,297.1499938964844,293.1499938964844,0.3134605586528778,-5993.8818359375,304.15484619140625,0.90950608253479,0.399599552154541,0.3804448843002319,293.29766845703125,297.1499938964844,293.1499938964844,0.0080346958711743,-2701.6708984375,300.5316467285156,0.431358128786087,0.050000000745058,0.2377235740423202,291.123291015625,291.1499938964844,264.9339599609375,263.6607666015625,281.3931884765625,293.43524169921875,291.123779296875,1.0,0.3013260066509247,0.8393968343734741,0.8393968343734741,1.0,1.0,-1.2166823148727417,0.5141874551773071,0.7024948000907898,0.2530807256698608,0.0,0.0,0.537615954875946,79.37760162353516,91.0,5.306288242340088,-11934.244140625,266.5179443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9856262207031,307.41363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.37109375,18000.0,0.0,0.0,0.261869728565216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5120914578437805,0.5120971202850342,-5.6530243455199525e-06,0.0,0.000265764479991,0.0,0.0,31.11854553222656,0.0,0.0,0.0,0.373535007238388,4.0,0.0,1.0
387600,293.15875244140625,297.1499938964844,293.1499938964844,0.044354148209095,-1300.3123779296875,304.14990234375,0.5479522347450256,0.0888938531279563,0.0825652480125427,293.8406066894531,297.1499938964844,293.1499938964844,0.0046354783698916,-364.9813232421875,297.1891784667969,0.431358128786087,0.050000000745058,0.0501149147748947,293.1025085449219,297.1499938964844,293.1499938964844,0.287211537361145,-4136.9140625,304.136962890625,0.8887497782707214,0.3748781085014343,0.262940913438797,293.2254638671875,297.1499938964844,293.1499938964844,0.3134605586528778,-5993.8818359375,304.15484619140625,0.90950608253479,0.399599552154541,0.3804448843002319,293.29766845703125,297.1499938964844,293.1499938964844,0.0080346958711743,-2701.6708984375,300.5316467285156,0.431358128786087,0.050000000745058,0.2377235740423202,291.123291015625,291.1499938964844,264.9339599609375,263.6607666015625,281.3931884765625,293.43524169921875,291.123779296875,1.0,0.3013260066509247,0.8393968343734741,0.8393968343734741,1.0,1.0,-1.2166823148727417,0.5141874551773071,0.7024948000907898,0.2530807256698608,0.0,0.0,0.537615954875946,79.37760162353516,91.0,5.306288242340088,-11934.244140625,266.5179443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9856262207031,307.41363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.37109375,18000.0,0.0,0.0,0.261869728565216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5120914578437805,0.5120971202850342,-5.6530243455199525e-06,0.0,0.000265764479991,0.0,0.0,31.11854553222656,0.0,0.0,0.0,0.373535007238388,4.0,0.0,1.0
387660,293.1581420898437,297.1499938964844,293.1499938964844,0.044364932924509,-1300.4185791015625,304.14990234375,0.542536735534668,0.088796816766262,0.0826061144471168,293.85089111328125,297.1499938964844,293.1499938964844,0.0044238856062293,-349.4854431152344,296.9236755371094,0.4266863465309143,0.050000000745058,0.0502495281398296,293.09375,297.1499938964844,293.1499938964844,0.2900831997394562,-4169.5771484375,304.13653564453125,0.8838629722595215,0.3778619468212127,0.2651354968547821,293.2252197265625,297.1499938964844,293.1499938964844,0.3116799890995025,-5966.41748046875,304.1561889648437,0.9003305435180664,0.3977343738079071,0.3788199424743652,293.2980041503906,297.1499938964844,293.1499938964844,0.0079941339790821,-2692.78564453125,300.4809875488281,0.4266863465309143,0.050000000745058,0.238362118601799,291.1286926269531,291.1499938964844,264.9802551269531,263.70147705078125,281.41558837890625,293.43389892578125,291.1293029785156,1.0,0.305309921503067,0.8389688730239868,0.8389688730239868,1.0,1.0,-1.2183433771133425,0.5147396922111511,0.7036036252975464,0.253951758146286,0.0,0.0,0.5401085019111633,82.82361602783203,94.0,7.359227657318115,-11932.7919921875,274.30517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87017822265625,307.3529663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17960.0078125,18000.0,0.0,0.0,0.2639250755310058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170642733573914,0.517069935798645,-5.686240911018103e-06,0.0,0.0002678504097275,0.0,0.0,31.67254638671875,0.0,0.0,0.0,0.3752821683883667,4.0,0.0,1.0
387720,293.1581420898437,297.1499938964844,293.1499938964844,0.044364932924509,-1300.4185791015625,304.14990234375,0.542536735534668,0.088796816766262,0.0826061144471168,293.85089111328125,297.1499938964844,293.1499938964844,0.0044238856062293,-349.4854431152344,296.9236755371094,0.4266863465309143,0.050000000745058,0.0502495281398296,293.09375,297.1499938964844,293.1499938964844,0.2900831997394562,-4169.5771484375,304.13653564453125,0.8838629722595215,0.3778619468212127,0.2651354968547821,293.2252197265625,297.1499938964844,293.1499938964844,0.3116799890995025,-5966.41748046875,304.1561889648437,0.9003305435180664,0.3977343738079071,0.3788199424743652,293.2980041503906,297.1499938964844,293.1499938964844,0.0079941339790821,-2692.78564453125,300.4809875488281,0.4266863465309143,0.050000000745058,0.238362118601799,291.1286926269531,291.1499938964844,264.9802551269531,263.70147705078125,281.41558837890625,293.43389892578125,291.1293029785156,1.0,0.305309921503067,0.8389688730239868,0.8389688730239868,1.0,1.0,-1.2183433771133425,0.5147396922111511,0.7036036252975464,0.253951758146286,0.0,0.0,0.5401085019111633,82.82361602783203,94.0,7.359227657318115,-11932.7919921875,274.30517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87017822265625,307.3529663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17960.0078125,18000.0,0.0,0.0,0.2639250755310058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170642733573914,0.517069935798645,-5.686240911018103e-06,0.0,0.0002678504097275,0.0,0.0,31.67254638671875,0.0,0.0,0.0,0.3752821683883667,4.0,0.0,1.0
387780,293.1576538085937,297.1499938964844,293.1499938964844,0.0443618632853031,-1300.2838134765625,304.1499328613281,0.5375595092773438,0.0886913314461708,0.082638643682003,293.86114501953125,297.1499938964844,293.1499938964844,0.0042114392854273,-333.6469421386719,296.655517578125,0.4225555062294006,0.050000000745058,0.0503806956112384,293.0868530273437,297.1499938964844,293.1499938964844,0.2928041219711303,-4200.34130859375,304.1365051269531,0.8794005513191223,0.3806881308555603,0.2672260701656341,293.2249450683594,297.1499938964844,293.1499938964844,0.3098652958869934,-5938.5439453125,304.1571350097656,0.8920298218727112,0.3958885073661804,0.3772113025188446,293.2983703613281,297.1499938964844,293.1499938964844,0.0079520279541611,-2683.334228515625,300.4304504394531,0.4225555062294006,0.050000000745058,0.2389843165874481,291.1352233886719,291.1499938964844,265.02545166015625,263.74127197265625,281.43707275390625,293.433837890625,291.13592529296875,1.0,0.3091224431991577,0.8385408520698547,0.8385408520698547,1.0,1.0,-1.219865322113037,0.5152812004089355,0.7045841217041016,0.2546368837356567,0.0,0.0,0.541648268699646,86.17644500732422,97.0,8.905641555786133,-11931.3935546875,281.8639831542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7925720214844,307.3124389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17973.1953125,18000.0,0.0,0.0,0.265988826751709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204491019248962,0.5204548239707947,-5.710388904844876e-06,0.0,0.0002699448377825,0.0,0.0,32.06019592285156,0.0,0.0,0.0,0.3764925599098205,4.0,0.0,1.0
387840,293.1576538085937,297.1499938964844,293.1499938964844,0.0443618632853031,-1300.2838134765625,304.1499328613281,0.5375595092773438,0.0886913314461708,0.082638643682003,293.86114501953125,297.1499938964844,293.1499938964844,0.0042114392854273,-333.6469421386719,296.655517578125,0.4225555062294006,0.050000000745058,0.0503806956112384,293.0868530273437,297.1499938964844,293.1499938964844,0.2928041219711303,-4200.34130859375,304.1365051269531,0.8794005513191223,0.3806881308555603,0.2672260701656341,293.2249450683594,297.1499938964844,293.1499938964844,0.3098652958869934,-5938.5439453125,304.1571350097656,0.8920298218727112,0.3958885073661804,0.3772113025188446,293.2983703613281,297.1499938964844,293.1499938964844,0.0079520279541611,-2683.334228515625,300.4304504394531,0.4225555062294006,0.050000000745058,0.2389843165874481,291.1352233886719,291.1499938964844,265.02545166015625,263.74127197265625,281.43707275390625,293.433837890625,291.13592529296875,1.0,0.3091224431991577,0.8385408520698547,0.8385408520698547,1.0,1.0,-1.219865322113037,0.5152812004089355,0.7045841217041016,0.2546368837356567,0.0,0.0,0.541648268699646,86.17644500732422,97.0,8.905641555786133,-11931.3935546875,281.8639831542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7925720214844,307.3124389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17973.1953125,18000.0,0.0,0.0,0.265988826751709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204491019248962,0.5204548239707947,-5.710388904844876e-06,0.0,0.0002699448377825,0.0,0.0,32.06019592285156,0.0,0.0,0.0,0.3764925599098205,4.0,0.0,1.0
387900,293.157470703125,297.1499938964844,293.1499938964844,0.0443531759083271,-1300.0960693359375,304.14996337890625,0.5352020859718323,0.0886317268013954,0.0826488062739372,293.8663635253906,297.1499938964844,293.1499938964844,0.0041047078557312,-325.5944519042969,296.5201416015625,0.4206561148166656,0.050000000745058,0.0504453219473362,293.0841064453125,297.1499938964844,293.1499938964844,0.2940978109836578,-4214.9072265625,304.1365966796875,0.8772837519645691,0.3820291459560394,0.2682228684425354,293.2247619628906,297.1499938964844,293.1499938964844,0.3089505434036255,-5924.5234375,304.1575012207031,0.8880800008773804,0.3949710130691528,0.3764116466045379,293.298583984375,297.1499938964844,293.1499938964844,0.0079304799437522,-2678.432373046875,300.4051513671875,0.4206561148166656,0.050000000745058,0.2392908781766891,291.13873291015625,291.1499938964844,265.04766845703125,263.7608337402344,281.44757080078125,293.4342956542969,291.13946533203125,1.0,0.3109742105007171,0.8383268713951111,0.8383268713951111,1.0,1.0,-1.22055983543396,0.5155396461486816,0.7050201892852783,0.2549112737178802,0.0,0.0,0.5420399904251099,87.82633972167969,97.0,9.42210865020752,-11930.2587890625,285.5683898925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,307.2994689941406,278.1499938964844,0.0,18000.0,313.1499938964844,17980.361328125,18000.0,0.0,0.0,0.2669779658317566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5214839577674866,0.521489679813385,-5.71851114727906e-06,0.0,0.0002709487162064,0.0,0.0,32.182769775390625,0.0,0.0,0.0,0.3768719732761383,4.0,0.0,1.0
387960,293.1573181152344,297.1499938964844,293.1499938964844,0.0443389415740966,-1299.8165283203125,304.1499938964844,0.5329173803329468,0.0885660126805305,0.0826535746455192,293.87158203125,297.1499938964844,293.1499938964844,0.0039975936524569,-317.454833984375,296.3839111328125,0.4188508093357086,0.050000000745058,0.0505094826221466,293.081787109375,297.1499938964844,293.1499938964844,0.2953450679779053,-4228.91455078125,304.13677978515625,0.8752253651618958,0.3833192884922027,0.2691848576068878,293.224609375,297.1499938964844,293.1499938964844,0.3080336153507232,-5910.48388671875,304.1578063964844,0.8842494487762451,0.3940562605857849,0.3756143450736999,293.298828125,297.1499938964844,293.1499938964844,0.007908646017313,-2673.433349609375,300.3797302246094,0.4188508093357086,0.050000000745058,0.2395952343940735,291.142333984375,291.1499938964844,265.069580078125,263.7801818847656,281.4578857421875,293.4350280761719,291.14306640625,1.0,0.3127948343753814,0.8381103277206421,0.8381103277206421,1.0,1.0,-1.2212055921554563,0.5157862305641174,0.7054193615913391,0.2551431953907013,0.0,0.0,0.542185366153717,89.46296691894531,100.0,9.761802673339844,-11928.634765625,289.22955322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75213623046875,307.2909240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.689453125,18000.0,0.0,0.0,0.2679178416728973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.522079586982727,0.5220853090286255,-5.723916729039047e-06,0.0,0.000271902536042,0.0,0.0,32.256893157958984,0.0,0.0,0.0,0.3770993053913116,4.0,0.0,1.0
