time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
388020,293.1571655273437,297.1499938964844,293.1499938964844,0.0442923307418823,-1298.960693359375,304.15008544921875,0.5285354852676392,0.0884132087230682,0.0826438888907432,293.8822021484375,297.1499938964844,293.1499938964844,0.0037822371814399,-300.9309387207031,296.1086120605469,0.4154846966266632,0.050000000745058,0.0506367087364196,293.0783996582031,297.1499938964844,293.1499938964844,0.2976973056793213,-4255.240234375,304.13726806640625,0.8712479472160339,0.385739803314209,0.2709986269474029,293.2242736816406,297.1499938964844,293.1499938964844,0.3062011897563934,-5882.458984375,304.15826416015625,0.8769180774688721,0.3922329843044281,0.3740251660346985,293.2994384765625,297.1499938964844,293.1499938964844,0.0078642759472131,-2663.205322265625,300.3285217285156,0.4154846966266632,0.050000000745058,0.2401987463235855,291.1495056152344,291.1499938964844,265.1126708984375,263.8182067871094,281.4781494140625,293.437255859375,291.15020751953125,1.0,0.316351979970932,0.8376771807670593,0.8376771807670593,1.0,1.0,-1.2223409414291382,0.516234278678894,0.7061066031455994,0.2554931044578552,0.0,0.0,0.5417664051055908,92.70417785644533,103.0,9.899584770202637,-11923.458984375,296.43212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74542236328125,307.2860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.228515625,18000.0,0.0,0.0,0.2695986330509186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5219757556915283,0.5219814777374268,-5.726551080442732e-06,0.0,0.0002736083406489,0.0,0.0,32.26089096069336,0.0,0.0,0.0,0.3771032094955444,4.0,0.0,1.0
388080,293.1571655273437,297.1499938964844,293.1499938964844,0.0442923307418823,-1298.960693359375,304.15008544921875,0.5285354852676392,0.0884132087230682,0.0826438888907432,293.8822021484375,297.1499938964844,293.1499938964844,0.0037822371814399,-300.9309387207031,296.1086120605469,0.4154846966266632,0.050000000745058,0.0506367087364196,293.0783996582031,297.1499938964844,293.1499938964844,0.2976973056793213,-4255.240234375,304.13726806640625,0.8712479472160339,0.385739803314209,0.2709986269474029,293.2242736816406,297.1499938964844,293.1499938964844,0.3062011897563934,-5882.458984375,304.15826416015625,0.8769180774688721,0.3922329843044281,0.3740251660346985,293.2994384765625,297.1499938964844,293.1499938964844,0.0078642759472131,-2663.205322265625,300.3285217285156,0.4154846966266632,0.050000000745058,0.2401987463235855,291.1495056152344,291.1499938964844,265.1126708984375,263.8182067871094,281.4781494140625,293.437255859375,291.15020751953125,1.0,0.316351979970932,0.8376771807670593,0.8376771807670593,1.0,1.0,-1.2223409414291382,0.516234278678894,0.7061066031455994,0.2554931044578552,0.0,0.0,0.5417664051055908,92.70417785644533,103.0,9.899584770202637,-11923.458984375,296.43212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74542236328125,307.2860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.228515625,18000.0,0.0,0.0,0.2695986330509186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5219757556915283,0.5219814777374268,-5.726551080442732e-06,0.0,0.0002736083406489,0.0,0.0,32.26089096069336,0.0,0.0,0.0,0.3771032094955444,4.0,0.0,1.0
388140,293.1571655273437,297.1499938964844,293.1499938964844,0.0442198738455772,-1297.6871337890625,304.1501770019531,0.5243671536445618,0.0882277712225914,0.0826048180460929,293.8929443359375,297.1499938964844,293.1499938964844,0.0035652122460305,-284.0938720703125,295.82928466796875,0.412392795085907,0.050000000745058,0.0507627949118614,293.0764465332031,297.1499938964844,293.1499938964844,0.2998634874820709,-4279.38623046875,304.1379089355469,0.8674193620681763,0.387949526309967,0.2726635932922363,293.2239685058594,297.1499938964844,293.1499938964844,0.3043808937072754,-5854.65283203125,304.1585388183594,0.8699907064437866,0.3904155492782593,0.3724410235881805,293.3002014160156,297.1499938964844,293.1499938964844,0.0078191356733441,-2652.744384765625,300.2766418457031,0.412392795085907,0.050000000745058,0.2407968342304229,291.1562805175781,291.1499938964844,265.1546936035156,263.8554077148437,281.4980773925781,293.4403686523437,291.15692138671875,1.0,0.3198086321353912,0.8372440934181213,0.8372440934181213,1.0,1.0,-1.2232602834701538,0.5166082382202148,0.7066521048545837,0.2557197511196136,0.0,0.0,0.5404689908027649,95.91138458251952,106.0,9.390758514404297,-11915.1259765625,303.4867553710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7687072753906,307.2953491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.71875,18000.0,0.0,0.0,0.2709445059299469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5202369093894958,0.5202426314353943,-5.718673946830677e-06,0.0,0.0002749742416199,0.0,0.0,32.08202362060547,0.0,0.0,0.0,0.3765360713005066,4.0,0.0,1.0
388200,293.1571655273437,297.1499938964844,293.1499938964844,0.0442198738455772,-1297.6871337890625,304.1501770019531,0.5243671536445618,0.0882277712225914,0.0826048180460929,293.8929443359375,297.1499938964844,293.1499938964844,0.0035652122460305,-284.0938720703125,295.82928466796875,0.412392795085907,0.050000000745058,0.0507627949118614,293.0764465332031,297.1499938964844,293.1499938964844,0.2998634874820709,-4279.38623046875,304.1379089355469,0.8674193620681763,0.387949526309967,0.2726635932922363,293.2239685058594,297.1499938964844,293.1499938964844,0.3043808937072754,-5854.65283203125,304.1585388183594,0.8699907064437866,0.3904155492782593,0.3724410235881805,293.3002014160156,297.1499938964844,293.1499938964844,0.0078191356733441,-2652.744384765625,300.2766418457031,0.412392795085907,0.050000000745058,0.2407968342304229,291.1562805175781,291.1499938964844,265.1546936035156,263.8554077148437,281.4980773925781,293.4403686523437,291.15692138671875,1.0,0.3198086321353912,0.8372440934181213,0.8372440934181213,1.0,1.0,-1.2232602834701538,0.5166082382202148,0.7066521048545837,0.2557197511196136,0.0,0.0,0.5404689908027649,95.91138458251952,106.0,9.390758514404297,-11915.1259765625,303.4867553710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7687072753906,307.2953491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.71875,18000.0,0.0,0.0,0.2709445059299469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5202369093894958,0.5202426314353943,-5.718673946830677e-06,0.0,0.0002749742416199,0.0,0.0,32.08202362060547,0.0,0.0,0.0,0.3765360713005066,4.0,0.0,1.0
388260,293.1573791503906,297.1499938964844,293.1499938964844,0.0441207215189933,-1295.9871826171875,304.1502685546875,0.5203801393508911,0.0880067124962806,0.0825334191322326,293.90380859375,297.1499938964844,293.1499938964844,0.0033461540006101,-266.9458923339844,295.54571533203125,0.409522145986557,0.050000000745058,0.0508879981935024,293.0757141113281,297.1499938964844,293.1499938964844,0.3018623292446136,-4301.599609375,304.1386108398437,0.8637174367904663,0.3899638652801513,0.2741888165473938,293.2236633300781,297.1499938964844,293.1499938964844,0.3025833070278168,-5827.21630859375,304.15869140625,0.863431990146637,0.3886018097400665,0.3708598613739013,293.3011169433594,297.1499938964844,293.1499938964844,0.0077733849175274,-2642.123046875,300.223876953125,0.409522145986557,0.050000000745058,0.2413907498121261,291.1622619628906,291.1499938964844,265.1957397460937,263.89178466796875,281.51788330078125,293.4441833496094,291.162841796875,1.0,0.3231768310070038,0.8368109464645386,0.8368109464645386,1.0,1.0,-1.2239707708358765,0.5168976783752441,0.7070730924606323,0.2558636367321014,0.0,0.0,0.5384178757667542,99.0924072265625,109.0,8.345507621765137,-11903.162109375,310.40869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81695556640625,307.3159484863281,278.1499938964844,0.0,18000.0,313.1499938964844,18027.30078125,18000.0,0.0,0.0,0.2718957662582397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170653462409973,0.517071008682251,-5.701465852325782e-06,0.0,0.00027593964478,0.0,0.0,31.74399185180664,0.0,0.0,0.0,0.3754688799381256,4.0,0.0,1.0
388320,293.1573791503906,297.1499938964844,293.1499938964844,0.0441207215189933,-1295.9871826171875,304.1502685546875,0.5203801393508911,0.0880067124962806,0.0825334191322326,293.90380859375,297.1499938964844,293.1499938964844,0.0033461540006101,-266.9458923339844,295.54571533203125,0.409522145986557,0.050000000745058,0.0508879981935024,293.0757141113281,297.1499938964844,293.1499938964844,0.3018623292446136,-4301.599609375,304.1386108398437,0.8637174367904663,0.3899638652801513,0.2741888165473938,293.2236633300781,297.1499938964844,293.1499938964844,0.3025833070278168,-5827.21630859375,304.15869140625,0.863431990146637,0.3886018097400665,0.3708598613739013,293.3011169433594,297.1499938964844,293.1499938964844,0.0077733849175274,-2642.123046875,300.223876953125,0.409522145986557,0.050000000745058,0.2413907498121261,291.1622619628906,291.1499938964844,265.1957397460937,263.89178466796875,281.51788330078125,293.4441833496094,291.162841796875,1.0,0.3231768310070038,0.8368109464645386,0.8368109464645386,1.0,1.0,-1.2239707708358765,0.5168976783752441,0.7070730924606323,0.2558636367321014,0.0,0.0,0.5384178757667542,99.0924072265625,109.0,8.345507621765137,-11903.162109375,310.40869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81695556640625,307.3159484863281,278.1499938964844,0.0,18000.0,313.1499938964844,18027.30078125,18000.0,0.0,0.0,0.2718957662582397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170653462409973,0.517071008682251,-5.701465852325782e-06,0.0,0.00027593964478,0.0,0.0,31.74399185180664,0.0,0.0,0.0,0.3754688799381256,4.0,0.0,1.0
388380,293.15771484375,297.1499938964844,293.1499938964844,0.0439953431487083,-1293.8721923828125,304.150390625,0.5165524482727051,0.0877492576837539,0.0824287012219429,293.91473388671875,297.1499938964844,293.1499938964844,0.0031248535960912,-249.5002593994141,295.2576904296875,0.4068270921707153,0.050000000745058,0.0510125085711479,293.075927734375,297.1499938964844,293.1499938964844,0.3037173449993133,-4322.173828125,304.1393127441406,0.8601322770118713,0.3918022215366363,0.2755880355834961,293.223388671875,297.1499938964844,293.1499938964844,0.3008162975311279,-5800.26171875,304.1587219238281,0.8572115898132324,0.3867905437946319,0.3692805171012878,293.3021850585937,297.1499938964844,293.1499938964844,0.0077271917834877,-2631.405029296875,300.17010498046875,0.4068270921707153,0.050000000745058,0.2419813722372055,291.1672058105469,291.1499938964844,265.2357482910156,263.9273681640625,281.5377197265625,293.4485168457031,291.16766357421875,1.0,0.3264667093753814,0.836377739906311,0.836377739906311,1.0,1.0,-1.2244873046875,0.5170971155166626,0.7073902487754822,0.2559644877910614,0.0,0.0,0.5357761383056641,102.25304412841795,112.0,6.919105052947998,-11887.4013671875,317.2127990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8842468261719,307.3445739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18036.388671875,18000.0,0.0,0.0,0.2724226713180542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5127497315406799,0.5127553939819336,-5.676761702488875e-06,0.0,0.0002764743985608,0.0,0.0,31.28144073486328,0.0,0.0,0.0,0.3740042448043823,4.0,0.0,1.0
388440,293.15771484375,297.1499938964844,293.1499938964844,0.0439953431487083,-1293.8721923828125,304.150390625,0.5165524482727051,0.0877492576837539,0.0824287012219429,293.91473388671875,297.1499938964844,293.1499938964844,0.0031248535960912,-249.5002593994141,295.2576904296875,0.4068270921707153,0.050000000745058,0.0510125085711479,293.075927734375,297.1499938964844,293.1499938964844,0.3037173449993133,-4322.173828125,304.1393127441406,0.8601322770118713,0.3918022215366363,0.2755880355834961,293.223388671875,297.1499938964844,293.1499938964844,0.3008162975311279,-5800.26171875,304.1587219238281,0.8572115898132324,0.3867905437946319,0.3692805171012878,293.3021850585937,297.1499938964844,293.1499938964844,0.0077271917834877,-2631.405029296875,300.17010498046875,0.4068270921707153,0.050000000745058,0.2419813722372055,291.1672058105469,291.1499938964844,265.2357482910156,263.9273681640625,281.5377197265625,293.4485168457031,291.16766357421875,1.0,0.3264667093753814,0.836377739906311,0.836377739906311,1.0,1.0,-1.2244873046875,0.5170971155166626,0.7073902487754822,0.2559644877910614,0.0,0.0,0.5357761383056641,102.25304412841795,112.0,6.919105052947998,-11887.4013671875,317.2127990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8842468261719,307.3445739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18036.388671875,18000.0,0.0,0.0,0.2724226713180542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5127497315406799,0.5127553939819336,-5.676761702488875e-06,0.0,0.0002764743985608,0.0,0.0,31.28144073486328,0.0,0.0,0.0,0.3740042448043823,4.0,0.0,1.0
388500,293.157958984375,297.1499938964844,293.1499938964844,0.0439231730997562,-1292.6656494140625,304.15045166015625,0.5146933794021606,0.0876071006059646,0.0823639556765556,293.92022705078125,297.1499938964844,293.1499938964844,0.0030132411047816,-240.66510009765625,295.11199951171875,0.4055326581001282,0.050000000745058,0.0510745458304882,293.07635498046875,297.1499938964844,293.1499938964844,0.3045960664749145,-4331.90966796875,304.1396484375,0.858380138874054,0.3926584124565124,0.2762433588504791,293.2232666015625,297.1499938964844,293.1499938964844,0.2999458014965057,-5786.9873046875,304.1587219238281,0.8542194366455078,0.3858856856822967,0.3684913516044616,293.3027648925781,297.1499938964844,293.1499938964844,0.0077039594762027,-2626.021484375,300.1428527832031,0.4055326581001282,0.050000000745058,0.2422756552696228,291.16925048828125,291.1499938964844,265.2554016113281,263.94488525390625,281.5477294921875,293.4508972167969,291.16961669921875,1.0,0.3280847668647766,0.836161196231842,0.836161196231842,1.0,1.0,-1.2246767282485962,0.5171623229980469,0.7075144052505493,0.2560067772865295,0.0,0.0,0.5342870354652405,103.8270263671875,112.0,6.113556861877441,-11878.099609375,320.57403564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92315673828125,307.3609313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18039.908203125,18000.0,0.0,0.0,0.2725247740745544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5102607607841492,0.5102664232254028,-5.662240710080368e-06,0.0,0.0002765780081972,0.0,0.0,31.01523399353028,0.0,0.0,0.0,0.3731578588485718,4.0,0.0,1.0
388560,293.158203125,297.1499938964844,293.1499938964844,0.0438451170921325,-1291.3671875,304.1505126953125,0.5128688216209412,0.0874565094709396,0.0822913870215416,293.9257202148437,297.1499938964844,293.1499938964844,0.0029009580612182,-231.75711059570312,294.96514892578125,0.4042671024799347,0.050000000745058,0.0511364676058292,293.07696533203125,297.1499938964844,293.1499938964844,0.3054432272911072,-4341.2890625,304.1399841308594,0.8566520810127258,0.3934724032878876,0.2768697142601013,293.22314453125,297.1499938964844,293.1499938964844,0.2990843057632446,-5773.8505859375,304.15869140625,0.8513007760047913,0.3849813342094421,0.3677025139331817,293.3033447265625,297.1499938964844,293.1499938964844,0.0076806526631116,-2620.625244140625,300.1153564453125,0.4042671024799347,0.050000000745058,0.2425693869590759,291.17095947265625,291.1499938964844,265.2747802734375,263.9621887207031,281.5577697753906,293.4533386230469,291.1712646484375,1.0,0.3296862244606018,0.8359461426734924,0.8359461426734924,1.0,1.0,-1.2248215675354004,0.5172045826911926,0.7076169848442078,0.2560461461544037,0.0,0.0,0.5327163338661194,105.39767456054688,115.0,5.274593830108643,-11867.8876953125,323.9099426269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9644775390625,307.37811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.75,18000.0,0.0,0.0,0.2725232243537903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5076084136962891,0.5076140761375427,-5.646653789881384e-06,0.0,0.0002765764365904,0.0,0.0,30.73251724243164,0.0,0.0,0.0,0.372255802154541,4.0,0.0,1.0
388620,293.1587829589844,297.1499938964844,293.1499938964844,0.0436721891164779,-1288.5076904296875,304.150634765625,0.509317934513092,0.0871309340000152,0.0821236595511436,293.9367370605469,297.1499938964844,293.1499938964844,0.0026741358451545,-213.71548461914065,294.6679992675781,0.4018051028251648,0.050000000745058,0.0512600243091583,293.0787353515625,297.1499938964844,293.1499938964844,0.3070355355739593,-4358.896484375,304.14068603515625,0.8532545566558838,0.3949640095233917,0.2780296504497528,293.2229309082031,297.1499938964844,293.1499938964844,0.2973885834217071,-5747.99462890625,304.1586303710937,0.845670223236084,0.3831740617752075,0.3661259412765503,293.3046264648437,297.1499938964844,293.1499938964844,0.0076338131912052,-2609.794189453125,300.0595092773437,0.4018051028251648,0.050000000745058,0.2431554794311523,291.1734619140625,291.1499938964844,265.3128662109375,263.9962463378906,281.578125,293.4586181640625,291.17364501953125,1.0,0.3328412771224975,0.8355160355567932,0.8355160355567932,1.0,1.0,-1.2249720096588137,0.5172154307365417,0.7077566385269165,0.2561201751232147,0.0,0.0,0.5294068455696106,108.53025817871094,103.0,3.590898036956787,-11844.7626953125,330.5046691894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0516357421875,307.4135131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18046.458984375,18000.0,0.0,0.0,0.2722176611423492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5019599795341492,0.5019655823707581,-5.613252142211422e-06,0.0,0.000276266306173,0.0,0.0,30.13457489013672,0.0,0.0,0.0,0.370336502790451,4.0,0.0,1.0
388680,293.1587829589844,297.1499938964844,293.1499938964844,0.0436721891164779,-1288.5076904296875,304.150634765625,0.509317934513092,0.0871309340000152,0.0821236595511436,293.9367370605469,297.1499938964844,293.1499938964844,0.0026741358451545,-213.71548461914065,294.6679992675781,0.4018051028251648,0.050000000745058,0.0512600243091583,293.0787353515625,297.1499938964844,293.1499938964844,0.3070355355739593,-4358.896484375,304.14068603515625,0.8532545566558838,0.3949640095233917,0.2780296504497528,293.2229309082031,297.1499938964844,293.1499938964844,0.2973885834217071,-5747.99462890625,304.1586303710937,0.845670223236084,0.3831740617752075,0.3661259412765503,293.3046264648437,297.1499938964844,293.1499938964844,0.0076338131912052,-2609.794189453125,300.0595092773437,0.4018051028251648,0.050000000745058,0.2431554794311523,291.1734619140625,291.1499938964844,265.3128662109375,263.9962463378906,281.578125,293.4586181640625,291.17364501953125,1.0,0.3328412771224975,0.8355160355567932,0.8355160355567932,1.0,1.0,-1.2249720096588137,0.5172154307365417,0.7077566385269165,0.2561201751232147,0.0,0.0,0.5294068455696106,108.53025817871094,103.0,3.590898036956787,-11844.7626953125,330.5046691894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0516357421875,307.4135131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18046.458984375,18000.0,0.0,0.0,0.2722176611423492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5019599795341492,0.5019655823707581,-5.613252142211422e-06,0.0,0.000276266306173,0.0,0.0,30.13457489013672,0.0,0.0,0.0,0.370336502790451,4.0,0.0,1.0
388740,293.1592712402344,297.1499938964844,293.1499938964844,0.0433223061263561,-1282.73681640625,304.1510009765625,0.5099871158599854,0.0868103131651878,0.0817726626992225,293.9476928710937,297.1499938964844,293.1499938964844,0.0024350630119442,-194.63999938964844,294.36767578125,0.4029766917228699,0.050000000745058,0.0512007735669612,293.0809020996094,297.1499938964844,293.1499938964844,0.3082940280437469,-4372.63916015625,304.1416931152344,0.8563429713249207,0.3963304758071899,0.2789502441883087,293.2225646972656,297.1499938964844,293.1499938964844,0.2955238223075866,-5719.388671875,304.15887451171875,0.8464847207069397,0.3813958466053009,0.3643830716609955,293.3058776855469,297.1499938964844,293.1499938964844,0.0075530693866312,-2589.463623046875,300.0035705566406,0.4029766917228699,0.050000000745058,0.2428744286298751,291.17645263671875,291.1499938964844,265.3500061035156,264.02960205078125,281.5998840332031,293.4639892578125,291.1769104003906,1.0,0.3306944370269775,0.835085928440094,0.835085928440094,1.0,1.0,-1.2231563329696655,0.5163153409957886,0.7068410515785217,0.255755603313446,0.0,0.0,0.5257174372673035,107.00572967529295,91.0,4.881525993347168,-11808.1162109375,326.5328674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1415710449219,307.4520874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18050.591796875,18000.0,0.0,0.0,0.2715325057506561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4958865940570831,0.4958921670913696,-5.577861429628683e-06,0.0,0.0002755709574557,0.0,0.0,29.50171661376953,0.0,0.0,0.0,0.3682800531387329,4.0,0.0,1.0
388800,293.1592712402344,297.1499938964844,293.1499938964844,0.0433223061263561,-1282.73681640625,304.1510009765625,0.5099871158599854,0.0868103131651878,0.0817726626992225,293.9476928710937,297.1499938964844,293.1499938964844,0.0024350630119442,-194.63999938964844,294.36767578125,0.4029766917228699,0.050000000745058,0.0512007735669612,293.0809020996094,297.1499938964844,293.1499938964844,0.3082940280437469,-4372.63916015625,304.1416931152344,0.8563429713249207,0.3963304758071899,0.2789502441883087,293.2225646972656,297.1499938964844,293.1499938964844,0.2955238223075866,-5719.388671875,304.15887451171875,0.8464847207069397,0.3813958466053009,0.3643830716609955,293.3058776855469,297.1499938964844,293.1499938964844,0.0075530693866312,-2589.463623046875,300.0035705566406,0.4029766917228699,0.050000000745058,0.2428744286298751,291.17645263671875,291.1499938964844,265.3500061035156,264.02960205078125,281.5998840332031,293.4639892578125,291.1769104003906,1.0,0.3306944370269775,0.835085928440094,0.835085928440094,1.0,1.0,-1.2231563329696655,0.5163153409957886,0.7068410515785217,0.255755603313446,0.0,0.0,0.5257174372673035,107.00572967529295,91.0,4.881525993347168,-11808.1162109375,326.5328674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1415710449219,307.4520874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18050.591796875,18000.0,0.0,0.0,0.2715325057506561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4958865940570831,0.4958921670913696,-5.577861429628683e-06,0.0,0.0002755709574557,0.0,0.0,29.50171661376953,0.0,0.0,0.0,0.3682800531387329,4.0,0.0,1.0
388860,293.154296875,297.1499938964844,293.1499938964844,0.0435965247452259,-1287.2491455078125,304.1501770019531,0.5160693526268005,0.0875880196690559,0.0820756703615188,293.9526672363281,297.1499938964844,293.1499938964844,0.0022028288803994,-176.09036254882812,294.0794982910156,0.4071104228496551,0.050000000745058,0.0509991236031055,293.0785217285156,297.1499938964844,293.1499938964844,0.3100628554821014,-4392.4541015625,304.1414794921875,0.8654642105102539,0.3985755741596222,0.2802519202232361,293.2169189453125,297.1499938964844,293.1499938964844,0.2943391501903534,-5701.654296875,304.1578674316406,0.8531998991966248,0.3807142972946167,0.3633246421813965,293.30084228515625,297.1499938964844,293.1499938964844,0.0074708564206957,-2567.942626953125,299.9642944335937,0.4071104228496551,0.050000000745058,0.2419178932905197,291.17828369140625,291.1499938964844,265.3866577148437,264.06268310546875,281.62078857421875,293.4685974121094,291.1781005859375,1.0,0.3252685368061065,0.8346701264381409,0.8346701264381409,1.0,1.0,-1.2224212884902954,0.5158869028091431,0.7065343856811523,0.2557198107242584,0.0,0.0,0.521733820438385,101.89323425292967,79.0,1.1979093551635742,-11768.65625,315.5781555175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2322082519531,307.48175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.671875,18000.0,0.0,0.0,0.2704774141311645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4889793694019317,0.4889849126338959,-5.538093319046311e-06,0.0,0.0002745001984294,0.0,0.0,28.793682098388672,0.0,0.0,0.0,0.3659709095954895,4.0,0.0,1.0
388920,293.154296875,297.1499938964844,293.1499938964844,0.0435965247452259,-1287.2491455078125,304.1501770019531,0.5160693526268005,0.0875880196690559,0.0820756703615188,293.9526672363281,297.1499938964844,293.1499938964844,0.0022028288803994,-176.09036254882812,294.0794982910156,0.4071104228496551,0.050000000745058,0.0509991236031055,293.0785217285156,297.1499938964844,293.1499938964844,0.3100628554821014,-4392.4541015625,304.1414794921875,0.8654642105102539,0.3985755741596222,0.2802519202232361,293.2169189453125,297.1499938964844,293.1499938964844,0.2943391501903534,-5701.654296875,304.1578674316406,0.8531998991966248,0.3807142972946167,0.3633246421813965,293.30084228515625,297.1499938964844,293.1499938964844,0.0074708564206957,-2567.942626953125,299.9642944335937,0.4071104228496551,0.050000000745058,0.2419178932905197,291.17828369140625,291.1499938964844,265.3866577148437,264.06268310546875,281.62078857421875,293.4685974121094,291.1781005859375,1.0,0.3252685368061065,0.8346701264381409,0.8346701264381409,1.0,1.0,-1.2224212884902954,0.5158869028091431,0.7065343856811523,0.2557198107242584,0.0,0.0,0.521733820438385,101.89323425292967,79.0,1.1979093551635742,-11768.65625,315.5781555175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2322082519531,307.48175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.671875,18000.0,0.0,0.0,0.2704774141311645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4889793694019317,0.4889849126338959,-5.538093319046311e-06,0.0,0.0002745001984294,0.0,0.0,28.793682098388672,0.0,0.0,0.0,0.3659709095954895,4.0,0.0,1.0
388980,293.15203857421875,297.1499938964844,293.1499938964844,0.0437027029693126,-1288.9776611328125,304.14996337890625,0.5247498154640198,0.0879430174827575,0.0821928158402443,293.9594421386719,297.1499938964844,293.1499938964844,0.0019619837403297,-156.84100341796875,293.7837219238281,0.4134775400161743,0.050000000745058,0.0507175363600254,293.0795593261719,297.1499938964844,293.1499938964844,0.3114562332630157,-4407.82763671875,304.1420288085937,0.878545343875885,0.4001805782318115,0.2812410593032837,293.2138671875,297.1499938964844,293.1499938964844,0.2930320501327514,-5681.78955078125,304.1574401855469,0.8638137578964233,0.3796390891075134,0.3620960712432861,293.2975158691406,297.1499938964844,293.1499938964844,0.0073690963909029,-2541.001953125,299.921630859375,0.4134775400161743,0.050000000745058,0.2405821532011032,291.1790466308594,291.1499938964844,265.42333984375,264.0959777832031,281.6470031738281,293.47967529296875,291.1793518066406,1.0,0.3175234794616699,0.8342543244361877,0.8342543244361877,1.0,1.0,-1.2203339338302612,0.5148131847381592,0.7055208086967468,0.2554375827312469,0.0,0.0,0.5178653001785278,94.73863983154295,67.0,2.4425318241119385,-11722.3740234375,299.82989501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31817626953125,307.5140686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18052.677734375,18000.0,0.0,0.0,0.2691140472888946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4825617969036102,0.4825673103332519,-5.500432052940596e-06,0.0,0.0002731165441218,0.0,0.0,28.14174461364746,0.0,0.0,0.0,0.3638071119785309,4.0,0.0,1.0
389040,293.15203857421875,297.1499938964844,293.1499938964844,0.0437027029693126,-1288.9776611328125,304.14996337890625,0.5247498154640198,0.0879430174827575,0.0821928158402443,293.9594421386719,297.1499938964844,293.1499938964844,0.0019619837403297,-156.84100341796875,293.7837219238281,0.4134775400161743,0.050000000745058,0.0507175363600254,293.0795593261719,297.1499938964844,293.1499938964844,0.3114562332630157,-4407.82763671875,304.1420288085937,0.878545343875885,0.4001805782318115,0.2812410593032837,293.2138671875,297.1499938964844,293.1499938964844,0.2930320501327514,-5681.78955078125,304.1574401855469,0.8638137578964233,0.3796390891075134,0.3620960712432861,293.2975158691406,297.1499938964844,293.1499938964844,0.0073690963909029,-2541.001953125,299.921630859375,0.4134775400161743,0.050000000745058,0.2405821532011032,291.1790466308594,291.1499938964844,265.42333984375,264.0959777832031,281.6470031738281,293.47967529296875,291.1793518066406,1.0,0.3175234794616699,0.8342543244361877,0.8342543244361877,1.0,1.0,-1.2203339338302612,0.5148131847381592,0.7055208086967468,0.2554375827312469,0.0,0.0,0.5178653001785278,94.73863983154295,67.0,2.4425318241119385,-11722.3740234375,299.82989501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31817626953125,307.5140686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18052.677734375,18000.0,0.0,0.0,0.2691140472888946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4825617969036102,0.4825673103332519,-5.500432052940596e-06,0.0,0.0002731165441218,0.0,0.0,28.14174461364746,0.0,0.0,0.0,0.3638071119785309,4.0,0.0,1.0
389100,293.1512756347656,297.1499938964844,293.1499938964844,0.0436656437814235,-1288.34765625,304.1500549316406,0.5299943089485168,0.0880642309784889,0.0821619480848312,293.9633178710937,297.1499938964844,293.1499938964844,0.0018406175076961,-147.1322479248047,293.6346130371094,0.41757732629776,0.050000000745058,0.0505564287304878,293.0805969238281,297.1499938964844,293.1499938964844,0.3119757175445556,-4413.4541015625,304.1425476074219,0.8865061402320862,0.4008661210536957,0.2816227674484253,293.2127380371094,297.1499938964844,293.1499938964844,0.2922707796096802,-5670.0966796875,304.157470703125,0.8705192804336548,0.3790504038333893,0.3613931834697723,293.2963562011719,297.1499938964844,293.1499938964844,0.0073137986473739,-2526.123046875,299.8998413085937,0.41757732629776,0.050000000745058,0.2398179322481155,291.1806335449219,291.1499938964844,265.4416809082031,264.1126708984375,281.6609191894531,293.4855651855469,291.180908203125,1.0,0.3129819333553314,0.8340464234352112,0.8340464234352112,1.0,1.0,-1.2188009023666382,0.5140441656112671,0.7047567367553711,0.2552036345005035,0.0,0.0,0.5156655311584473,90.64041137695312,67.0,3.212952852249145,-11692.537109375,290.6954650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3592834472656,307.5272521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18055.765625,18000.0,0.0,0.0,0.2683249711990356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4790214300155639,0.4790269136428833,-5.48084835827467e-06,0.0,0.000272315723123,0.0,0.0,27.79100608825684,0.0,0.0,0.0,0.3626346886157989,4.0,0.0,1.0
389160,293.15069580078125,297.1499938964844,293.1499938964844,0.0435996800661087,-1287.247802734375,304.150146484375,0.5359440445899963,0.08816509693861,0.0820990726351738,293.9674377441406,297.1499938964844,293.1499938964844,0.001718298648484,-137.34886169433594,293.4840393066406,0.4224190413951874,0.050000000745058,0.0503852404654026,293.0819091796875,297.1499938964844,293.1499938964844,0.3124301731586456,-4418.34814453125,304.14306640625,0.8954557180404663,0.4014888703823089,0.2819510400295257,293.2117614746094,297.1499938964844,293.1499938964844,0.2914900183677673,-5658.09228515625,304.15753173828125,0.8782275915145874,0.3784478008747101,0.360661506652832,293.29541015625,297.1499938964844,293.1499938964844,0.0072567323222756,-2510.70263671875,299.87750244140625,0.4224190413951874,0.050000000745058,0.2390058934688568,291.18194580078125,291.1499938964844,265.4599914550781,264.12945556640625,281.6751708984375,293.4914855957031,291.1821594238281,1.0,0.3080719709396362,0.8338488936424255,0.8338488936424255,1.0,1.0,-1.2170612812042236,0.5131749510765076,0.7038862705230713,0.2549400925636291,0.0,0.0,0.5134027600288391,86.2843017578125,55.0,3.2162697315216064,-11659.3857421875,280.9668884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3994140625,307.5385437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18058.234375,18000.0,0.0,0.0,0.267464131116867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4753079414367676,0.4753133952617645,-5.460322427097708e-06,0.0,0.0002714420843403,0.0,0.0,27.42593574523925,0.0,0.0,0.0,0.3614110648632049,4.0,0.0,1.0
389220,293.1498413085937,297.1499938964844,293.1499938964844,0.043409202247858,-1284.1004638671875,304.1504211425781,0.5501930713653564,0.088323675096035,0.0819080248475074,293.9761962890625,297.1499938964844,293.1499938964844,0.0014726382214576,-117.70494079589844,293.1786804199219,0.4349161684513092,0.050000000745058,0.0500208027660846,293.0851745605469,297.1499938964844,293.1499938964844,0.3131604194641113,-4426.13916015625,304.1441650390625,0.917434573173523,0.4025521576404571,0.2824635803699493,293.2100830078125,297.1499938964844,293.1499938964844,0.2899030447006225,-5633.67919921875,304.1576538085937,0.8969087600708008,0.3772245347499847,0.3591515123844147,293.2940673828125,297.1499938964844,293.1499938964844,0.0071394043043255,-2478.78076171875,299.8316345214844,0.4349161684513092,0.050000000745058,0.2372771650552749,291.1838073730469,291.1499938964844,265.4966735839844,264.1630859375,281.7045288085937,293.5033264160156,291.1839599609375,1.0,0.2973080575466156,0.8334538340568542,0.8334538340568542,1.0,1.0,-1.2131223678588867,0.5112055540084839,0.7019168734550476,0.2543651461601257,0.0,0.0,0.508762538433075,77.0084228515625,43.0,2.5742204189300537,-11586.7626953125,260.2515869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4765319824219,307.55731201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.306640625,18000.0,0.0,0.0,0.2655381560325622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4676896035671234,0.467695027589798,-5.418141427071532e-06,0.0,0.0002694874710869,0.0,0.0,26.68547248840332,0.0,0.0,0.0,0.3589055240154266,4.0,0.0,1.0
389280,293.1498413085937,297.1499938964844,293.1499938964844,0.043409202247858,-1284.1004638671875,304.1504211425781,0.5501930713653564,0.088323675096035,0.0819080248475074,293.9761962890625,297.1499938964844,293.1499938964844,0.0014726382214576,-117.70494079589844,293.1786804199219,0.4349161684513092,0.050000000745058,0.0500208027660846,293.0851745605469,297.1499938964844,293.1499938964844,0.3131604194641113,-4426.13916015625,304.1441650390625,0.917434573173523,0.4025521576404571,0.2824635803699493,293.2100830078125,297.1499938964844,293.1499938964844,0.2899030447006225,-5633.67919921875,304.1576538085937,0.8969087600708008,0.3772245347499847,0.3591515123844147,293.2940673828125,297.1499938964844,293.1499938964844,0.0071394043043255,-2478.78076171875,299.8316345214844,0.4349161684513092,0.050000000745058,0.2372771650552749,291.1838073730469,291.1499938964844,265.4966735839844,264.1630859375,281.7045288085937,293.5033264160156,291.1839599609375,1.0,0.2973080575466156,0.8334538340568542,0.8334538340568542,1.0,1.0,-1.2131223678588867,0.5112055540084839,0.7019168734550476,0.2543651461601257,0.0,0.0,0.508762538433075,77.0084228515625,43.0,2.5742204189300537,-11586.7626953125,260.2515869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4765319824219,307.55731201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.306640625,18000.0,0.0,0.0,0.2655381560325622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4676896035671234,0.467695027589798,-5.418141427071532e-06,0.0,0.0002694874710869,0.0,0.0,26.68547248840332,0.0,0.0,0.0,0.3589055240154266,4.0,0.0,1.0
389340,293.1492614746094,297.1499938964844,293.1499938964844,0.0431654341518878,-1280.09521484375,304.15069580078125,0.5679489970207214,0.0884400010108947,0.0816576108336448,293.9854736328125,297.1499938964844,293.1499938964844,0.0012267839629203,-98.05036163330078,292.868408203125,0.452404111623764,0.050000000745058,0.0496377386152744,293.0892639160156,297.1499938964844,293.1499938964844,0.3136561512947082,-4431.31298828125,304.145263671875,0.9465453028678894,0.4033695757389068,0.2827926278114319,293.2086486816406,297.1499938964844,293.1499938964844,0.2883070707321167,-5609.11962890625,304.15777587890625,0.921968638896942,0.3759948015213012,0.3576124608516693,293.2932434082031,297.1499938964844,293.1499938964844,0.0070201284252107,-2446.01953125,299.7845458984375,0.452404111623764,0.050000000745058,0.2354600578546524,291.1849365234375,291.1499938964844,265.5333251953125,264.1968994140625,281.73516845703125,293.51544189453125,291.1849975585937,1.0,0.2854598760604858,0.833058774471283,0.833058774471283,1.0,1.0,-1.2087287902832031,0.5089981555938721,0.6997305750846863,0.2537703514099121,0.0,0.0,0.5040190815925598,67.2564926147461,31.0,1.6050872802734375,-11507.1845703125,238.5225067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5482177734375,307.5706481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18060.74609375,18000.0,0.0,0.0,0.2633687853813171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4599440395832062,0.4599494040012359,-5.3757162277179305e-06,0.0,0.0002672858245205,0.0,0.0,25.946596145629883,0.0,0.0,0.0,0.3563733100891113,4.0,0.0,1.0
389400,293.1492614746094,297.1499938964844,293.1499938964844,0.0431654341518878,-1280.09521484375,304.15069580078125,0.5679489970207214,0.0884400010108947,0.0816576108336448,293.9854736328125,297.1499938964844,293.1499938964844,0.0012267839629203,-98.05036163330078,292.868408203125,0.452404111623764,0.050000000745058,0.0496377386152744,293.0892639160156,297.1499938964844,293.1499938964844,0.3136561512947082,-4431.31298828125,304.145263671875,0.9465453028678894,0.4033695757389068,0.2827926278114319,293.2086486816406,297.1499938964844,293.1499938964844,0.2883070707321167,-5609.11962890625,304.15777587890625,0.921968638896942,0.3759948015213012,0.3576124608516693,293.2932434082031,297.1499938964844,293.1499938964844,0.0070201284252107,-2446.01953125,299.7845458984375,0.452404111623764,0.050000000745058,0.2354600578546524,291.1849365234375,291.1499938964844,265.5333251953125,264.1968994140625,281.73516845703125,293.51544189453125,291.1849975585937,1.0,0.2854598760604858,0.833058774471283,0.833058774471283,1.0,1.0,-1.2087287902832031,0.5089981555938721,0.6997305750846863,0.2537703514099121,0.0,0.0,0.5040190815925598,67.2564926147461,31.0,1.6050872802734375,-11507.1845703125,238.5225067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5482177734375,307.5706481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18060.74609375,18000.0,0.0,0.0,0.2633687853813171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4599440395832062,0.4599494040012359,-5.3757162277179305e-06,0.0,0.0002672858245205,0.0,0.0,25.946596145629883,0.0,0.0,0.0,0.3563733100891113,4.0,0.0,1.0
389460,293.1489562988281,297.1499938964844,293.1499938964844,0.0428861044347286,-1275.5233154296875,304.1509094238281,0.5897347331047058,0.088524229824543,0.0813665017485618,293.9950256347656,297.1499938964844,293.1499938964844,0.000981253106147,-78.42534637451172,292.55340576171875,0.4746454358100891,0.050000000745058,0.0492443181574344,293.0940856933594,297.1499938964844,293.1499938964844,0.3139168620109558,-4433.87109375,304.1464233398437,0.978781521320343,0.4039312899112701,0.2829379439353943,293.2073669433594,297.1499938964844,293.1499938964844,0.2867214679718017,-5584.7197265625,304.1578063964844,0.9553782939910888,0.3747681081295013,0.3560641407966614,293.2927551269531,297.1499938964844,293.1499938964844,0.0069006737321615,-2412.90673828125,299.7364807128906,0.4746454358100891,0.050000000745058,0.2335938364267349,291.1853332519531,291.1499938964844,265.57000732421875,264.2308654785156,281.7671203613281,293.5280456542969,291.1853332519531,1.0,0.2726427912712097,0.8327049016952515,0.8327049016952515,1.0,1.0,-1.203983187675476,0.5066007375717163,0.6973824501037598,0.2531901001930237,0.0,0.0,0.4992759823799133,57.239776611328125,34.0,0.6307608485221863,-11422.27734375,216.28358459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6130065917969,307.5784606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18059.791015625,18000.0,0.0,0.0,0.2609935402870178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4522444903850555,0.4522498250007629,-5.334066827344941e-06,0.0,0.0002648752706591,0.0,0.0,25.226123809814453,0.0,0.0,0.0,0.3538724780082702,4.0,0.0,1.0
389520,293.1489562988281,297.1499938964844,293.1499938964844,0.0428861044347286,-1275.5233154296875,304.1509094238281,0.5897347331047058,0.088524229824543,0.0813665017485618,293.9950256347656,297.1499938964844,293.1499938964844,0.000981253106147,-78.42534637451172,292.55340576171875,0.4746454358100891,0.050000000745058,0.0492443181574344,293.0940856933594,297.1499938964844,293.1499938964844,0.3139168620109558,-4433.87109375,304.1464233398437,0.978781521320343,0.4039312899112701,0.2829379439353943,293.2073669433594,297.1499938964844,293.1499938964844,0.2867214679718017,-5584.7197265625,304.1578063964844,0.9553782939910888,0.3747681081295013,0.3560641407966614,293.2927551269531,297.1499938964844,293.1499938964844,0.0069006737321615,-2412.90673828125,299.7364807128906,0.4746454358100891,0.050000000745058,0.2335938364267349,291.1853332519531,291.1499938964844,265.57000732421875,264.2308654785156,281.7671203613281,293.5280456542969,291.1853332519531,1.0,0.2726427912712097,0.8327049016952515,0.8327049016952515,1.0,1.0,-1.203983187675476,0.5066007375717163,0.6973824501037598,0.2531901001930237,0.0,0.0,0.4992759823799133,57.239776611328125,34.0,0.6307608485221863,-11422.27734375,216.28358459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6130065917969,307.5784606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18059.791015625,18000.0,0.0,0.0,0.2609935402870178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4522444903850555,0.4522498250007629,-5.334066827344941e-06,0.0,0.0002648752706591,0.0,0.0,25.226123809814453,0.0,0.0,0.0,0.3538724780082702,4.0,0.0,1.0
389580,293.1489562988281,297.1499938964844,293.1499938964844,0.0427068769931793,-1272.6248779296875,304.1509094238281,0.6056981682777405,0.0885516479611396,0.081171914935112,294.0047912597656,297.1499938964844,293.1499938964844,0.0007389254169538,-59.0610237121582,292.23297119140625,0.4874992668628692,0.050000000745058,0.0489950291812419,293.099853515625,297.1499938964844,293.1499938964844,0.3140069246292114,-4434.8486328125,304.1474609375,0.9984455704689026,0.4041778147220611,0.2829630076885223,293.2063293457031,297.1499938964844,293.1499938964844,0.285312682390213,-5563.16162109375,304.1575622558594,0.9777871966362,0.3735265135765075,0.3546538352966308,293.2926330566406,297.1499938964844,293.1499938964844,0.006806883495301,-2387.1103515625,299.6869506835937,0.4874992668628692,0.050000000745058,0.2324113249778747,291.1839294433594,291.1499938964844,265.6066589355469,264.2649230957031,281.7996520996094,293.5415344238281,291.18359375,1.0,0.2645524144172668,0.83235102891922,0.83235102891922,1.0,1.0,-1.2003214359283447,0.504660427570343,0.6956610083580017,0.2529788315296173,0.0,0.0,0.4948028326034546,50.89142990112305,37.0,-2.340329170227051,-11340.6826171875,202.0684051513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66864013671875,307.5775756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18056.140625,18000.0,0.0,0.0,0.2584700882434845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4448550939559936,0.4448603987693786,-5.294262791721849e-06,0.0,0.000262314279098,0.0,0.0,24.54631423950196,0.0,0.0,0.0,0.3514867424964905,4.0,0.0,1.0
389640,293.1489562988281,297.1499938964844,293.1499938964844,0.0427068769931793,-1272.6248779296875,304.1509094238281,0.6056981682777405,0.0885516479611396,0.081171914935112,294.0047912597656,297.1499938964844,293.1499938964844,0.0007389254169538,-59.0610237121582,292.23297119140625,0.4874992668628692,0.050000000745058,0.0489950291812419,293.099853515625,297.1499938964844,293.1499938964844,0.3140069246292114,-4434.8486328125,304.1474609375,0.9984455704689026,0.4041778147220611,0.2829630076885223,293.2063293457031,297.1499938964844,293.1499938964844,0.285312682390213,-5563.16162109375,304.1575622558594,0.9777871966362,0.3735265135765075,0.3546538352966308,293.2926330566406,297.1499938964844,293.1499938964844,0.006806883495301,-2387.1103515625,299.6869506835937,0.4874992668628692,0.050000000745058,0.2324113249778747,291.1839294433594,291.1499938964844,265.6066589355469,264.2649230957031,281.7996520996094,293.5415344238281,291.18359375,1.0,0.2645524144172668,0.83235102891922,0.83235102891922,1.0,1.0,-1.2003214359283447,0.504660427570343,0.6956610083580017,0.2529788315296173,0.0,0.0,0.4948028326034546,50.89142990112305,37.0,-2.340329170227051,-11340.6826171875,202.0684051513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66864013671875,307.5775756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18056.140625,18000.0,0.0,0.0,0.2584700882434845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4448550939559936,0.4448603987693786,-5.294262791721849e-06,0.0,0.000262314279098,0.0,0.0,24.54631423950196,0.0,0.0,0.0,0.3514867424964905,4.0,0.0,1.0
389700,293.1490783691406,297.1499938964844,293.1499938964844,0.0426421649754047,-1271.5712890625,304.1508483886719,0.6101666688919067,0.0885414183139801,0.0811059698462486,294.0096740722656,297.1499938964844,293.1499938964844,0.0006194465095177,-49.51096725463867,292.07183837890625,0.4910054206848144,0.050000000745058,0.048929464071989,293.1004943847656,297.1499938964844,293.1499938964844,0.3086993396282196,-4372.98291015625,304.1577453613281,0.9990000128746032,0.4046821594238281,0.2788226008415222,293.20587158203125,297.1499938964844,293.1499938964844,0.2846355438232422,-5552.77392578125,304.15740966796875,0.9834408164024352,0.3729002177715301,0.3539994359016418,293.29266357421875,297.1499938964844,293.1499938964844,0.0067702471278607,-2377.046142578125,299.662109375,0.4910054206848144,0.050000000745058,0.2321003228425979,291.18365478515625,291.1499938964844,265.625,264.2820129394531,281.81793212890625,293.5448913574219,291.1843566894531,1.0,0.2616406083106994,0.8321740627288818,0.8321740627288818,1.0,1.0,-1.193955421447754,0.5015843510627747,0.6923710703849792,0.2518964111804962,0.0,0.0,0.4926102757453918,49.14990234375,37.0,2.64258337020874,-11280.4501953125,196.43893432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69293212890625,307.5867614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18053.302734375,18000.0,0.0,0.0,0.2571655511856079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4414830505847931,0.4414883255958557,-5.276089723338373e-06,0.0,0.0002609903167467,0.0,0.0,24.23959350585937,0.0,0.0,0.0,0.350393682718277,4.0,0.0,1.0
