time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389760,293.1492919921875,297.1499938964844,293.1499938964844,0.0425451174378395,-1269.90185546875,304.15087890625,0.6133906841278076,0.0885092467069625,0.0810428261756897,294.0146179199219,297.1499938964844,293.1499938964844,0.0005119710112921,-39.046875,291.9161376953125,0.493616372346878,0.050000000745058,0.0488824546337127,293.0962829589844,297.1499938964844,293.1499938964844,0.3029630482196808,-4305.458984375,304.1667175292969,0.9990000128746032,0.4061335325241089,0.2744253575801849,293.2055358886719,297.1499938964844,293.1499938964844,0.283805787563324,-5539.8125,304.1575622558594,0.98734313249588,0.3722611963748932,0.3533581793308258,293.292724609375,297.1499938964844,293.1499938964844,0.0067343208938837,-2366.6181640625,299.6395874023437,0.493616372346878,0.050000000745058,0.231877326965332,291.190185546875,291.1499938964844,265.6433410644531,264.2991027832031,281.8340759277344,293.54278564453125,291.1917419433594,1.0,0.2593344449996948,0.8320173025131226,0.8320173025131226,1.0,1.0,-1.1876369714736938,0.4985225200653076,0.689114511013031,0.2508580684661865,0.0,0.0,0.4893002510070801,47.87960433959961,40.0,11.103677749633787,-11213.7001953125,191.7969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71826171875,307.5918273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18063.05859375,18000.0,0.0,0.0,0.2558010518550873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4373199045658111,0.4373251497745514,-5.256873464531964e-06,0.0,0.0002596055564936,0.0,0.0,23.87671661376953,0.0,0.0,0.0,0.3490715622901916,4.0,0.0,1.0
389820,293.1499328613281,297.1499938964844,293.1499938964844,0.0423845648765563,-1267.2314453125,304.1508483886719,0.6173261404037476,0.0884013399481773,0.0809016823768615,294.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.74725341796875,0.497077077627182,0.050000000745058,0.0488229058682918,293.0859680175781,297.1499938964844,293.1499938964844,0.2952709794044494,-4217.08642578125,304.173583984375,0.9990000128746032,0.4095916152000427,0.2687518000602722,293.2050170898437,297.1499938964844,293.1499938964844,0.2823756635189056,-5517.74169921875,304.15740966796875,0.9919190406799316,0.370961457490921,0.3520815968513489,293.2926940917969,297.1499938964844,293.1499938964844,0.0066709225066006,-2348.89892578125,299.5921630859375,0.497077077627182,0.050000000745058,0.2315948456525802,291.1957397460937,291.1499938964844,265.67999267578125,264.3333740234375,281.8664855957031,293.5389404296875,291.1954040527344,1.0,0.25632044672966,0.8317038416862488,0.8317038416862488,1.0,1.0,-1.1787129640579224,0.4939635992050171,0.6847493648529053,0.2500392496585846,0.0,0.0,0.4826007783412933,46.27574920654297,43.0,3.363300323486328,-11074.9052734375,185.7267608642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7741394042969,307.5747375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18076.283203125,18000.0,0.0,0.0,0.2528592050075531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4267826676368713,0.4267878830432892,-5.206733021623222e-06,0.0,0.0002566199400462,0.0,0.0,22.966270446777344,0.0,0.0,0.0,0.3458085060119629,4.0,0.0,1.0
389880,293.1499328613281,297.1499938964844,293.1499938964844,0.0423845648765563,-1267.2314453125,304.1508483886719,0.6173261404037476,0.0884013399481773,0.0809016823768615,294.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.74725341796875,0.497077077627182,0.050000000745058,0.0488229058682918,293.0859680175781,297.1499938964844,293.1499938964844,0.2952709794044494,-4217.08642578125,304.173583984375,0.9990000128746032,0.4095916152000427,0.2687518000602722,293.2050170898437,297.1499938964844,293.1499938964844,0.2823756635189056,-5517.74169921875,304.15740966796875,0.9919190406799316,0.370961457490921,0.3520815968513489,293.2926940917969,297.1499938964844,293.1499938964844,0.0066709225066006,-2348.89892578125,299.5921630859375,0.497077077627182,0.050000000745058,0.2315948456525802,291.1957397460937,291.1499938964844,265.67999267578125,264.3333740234375,281.8664855957031,293.5389404296875,291.1954040527344,1.0,0.25632044672966,0.8317038416862488,0.8317038416862488,1.0,1.0,-1.1787129640579224,0.4939635992050171,0.6847493648529053,0.2500392496585846,0.0,0.0,0.4826007783412933,46.27574920654297,43.0,3.363300323486328,-11074.9052734375,185.7267608642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7741394042969,307.5747375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18076.283203125,18000.0,0.0,0.0,0.2528592050075531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4267826676368713,0.4267878830432892,-5.206733021623222e-06,0.0,0.0002566199400462,0.0,0.0,22.966270446777344,0.0,0.0,0.0,0.3458085060119629,4.0,0.0,1.0
389940,293.150634765625,297.1499938964844,293.1499938964844,0.0422734692692756,-1265.491943359375,304.1507568359375,0.6186932921409607,0.0882600545883178,0.0807588994503021,294.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.4985109567642212,0.050000000745058,0.048799205571413,293.0821838378906,297.1499938964844,293.1499938964844,0.2920758724212646,-4181.8837890625,304.1708679199219,0.9990000128746032,0.4119983613491058,0.2664607167243957,293.2045593261719,297.1499938964844,293.1499938964844,0.2812168896198272,-5500.11865234375,304.1568603515625,0.9932013154029846,0.3696562051773071,0.3508311510086059,293.2927551269531,297.1499938964844,293.1499938964844,0.0066175088286399,-2334.773193359375,299.5409545898437,0.4985109567642212,0.050000000745058,0.2314824163913726,291.1907653808594,291.1499938964844,265.7166748046875,264.3677062988281,281.90338134765625,293.5433654785156,291.1900634765625,1.0,0.2550666928291321,0.831390380859375,0.831390380859375,1.0,1.0,-1.1741260290145874,0.4912446737289428,0.6828813552856445,0.250638872385025,0.0,0.0,0.4774660170078277,45.65232467651367,46.0,-5.003379821777344,-10971.896484375,183.0394592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8264465332031,307.5600280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18062.1796875,18000.0,0.0,0.0,0.2497302293777465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4183184802532196,0.4183236360549927,-5.161995886737714e-06,0.0,0.000253444421105,0.0,0.0,22.23245620727539,0.0,0.0,0.0,0.343115359544754,4.0,0.0,1.0
390000,293.150634765625,297.1499938964844,293.1499938964844,0.0422734692692756,-1265.491943359375,304.1507568359375,0.6186932921409607,0.0882600545883178,0.0807588994503021,294.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.4985109567642212,0.050000000745058,0.048799205571413,293.0821838378906,297.1499938964844,293.1499938964844,0.2920758724212646,-4181.8837890625,304.1708679199219,0.9990000128746032,0.4119983613491058,0.2664607167243957,293.2045593261719,297.1499938964844,293.1499938964844,0.2812168896198272,-5500.11865234375,304.1568603515625,0.9932013154029846,0.3696562051773071,0.3508311510086059,293.2927551269531,297.1499938964844,293.1499938964844,0.0066175088286399,-2334.773193359375,299.5409545898437,0.4985109567642212,0.050000000745058,0.2314824163913726,291.1907653808594,291.1499938964844,265.7166748046875,264.3677062988281,281.90338134765625,293.5433654785156,291.1900634765625,1.0,0.2550666928291321,0.831390380859375,0.831390380859375,1.0,1.0,-1.1741260290145874,0.4912446737289428,0.6828813552856445,0.250638872385025,0.0,0.0,0.4774660170078277,45.65232467651367,46.0,-5.003379821777344,-10971.896484375,183.0394592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8264465332031,307.5600280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18062.1796875,18000.0,0.0,0.0,0.2497302293777465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4183184802532196,0.4183236360549927,-5.161995886737714e-06,0.0,0.000253444421105,0.0,0.0,22.23245620727539,0.0,0.0,0.0,0.343115359544754,4.0,0.0,1.0
390060,293.1514892578125,297.1499938964844,293.1499938964844,0.0421676971018314,-1263.8739013671875,304.1506652832031,0.6180160641670227,0.0880679413676261,0.0806053727865219,294.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840515136719,0.49826380610466,0.050000000745058,0.0488032400608062,293.0877380371094,297.1499938964844,293.1499938964844,0.2924355268478393,-4188.17626953125,304.1632385253906,0.9990000128746032,0.4126091599464416,0.2668528854846954,293.20428466796875,297.1499938964844,293.1499938964844,0.2801544964313507,-5484.00732421875,304.1563415527344,0.991921842098236,0.3683348894119262,0.3495976626873016,293.2931823730469,297.1499938964844,293.1499938964844,0.0065686595626175,-2322.16162109375,299.48748779296875,0.49826380610466,0.050000000745058,0.2315015643835067,291.18280029296875,291.1499938964844,265.7533264160156,264.402099609375,281.9459533691406,293.5589599609375,291.1818542480469,1.0,0.2551987767219543,0.8311402201652527,0.8311402201652527,1.0,1.0,-1.1729590892791748,0.4899954199790954,0.6829636693000793,0.252315491437912,0.0,0.0,0.4735962152481079,45.787052154541016,49.0,-10.250548362731934,-10894.671875,182.9439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8602905273437,307.5391540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18046.978515625,18000.0,0.0,0.0,0.2466101944446563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.41181480884552,0.4118199348449707,-5.127316399011761e-06,0.0,0.0002502780116628,0.0,0.0,21.67658042907715,0.0,0.0,0.0,0.3410451114177704,4.0,0.0,1.0
390120,293.1514892578125,297.1499938964844,293.1499938964844,0.0421676971018314,-1263.8739013671875,304.1506652832031,0.6180160641670227,0.0880679413676261,0.0806053727865219,294.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840515136719,0.49826380610466,0.050000000745058,0.0488032400608062,293.0877380371094,297.1499938964844,293.1499938964844,0.2924355268478393,-4188.17626953125,304.1632385253906,0.9990000128746032,0.4126091599464416,0.2668528854846954,293.20428466796875,297.1499938964844,293.1499938964844,0.2801544964313507,-5484.00732421875,304.1563415527344,0.991921842098236,0.3683348894119262,0.3495976626873016,293.2931823730469,297.1499938964844,293.1499938964844,0.0065686595626175,-2322.16162109375,299.48748779296875,0.49826380610466,0.050000000745058,0.2315015643835067,291.18280029296875,291.1499938964844,265.7533264160156,264.402099609375,281.9459533691406,293.5589599609375,291.1818542480469,1.0,0.2551987767219543,0.8311402201652527,0.8311402201652527,1.0,1.0,-1.1729590892791748,0.4899954199790954,0.6829636693000793,0.252315491437912,0.0,0.0,0.4735962152481079,45.787052154541016,49.0,-10.250548362731934,-10894.671875,182.9439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8602905273437,307.5391540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18046.978515625,18000.0,0.0,0.0,0.2466101944446563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.41181480884552,0.4118199348449707,-5.127316399011761e-06,0.0,0.0002502780116628,0.0,0.0,21.67658042907715,0.0,0.0,0.0,0.3410451114177704,4.0,0.0,1.0
390180,293.1527404785156,297.1499938964844,293.1499938964844,0.042015466839075,-1261.5068359375,304.15069580078125,0.6155668497085571,0.0877815932035446,0.0803964883089065,294.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17462158203125,0.4966802299022674,0.050000000745058,0.0488295443356037,293.1026611328125,297.1499938964844,293.1499938964844,0.2956947088241577,-4227.8369140625,304.1533508300781,0.9990000128746032,0.4111813902854919,0.2693921029567718,293.2042236328125,297.1499938964844,293.1499938964844,0.2791184186935425,-5468.2568359375,304.1559753417969,0.9884902238845824,0.3669733107089996,0.3483541309833526,293.2943420410156,297.1499938964844,293.1499938964844,0.0065218042582273,-2310.192138671875,299.431396484375,0.4966802299022674,0.050000000745058,0.2316263318061828,291.1735534667969,291.1499938964844,265.7900085449219,264.4365539550781,281.9935607910156,293.585693359375,291.172607421875,1.0,0.2564270794391632,0.8308900594711304,0.8308900594711304,1.0,1.0,-1.174444556236267,0.4899162650108337,0.6845282912254333,0.2547304332256317,0.0,0.0,0.4710701704025268,46.52691268920898,52.0,-12.32652187347412,-10839.4267578125,184.8863067626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8672790527344,307.5093688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18031.541015625,18000.0,0.0,0.0,0.2436761260032653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4074033498764038,0.4074084460735321,-5.102970590087352e-06,0.0,0.0002473002823535,0.0,0.0,21.30098533630371,0.0,0.0,0.0,0.3396295011043548,4.0,0.0,1.0
390240,293.1527404785156,297.1499938964844,293.1499938964844,0.042015466839075,-1261.5068359375,304.15069580078125,0.6155668497085571,0.0877815932035446,0.0803964883089065,294.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17462158203125,0.4966802299022674,0.050000000745058,0.0488295443356037,293.1026611328125,297.1499938964844,293.1499938964844,0.2956947088241577,-4227.8369140625,304.1533508300781,0.9990000128746032,0.4111813902854919,0.2693921029567718,293.2042236328125,297.1499938964844,293.1499938964844,0.2791184186935425,-5468.2568359375,304.1559753417969,0.9884902238845824,0.3669733107089996,0.3483541309833526,293.2943420410156,297.1499938964844,293.1499938964844,0.0065218042582273,-2310.192138671875,299.431396484375,0.4966802299022674,0.050000000745058,0.2316263318061828,291.1735534667969,291.1499938964844,265.7900085449219,264.4365539550781,281.9935607910156,293.585693359375,291.172607421875,1.0,0.2564270794391632,0.8308900594711304,0.8308900594711304,1.0,1.0,-1.174444556236267,0.4899162650108337,0.6845282912254333,0.2547304332256317,0.0,0.0,0.4710701704025268,46.52691268920898,52.0,-12.32652187347412,-10839.4267578125,184.8863067626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8672790527344,307.5093688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18031.541015625,18000.0,0.0,0.0,0.2436761260032653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4074033498764038,0.4074084460735321,-5.102970590087352e-06,0.0,0.0002473002823535,0.0,0.0,21.30098533630371,0.0,0.0,0.0,0.3396295011043548,4.0,0.0,1.0
390300,293.1534729003906,297.1499938964844,293.1499938964844,0.0419118665158748,-1259.8729248046875,304.1507568359375,0.6137441992759705,0.0875980257987976,0.0802633389830589,294.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.4954915344715118,0.050000000745058,0.0488497540354728,293.11346435546875,297.1499938964844,293.1499938964844,0.2982359826564789,-4258.00341796875,304.14813232421875,0.9990000128746032,0.4096580445766449,0.2713267505168915,293.20428466796875,297.1499938964844,293.1499938964844,0.2785914838314056,-5460.21435546875,304.1558532714844,0.9860507249832152,0.3662715852260589,0.3477211594581604,293.29522705078125,297.1499938964844,293.1499938964844,0.0064985244534909,-2304.2392578125,299.4023742675781,0.4954915344715118,0.050000000745058,0.231722205877304,291.1689453125,291.1499938964844,265.8083190917969,264.4537658691406,282.0187683105469,293.60302734375,291.16802978515625,1.0,0.2573780417442322,0.8307649493217468,0.8307649493217468,1.0,1.0,-1.175986409187317,0.4902474284172058,0.6857389807701111,0.2561105787754059,0.0,0.0,0.4702697992324829,47.08687973022461,52.0,-12.575671195983888,-10818.4013671875,186.4911956787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8594055175781,307.4901733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18024.431640625,18000.0,0.0,0.0,0.2423274517059326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4059155285358429,0.4059206247329712,-5.0943904170708265e-06,0.0,0.0002459315583109,0.0,0.0,21.17378044128418,0.0,0.0,0.0,0.3391469717025757,4.0,0.0,1.0
390360,293.1543273925781,297.1499938964844,293.1499938964844,0.0417876467108726,-1257.89990234375,304.1508483886719,0.6115493178367615,0.0873868912458419,0.0801094770431518,294.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654968261719,0.4940918982028961,0.050000000745058,0.0488740503787994,293.12646484375,297.1499938964844,293.1499938964844,0.3012965023517608,-4293.9697265625,304.1429138183594,0.9990000128746032,0.4075744450092315,0.2736342251300812,293.2044372558594,297.1499938964844,293.1499938964844,0.2780521810054779,-5451.9580078125,304.15576171875,0.9831685423851012,0.365554004907608,0.3470779061317444,293.2963256835937,297.1499938964844,293.1499938964844,0.0064751575700938,-2298.2412109375,299.37261962890625,0.4940918982028961,0.050000000745058,0.2318374514579773,291.1644897460937,291.1499938964844,265.82666015625,264.47100830078125,282.0449523925781,293.6231689453125,291.1636047363281,1.0,0.2585169672966003,0.8305962085723877,0.8305962085723877,1.0,1.0,-1.177966833114624,0.490790992975235,0.6871758699417114,0.2575495541095733,0.0,0.0,0.4697518050670624,47.75576400756836,55.0,-12.410398483276367,-10800.9921875,188.45741271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8438720703125,307.4680480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18017.7421875,18000.0,0.0,0.0,0.2410787045955658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4048671722412109,0.4048722684383392,-5.087983481644187e-06,0.0,0.0002446642320137,0.0,0.0,21.083080291748047,0.0,0.0,0.0,0.3388017117977142,4.0,0.0,1.0
390420,293.1562805175781,297.1499938964844,293.1499938964844,0.041471816599369,-1252.8408203125,304.1510925292969,0.6061688661575317,0.0868808925151825,0.0797370299696922,294.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573791503906,0.4907814562320709,0.050000000745058,0.0489335395395755,293.1586608886719,297.1499938964844,293.1499938964844,0.3087478876113891,-4380.572265625,304.13287353515625,0.9990000128746032,0.4016562700271606,0.2792033553123474,293.2049560546875,297.1499938964844,293.1499938964844,0.2769171893596649,-5434.49365234375,304.1557312011719,0.9761638045310974,0.3640680313110351,0.3457555174827575,293.29913330078125,297.1499938964844,293.1499938964844,0.0064276764169335,-2285.919189453125,299.31121826171875,0.4907814562320709,0.050000000745058,0.2321196496486663,291.15655517578125,291.1499938964844,265.86334228515625,264.5054626464844,282.1006774902344,293.67413330078125,291.1558532714844,1.0,0.2612727582454681,0.8302587270736694,0.8302587270736694,1.0,1.0,-1.1830146312713623,0.4924493730068207,0.6905652284622192,0.2604784369468689,0.0,0.0,0.4694273471832275,49.38063049316406,58.0,-10.91191577911377,-10774.4873046875,193.3376007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7909240722656,307.4151916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.25390625,18000.0,0.0,0.0,0.2389304637908935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4039215743541717,0.4039266705513,-5.080983555671992e-06,0.0,0.0002424840349704,0.0,0.0,20.996990203857425,0.0,0.0,0.0,0.3384717106819153,4.0,0.0,1.0
390480,293.1562805175781,297.1499938964844,293.1499938964844,0.041471816599369,-1252.8408203125,304.1510925292969,0.6061688661575317,0.0868808925151825,0.0797370299696922,294.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573791503906,0.4907814562320709,0.050000000745058,0.0489335395395755,293.1586608886719,297.1499938964844,293.1499938964844,0.3087478876113891,-4380.572265625,304.13287353515625,0.9990000128746032,0.4016562700271606,0.2792033553123474,293.2049560546875,297.1499938964844,293.1499938964844,0.2769171893596649,-5434.49365234375,304.1557312011719,0.9761638045310974,0.3640680313110351,0.3457555174827575,293.29913330078125,297.1499938964844,293.1499938964844,0.0064276764169335,-2285.919189453125,299.31121826171875,0.4907814562320709,0.050000000745058,0.2321196496486663,291.15655517578125,291.1499938964844,265.86334228515625,264.5054626464844,282.1006774902344,293.67413330078125,291.1558532714844,1.0,0.2612727582454681,0.8302587270736694,0.8302587270736694,1.0,1.0,-1.1830146312713623,0.4924493730068207,0.6905652284622192,0.2604784369468689,0.0,0.0,0.4694273471832275,49.38063049316406,58.0,-10.91191577911377,-10774.4873046875,193.3376007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7909240722656,307.4151916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.25390625,18000.0,0.0,0.0,0.2389304637908935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4039215743541717,0.4039266705513,-5.080983555671992e-06,0.0,0.0002424840349704,0.0,0.0,20.996990203857425,0.0,0.0,0.0,0.3384717106819153,4.0,0.0,1.0
390540,293.1584777832031,297.1499938964844,293.1499938964844,0.0410513244569301,-1245.9390869140625,304.15142822265625,0.5978615283966064,0.0862793028354644,0.0793125629425048,294.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567687988281,0.4854806959629059,0.050000000745058,0.0490337386727333,293.1898803710937,297.1499938964844,293.1499938964844,0.3072154223918915,-4360.33349609375,304.14190673828125,0.9907554984092712,0.3950721323490143,0.2777479887008667,293.2057189941406,297.1499938964844,293.1499938964844,0.275515079498291,-5412.51806640625,304.1561889648437,0.9648446440696716,0.3625270128250122,0.344418317079544,293.3025207519531,297.1499938964844,293.1499938964844,0.0063814409077167,-2273.094970703125,299.25079345703125,0.4854806959629059,0.050000000745058,0.2325949519872665,291.1581726074219,291.1499938964844,265.8999938964844,264.5399169921875,282.169677734375,293.7291564941406,291.16015625,1.0,0.2642786800861358,0.829921305179596,0.829921305179596,1.0,1.0,-1.1798956394195557,0.4901922345161438,0.6897033452987671,0.2619829475879669,0.0,0.0,0.4685249328613281,51.93034362792969,61.0,7.788008213043213,-10707.8564453125,197.4442138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7182312011719,307.3736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.34375,18000.0,0.0,0.0,0.2372379601001739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4034385681152344,0.4034436643123626,-5.078986760054249e-06,0.0,0.0002407663705525,0.0,0.0,20.958864212036133,0.0,0.0,0.0,0.3382996320724487,4.0,0.0,1.0
390600,293.1584777832031,297.1499938964844,293.1499938964844,0.0410513244569301,-1245.9390869140625,304.15142822265625,0.5978615283966064,0.0862793028354644,0.0793125629425048,294.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567687988281,0.4854806959629059,0.050000000745058,0.0490337386727333,293.1898803710937,297.1499938964844,293.1499938964844,0.3072154223918915,-4360.33349609375,304.14190673828125,0.9907554984092712,0.3950721323490143,0.2777479887008667,293.2057189941406,297.1499938964844,293.1499938964844,0.275515079498291,-5412.51806640625,304.1561889648437,0.9648446440696716,0.3625270128250122,0.344418317079544,293.3025207519531,297.1499938964844,293.1499938964844,0.0063814409077167,-2273.094970703125,299.25079345703125,0.4854806959629059,0.050000000745058,0.2325949519872665,291.1581726074219,291.1499938964844,265.8999938964844,264.5399169921875,282.169677734375,293.7291564941406,291.16015625,1.0,0.2642786800861358,0.829921305179596,0.829921305179596,1.0,1.0,-1.1798956394195557,0.4901922345161438,0.6897033452987671,0.2619829475879669,0.0,0.0,0.4685249328613281,51.93034362792969,61.0,7.788008213043213,-10707.8564453125,197.4442138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7182312011719,307.3736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.34375,18000.0,0.0,0.0,0.2372379601001739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4034385681152344,0.4034436643123626,-5.078986760054249e-06,0.0,0.0002407663705525,0.0,0.0,20.958864212036133,0.0,0.0,0.0,0.3382996320724487,4.0,0.0,1.0
390660,293.1607971191406,297.1499938964844,293.1499938964844,0.0405073426663875,-1236.88330078125,304.15185546875,0.5887920260429382,0.0855919420719146,0.0788193196058273,294.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.4797073900699615,0.050000000745058,0.0491464212536811,293.2096862792969,297.1499938964844,293.1499938964844,0.3023746907711029,-4303.11669921875,304.1524963378906,0.97768235206604,0.3900395035743713,0.2741963267326355,293.2066345214844,297.1499938964844,293.1499938964844,0.2737956047058105,-5385.3076171875,304.156982421875,0.9520671367645264,0.3609291315078735,0.3430396914482116,293.3059997558594,297.1499938964844,293.1499938964844,0.0063313171267509,-2258.17138671875,299.1939697265625,0.4797073900699615,0.050000000745058,0.2331294566392898,291.17291259765625,291.1499938964844,265.9366760253906,264.5743408203125,282.23388671875,293.76837158203125,291.1735534667969,1.0,0.2673245966434479,0.8295659422874451,0.8295659422874451,1.0,1.0,-1.1741293668746948,0.4867008924484253,0.6874284744262695,0.2629141509532928,0.0,0.0,0.4643171727657318,54.75847625732422,64.0,12.462786674499512,-10586.0830078125,201.2298583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6556701660156,307.3048400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18038.033203125,18000.0,0.0,0.0,0.2357232570648193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3983442485332489,0.3983493149280548,-5.062462605565088e-06,0.0,0.0002392291353316,0.0,0.0,20.57544136047364,0.0,0.0,0.0,0.336840271949768,4.0,0.0,1.0
390720,293.1607971191406,297.1499938964844,293.1499938964844,0.0405073426663875,-1236.88330078125,304.15185546875,0.5887920260429382,0.0855919420719146,0.0788193196058273,294.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.4797073900699615,0.050000000745058,0.0491464212536811,293.2096862792969,297.1499938964844,293.1499938964844,0.3023746907711029,-4303.11669921875,304.1524963378906,0.97768235206604,0.3900395035743713,0.2741963267326355,293.2066345214844,297.1499938964844,293.1499938964844,0.2737956047058105,-5385.3076171875,304.156982421875,0.9520671367645264,0.3609291315078735,0.3430396914482116,293.3059997558594,297.1499938964844,293.1499938964844,0.0063313171267509,-2258.17138671875,299.1939697265625,0.4797073900699615,0.050000000745058,0.2331294566392898,291.17291259765625,291.1499938964844,265.9366760253906,264.5743408203125,282.23388671875,293.76837158203125,291.1735534667969,1.0,0.2673245966434479,0.8295659422874451,0.8295659422874451,1.0,1.0,-1.1741293668746948,0.4867008924484253,0.6874284744262695,0.2629141509532928,0.0,0.0,0.4643171727657318,54.75847625732422,64.0,12.462786674499512,-10586.0830078125,201.2298583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6556701660156,307.3048400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18038.033203125,18000.0,0.0,0.0,0.2357232570648193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3983442485332489,0.3983493149280548,-5.062462605565088e-06,0.0,0.0002392291353316,0.0,0.0,20.57544136047364,0.0,0.0,0.0,0.336840271949768,4.0,0.0,1.0
390780,293.1630554199219,297.1499938964844,293.1499938964844,0.0399627648293972,-1227.9339599609375,304.15216064453125,0.5797321200370789,0.0848594307899475,0.0782795920968055,294.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776733398437,0.4737020432949066,0.050000000745058,0.0492622107267379,293.2282409667969,297.1499938964844,293.1499938964844,0.2977124750614166,-4248.69384765625,304.15936279296875,0.9634428024291992,0.3847684562206268,0.270697146654129,293.20751953125,297.1499938964844,293.1499938964844,0.2722544372081756,-5361.15673828125,304.1572265625,0.9390649795532228,0.3593103289604187,0.3416356444358825,293.3092956542969,297.1499938964844,293.1499938964844,0.0062838802114129,-2244.65478515625,299.1329040527344,0.4737020432949066,0.050000000745058,0.233678713440895,291.1783447265625,291.1499938964844,265.97332763671875,264.6087341308594,282.2973022460937,293.8090515136719,291.1789855957031,1.0,0.2704209387302398,0.829210638999939,0.829210638999939,1.0,1.0,-1.1683950424194336,0.4833032190799713,0.6850918531417847,0.263624906539917,0.0,0.0,0.4601832032203674,57.66008377075195,67.0,9.590166091918944,-10465.05859375,205.124252319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6165771484375,307.24591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.517578125,18000.0,0.0,0.0,0.2341774702072143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.392551988363266,0.3925570249557495,-5.037233677285258e-06,0.0,0.0002376603515585,0.0,0.0,20.12115859985352,0.0,0.0,0.0,0.335089772939682,4.0,0.0,1.0
390840,293.1630554199219,297.1499938964844,293.1499938964844,0.0399627648293972,-1227.9339599609375,304.15216064453125,0.5797321200370789,0.0848594307899475,0.0782795920968055,294.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776733398437,0.4737020432949066,0.050000000745058,0.0492622107267379,293.2282409667969,297.1499938964844,293.1499938964844,0.2977124750614166,-4248.69384765625,304.15936279296875,0.9634428024291992,0.3847684562206268,0.270697146654129,293.20751953125,297.1499938964844,293.1499938964844,0.2722544372081756,-5361.15673828125,304.1572265625,0.9390649795532228,0.3593103289604187,0.3416356444358825,293.3092956542969,297.1499938964844,293.1499938964844,0.0062838802114129,-2244.65478515625,299.1329040527344,0.4737020432949066,0.050000000745058,0.233678713440895,291.1783447265625,291.1499938964844,265.97332763671875,264.6087341308594,282.2973022460937,293.8090515136719,291.1789855957031,1.0,0.2704209387302398,0.829210638999939,0.829210638999939,1.0,1.0,-1.1683950424194336,0.4833032190799713,0.6850918531417847,0.263624906539917,0.0,0.0,0.4601832032203674,57.66008377075195,67.0,9.590166091918944,-10465.05859375,205.124252319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6165771484375,307.24591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.517578125,18000.0,0.0,0.0,0.2341774702072143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.392551988363266,0.3925570249557495,-5.037233677285258e-06,0.0,0.0002376603515585,0.0,0.0,20.12115859985352,0.0,0.0,0.0,0.335089772939682,4.0,0.0,1.0
390900,293.16412353515625,297.1499938964844,293.1499938964844,0.0396798215806484,-1223.280517578125,304.1522827148437,0.5752270817756653,0.0844862610101699,0.078000858426094,294.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.470506489276886,0.050000000745058,0.0493215210735797,293.2379150390625,297.1499938964844,293.1499938964844,0.2951582372188568,-4219.0498046875,304.16229248046875,0.9557622075080872,0.3818751871585846,0.268811970949173,293.2077331542969,297.1499938964844,293.1499938964844,0.2714809775352478,-5349.0302734375,304.1573181152344,0.932585835456848,0.3585422337055206,0.3409419655799866,293.3108825683594,297.1499938964844,293.1499938964844,0.0062601333484053,-2237.8212890625,299.102294921875,0.470506489276886,0.050000000745058,0.2339600473642349,291.1814880371094,291.1499938964844,265.9916687011719,264.6258850097656,282.3287658691406,293.8299560546875,291.1820678710937,1.0,0.2719741761684418,0.8290329575538635,0.8290329575538635,1.0,1.0,-1.1653742790222168,0.4815669059753418,0.683807373046875,0.2638505697250366,0.0,0.0,0.4577697217464447,59.14210510253906,67.0,9.012007713317873,-10403.0947265625,207.0660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6051330566406,307.22003173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18046.166015625,18000.0,0.0,0.0,0.2333711087703704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3893225491046905,0.3893275856971741,-5.0236285460414365e-06,0.0,0.0002368420100538,0.0,0.0,19.871902465820312,0.0,0.0,0.0,0.3341161608695984,4.0,0.0,1.0
390960,293.1649169921875,297.1499938964844,293.1499938964844,0.0394145436584949,-1218.92822265625,304.15234375,0.5708187818527222,0.0841511934995651,0.0777367204427719,294.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18341064453125,0.467138409614563,0.050000000745058,0.0493815876543521,293.24908447265625,297.1499938964844,293.1499938964844,0.2923257648944855,-4186.22900390625,304.16522216796875,0.9476044178009032,0.3785731494426727,0.2667078077793121,293.20684814453125,297.1499938964844,293.1499938964844,0.2708406150341034,-5339.0791015625,304.1571350097656,0.9263363480567932,0.3579814434051513,0.3403724730014801,293.3123474121094,297.1499938964844,293.1499938964844,0.0062368474900722,-2231.165283203125,299.0715026855469,0.467138409614563,0.050000000745058,0.2342449873685836,291.18389892578125,291.1499938964844,266.010009765625,264.6430358886719,282.3570251464844,293.8463439941406,291.1842346191406,1.0,0.2735258042812347,0.828911304473877,0.828911304473877,1.0,1.0,-1.1622623205184937,0.4798186719417572,0.6824436783790588,0.2639861702919006,0.0,0.0,0.4552614688873291,60.64017868041992,70.0,7.135201454162598,-10341.01953125,208.9976043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5990600585937,307.1954040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18049.234375,18000.0,0.0,0.0,0.2325282394886016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3858611583709717,0.3858661651611328,-5.0090152399207e-06,0.0,0.0002359866048209,0.0,0.0,19.606502532958984,0.0,0.0,0.0,0.3330770134925842,4.0,0.0,1.0
391020,293.16534423828125,297.1499938964844,293.1499938964844,0.0390521436929702,-1213.0201416015625,304.15216064453125,0.5627282857894897,0.0836826637387275,0.0773695111274719,294.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1853942871094,0.4599238038063049,0.050000000745058,0.0495029017329216,293.2738952636719,297.1499938964844,293.1499938964844,0.2857494354248047,-4110.0947265625,304.17108154296875,0.9300724267959596,0.3710336983203888,0.2617667317390442,293.2025756835937,297.1499938964844,293.1499938964844,0.2701535224914551,-5328.78466796875,304.1558837890625,0.9150176644325256,0.3574038743972778,0.3397857248783111,293.3145446777344,297.1499938964844,293.1499938964844,0.0061929584480822,-2218.821533203125,299.0098876953125,0.4599238038063049,0.050000000745058,0.2348204553127288,291.1854553222656,291.1499938964844,266.0466613769531,264.67724609375,282.4075622558594,293.8722839355469,291.1855163574219,1.0,0.2766195237636566,0.8286679983139038,0.8286679983139038,1.0,1.0,-1.1560231447219849,0.476409912109375,0.6796132326126099,0.2639907598495483,0.0,0.0,0.4503971934318542,63.65931701660156,73.0,2.8511459827423096,-10223.376953125,212.8647308349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6008605957031,307.1553649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18049.23046875,18000.0,0.0,0.0,0.230715200304985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3789863884449005,0.3789913654327392,-4.979098321200581e-06,0.0,0.0002341466024518,0.0,0.0,19.082015991210938,0.0,0.0,0.0,0.3310058712959289,4.0,0.0,1.0
391080,293.16534423828125,297.1499938964844,293.1499938964844,0.0390521436929702,-1213.0201416015625,304.15216064453125,0.5627282857894897,0.0836826637387275,0.0773695111274719,294.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1853942871094,0.4599238038063049,0.050000000745058,0.0495029017329216,293.2738952636719,297.1499938964844,293.1499938964844,0.2857494354248047,-4110.0947265625,304.17108154296875,0.9300724267959596,0.3710336983203888,0.2617667317390442,293.2025756835937,297.1499938964844,293.1499938964844,0.2701535224914551,-5328.78466796875,304.1558837890625,0.9150176644325256,0.3574038743972778,0.3397857248783111,293.3145446777344,297.1499938964844,293.1499938964844,0.0061929584480822,-2218.821533203125,299.0098876953125,0.4599238038063049,0.050000000745058,0.2348204553127288,291.1854553222656,291.1499938964844,266.0466613769531,264.67724609375,282.4075622558594,293.8722839355469,291.1855163574219,1.0,0.2766195237636566,0.8286679983139038,0.8286679983139038,1.0,1.0,-1.1560231447219849,0.476409912109375,0.6796132326126099,0.2639907598495483,0.0,0.0,0.4503971934318542,63.65931701660156,73.0,2.8511459827423096,-10223.376953125,212.8647308349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6008605957031,307.1553649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18049.23046875,18000.0,0.0,0.0,0.230715200304985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3789863884449005,0.3789913654327392,-4.979098321200581e-06,0.0,0.0002341466024518,0.0,0.0,19.082015991210938,0.0,0.0,0.0,0.3310058712959289,4.0,0.0,1.0
391140,293.1645812988281,297.1499938964844,293.1499938964844,0.0389029383659362,-1210.611328125,304.15167236328125,0.5556654334068298,0.0834485590457916,0.0772217959165573,294.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859436035156,0.4530761241912842,0.050000000745058,0.0496251992881298,293.2998046875,297.1499938964844,293.1499938964844,0.2782790064811706,-4023.5625,304.1764831542969,0.9122170209884644,0.3626388907432556,0.2561593353748321,293.1964416503906,297.1499938964844,293.1499938964844,0.2699985206127167,-5326.94775390625,304.1541748046875,0.9053509831428528,0.3573148548603058,0.3397264182567596,293.315673828125,297.1499938964844,293.1499938964844,0.0061516826972365,-2207.222412109375,298.9500732421875,0.4530761241912842,0.050000000745058,0.2354005724191665,291.1860046386719,291.1499938964844,266.0833435058594,264.7113952636719,282.4556579589844,293.8994445800781,291.1860656738281,1.0,0.2796953916549682,0.8284246921539307,0.8284246921539307,1.0,1.0,-1.1498873233795166,0.4731840789318084,0.6767032742500305,0.2636432945728302,0.0,0.0,0.4455596506595611,66.69547271728516,76.0,1.2754837274551392,-10112.88671875,216.7513885498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6156311035156,307.1259155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18047.638671875,18000.0,0.0,0.0,0.2287369966506958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723267614841461,0.3723317086696625,-4.950373295287136e-06,0.0,0.0002321389765711,0.0,0.0,18.58208274841309,0.0,0.0,0.0,0.3290141522884369,4.0,0.0,1.0
391200,293.1645812988281,297.1499938964844,293.1499938964844,0.0389029383659362,-1210.611328125,304.15167236328125,0.5556654334068298,0.0834485590457916,0.0772217959165573,294.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859436035156,0.4530761241912842,0.050000000745058,0.0496251992881298,293.2998046875,297.1499938964844,293.1499938964844,0.2782790064811706,-4023.5625,304.1764831542969,0.9122170209884644,0.3626388907432556,0.2561593353748321,293.1964416503906,297.1499938964844,293.1499938964844,0.2699985206127167,-5326.94775390625,304.1541748046875,0.9053509831428528,0.3573148548603058,0.3397264182567596,293.315673828125,297.1499938964844,293.1499938964844,0.0061516826972365,-2207.222412109375,298.9500732421875,0.4530761241912842,0.050000000745058,0.2354005724191665,291.1860046386719,291.1499938964844,266.0833435058594,264.7113952636719,282.4556579589844,293.8994445800781,291.1860656738281,1.0,0.2796953916549682,0.8284246921539307,0.8284246921539307,1.0,1.0,-1.1498873233795166,0.4731840789318084,0.6767032742500305,0.2636432945728302,0.0,0.0,0.4455596506595611,66.69547271728516,76.0,1.2754837274551392,-10112.88671875,216.7513885498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6156311035156,307.1259155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18047.638671875,18000.0,0.0,0.0,0.2287369966506958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723267614841461,0.3723317086696625,-4.950373295287136e-06,0.0,0.0002321389765711,0.0,0.0,18.58208274841309,0.0,0.0,0.0,0.3290141522884369,4.0,0.0,1.0
391260,293.1589050292969,297.1499938964844,293.1499938964844,0.0393471792340278,-1217.9383544921875,304.1503295898437,0.5508403778076172,0.0842141881585121,0.0777002498507499,294.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864013671875,0.4468292891979217,0.050000000745058,0.0497480258345603,293.325439453125,297.1499938964844,293.1499938964844,0.270187109708786,-3929.634033203125,304.1811218261719,0.8958844542503357,0.3536471724510193,0.25009685754776,293.19256591796875,297.1499938964844,293.1499938964844,0.2698624730110168,-5325.19384765625,304.1530456542969,0.8968296647071838,0.3569338917732239,0.3396516442298889,293.3157653808594,297.1499938964844,293.1499938964844,0.0061130044050514,-2196.31689453125,298.8926696777344,0.4468292891979217,0.050000000745058,0.235983207821846,291.1864013671875,291.1499938964844,266.1199951171875,264.7453918457031,282.5022888183594,293.9298400878906,291.1863708496094,1.0,0.2827495038509369,0.8282006978988647,0.8282006978988647,1.0,1.0,-1.1439417600631714,0.4701837301254272,0.6737580895423889,0.2629647850990295,0.0,0.0,0.4406702518463135,69.73835754394531,79.0,0.3942972719669342,-10005.82421875,220.66749572753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6384582519531,307.10107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.70703125,18000.0,0.0,0.0,0.226602166891098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3656915426254272,0.3656964600086212,-4.9224981921724975e-06,0.0,0.0002299723855685,0.0,0.0,18.093481063842773,0.0,0.0,0.0,0.3270597755908966,4.0,0.0,1.0
391320,293.1589050292969,297.1499938964844,293.1499938964844,0.0393471792340278,-1217.9383544921875,304.1503295898437,0.5508403778076172,0.0842141881585121,0.0777002498507499,294.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864013671875,0.4468292891979217,0.050000000745058,0.0497480258345603,293.325439453125,297.1499938964844,293.1499938964844,0.270187109708786,-3929.634033203125,304.1811218261719,0.8958844542503357,0.3536471724510193,0.25009685754776,293.19256591796875,297.1499938964844,293.1499938964844,0.2698624730110168,-5325.19384765625,304.1530456542969,0.8968296647071838,0.3569338917732239,0.3396516442298889,293.3157653808594,297.1499938964844,293.1499938964844,0.0061130044050514,-2196.31689453125,298.8926696777344,0.4468292891979217,0.050000000745058,0.235983207821846,291.1864013671875,291.1499938964844,266.1199951171875,264.7453918457031,282.5022888183594,293.9298400878906,291.1863708496094,1.0,0.2827495038509369,0.8282006978988647,0.8282006978988647,1.0,1.0,-1.1439417600631714,0.4701837301254272,0.6737580895423889,0.2629647850990295,0.0,0.0,0.4406702518463135,69.73835754394531,79.0,0.3942972719669342,-10005.82421875,220.66749572753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6384582519531,307.10107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.70703125,18000.0,0.0,0.0,0.226602166891098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3656915426254272,0.3656964600086212,-4.9224981921724975e-06,0.0,0.0002299723855685,0.0,0.0,18.093481063842773,0.0,0.0,0.0,0.3270597755908966,4.0,0.0,1.0
391380,293.1493225097656,297.1499938964844,293.1499938964844,0.0407958887517452,-1241.6883544921875,304.1477966308594,0.5493766069412231,0.0859274342656135,0.0792284682393074,294.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.4411317706108093,0.050000000745058,0.0498713962733745,293.3497314453125,297.1499938964844,293.1499938964844,0.2616899609565735,-3830.668212890625,304.18487548828125,0.8801667094230652,0.3442689180374145,0.2437209486961364,293.1920166015625,297.1499938964844,293.1499938964844,0.2691884934902191,-5314.62744140625,304.1531677246094,0.8882810473442078,0.3559713661670685,0.3389640748500824,293.3149719238281,297.1499938964844,293.1499938964844,0.0060769226402044,-2186.16015625,298.83740234375,0.4411317706108093,0.050000000745058,0.2365684360265731,291.1860656738281,291.1499938964844,266.1566772460937,264.7792358398437,282.5477600097656,293.96356201171875,291.18603515625,1.0,0.2857798933982849,0.8279767036437988,0.8279767036437988,1.0,1.0,-1.1381484270095823,0.4673769176006317,0.6707714796066284,0.2619836330413818,0.0,0.0,0.4358820021152496,72.78898620605469,82.0,-0.2537113130092621,-9902.345703125,224.6031951904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6650695800781,307.0792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.67578125,18000.0,0.0,0.0,0.2243286520242691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3592459559440613,0.3592508435249328,-4.895731308351969e-06,0.0,0.0002276650629937,0.0,0.0,17.626426696777344,0.0,0.0,0.0,0.3251833617687225,4.0,0.0,1.0
391440,293.1493225097656,297.1499938964844,293.1499938964844,0.0407958887517452,-1241.6883544921875,304.1477966308594,0.5493766069412231,0.0859274342656135,0.0792284682393074,294.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.4411317706108093,0.050000000745058,0.0498713962733745,293.3497314453125,297.1499938964844,293.1499938964844,0.2616899609565735,-3830.668212890625,304.18487548828125,0.8801667094230652,0.3442689180374145,0.2437209486961364,293.1920166015625,297.1499938964844,293.1499938964844,0.2691884934902191,-5314.62744140625,304.1531677246094,0.8882810473442078,0.3559713661670685,0.3389640748500824,293.3149719238281,297.1499938964844,293.1499938964844,0.0060769226402044,-2186.16015625,298.83740234375,0.4411317706108093,0.050000000745058,0.2365684360265731,291.1860656738281,291.1499938964844,266.1566772460937,264.7792358398437,282.5477600097656,293.96356201171875,291.18603515625,1.0,0.2857798933982849,0.8279767036437988,0.8279767036437988,1.0,1.0,-1.1381484270095823,0.4673769176006317,0.6707714796066284,0.2619836330413818,0.0,0.0,0.4358820021152496,72.78898620605469,82.0,-0.2537113130092621,-9902.345703125,224.6031951904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6650695800781,307.0792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.67578125,18000.0,0.0,0.0,0.2243286520242691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3592459559440613,0.3592508435249328,-4.895731308351969e-06,0.0,0.0002276650629937,0.0,0.0,17.626426696777344,0.0,0.0,0.0,0.3251833617687225,4.0,0.0,1.0
391500,293.1448974609375,297.1499938964844,293.1499938964844,0.041622620075941,-1255.216796875,304.1466979980469,0.5490207076072693,0.0868074744939804,0.0800962820649147,294.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859130859375,0.438482403755188,0.050000000745058,0.0499330796301364,293.3586730957031,297.1499938964844,293.1499938964844,0.2575131356716156,-3781.9365234375,304.18609619140625,0.8726338148117065,0.3399752080440521,0.2405928075313568,293.1921081542969,297.1499938964844,293.1499938964844,0.2687616050243377,-5307.89599609375,304.15338134765625,0.8841094374656677,0.3554194569587707,0.3385216295719147,293.3143615722656,297.1499938964844,293.1499938964844,0.0060593751259148,-2181.212158203125,298.8103942871094,0.438482403755188,0.050000000745058,0.2368610352277755,291.1858215332031,291.1499938964844,266.17498779296875,264.7961120605469,282.5668334960937,293.97625732421875,291.1856689453125,1.0,0.287285715341568,0.8278647065162659,0.8278647065162659,1.0,1.0,-1.1353293657302856,0.4660513699054718,0.6692779660224915,0.2613963484764099,0.0,0.0,0.4335156679153442,74.31256866455078,82.0,-1.0252230167388916,-9852.9208984375,226.576889038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6786499023437,307.0678405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18043.75,18000.0,0.0,0.0,0.223148688673973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3560945987701416,0.3560994565486908,-4.882861958321882e-06,0.0,0.0002264675567857,0.0,0.0,17.401103973388672,0.0,0.0,0.0,0.324275255203247,4.0,0.0,1.0
