time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391560,293.1418151855469,297.1499938964844,293.1499938964844,0.0423630289733409,-1267.3409423828125,304.1459655761719,0.5484703183174133,0.0874793082475662,0.0808610543608665,294.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.4360049664974212,0.050000000745058,0.049993559718132,293.3625793457031,297.1499938964844,293.1499938964844,0.2539975643157959,-3741.12109375,304.1859130859375,0.865958034992218,0.3365653157234192,0.2379632890224456,293.1922607421875,297.1499938964844,293.1499938964844,0.2683549225330353,-5301.53466796875,304.15350341796875,0.8801138401031494,0.3548605144023895,0.338058739900589,293.313720703125,297.1499938964844,293.1499938964844,0.0060422588139772,-2176.51513671875,298.782958984375,0.4360049664974212,0.050000000745058,0.2371479272842407,291.1840515136719,291.1499938964844,266.1933288574219,264.8129577636719,282.57763671875,293.9771728515625,291.18328857421875,1.0,0.2887955009937286,0.8277580738067627,0.8277580738067627,1.0,1.0,-1.1329519748687744,0.4649648666381836,0.6679871082305908,0.2608123421669006,0.0,0.0,0.431412398815155,75.80947875976562,85.0,-4.87960147857666,-9809.197265625,228.6411895751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6913452148437,307.0541687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18041.298828125,18000.0,0.0,0.0,0.2219513058662414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3531055748462677,0.3531104326248169,-4.870421435043681e-06,0.0,0.0002252523700008,0.0,0.0,17.188032150268555,0.0,0.0,0.0,0.323418527841568,4.0,0.0,1.0
391620,293.1397705078125,297.1499938964844,293.1499938964844,0.0432669632136821,-1282.1922607421875,304.1458435058594,0.5457619428634644,0.0881121531128883,0.0817445442080497,294.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.4314274489879608,0.050000000745058,0.0501132793724536,293.36279296875,297.1499938964844,293.1499938964844,0.2487363368272781,-3680.56982421875,304.18267822265625,0.8547214865684509,0.3311206698417663,0.2339885532855987,293.1923522949219,297.1499938964844,293.1499938964844,0.2676857709884643,-5291.2578125,304.1534423828125,0.8725441098213196,0.3537674844264984,0.3371413946151733,293.3124389648437,297.1499938964844,293.1499938964844,0.0060099875554442,-2168.134521484375,298.7257385253906,0.4314274489879608,0.050000000745058,0.2377158254384994,291.1741027832031,291.1499938964844,266.2300109863281,264.8464660644531,282.58837890625,293.9651184082031,291.1730041503906,1.0,0.2918310761451721,0.8275448679924011,0.8275448679924011,1.0,1.0,-1.1289654970169067,0.4632162153720855,0.6657492518424988,0.2596248388290405,0.0,0.0,0.4288290739059448,78.77804565429688,88.0,-11.767237663269045,-9746.08203125,232.9609832763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70819091796875,307.0336608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18026.400390625,18000.0,0.0,0.0,0.2195782959461212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489384949207306,0.3489433526992798,-4.850678124057595e-06,0.0,0.0002228440425824,0.0,0.0,16.885665893554688,0.0,0.0,0.0,0.3221944272518158,4.0,0.0,1.0
391680,293.1397705078125,297.1499938964844,293.1499938964844,0.0432669632136821,-1282.1922607421875,304.1458435058594,0.5457619428634644,0.0881121531128883,0.0817445442080497,294.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.4314274489879608,0.050000000745058,0.0501132793724536,293.36279296875,297.1499938964844,293.1499938964844,0.2487363368272781,-3680.56982421875,304.18267822265625,0.8547214865684509,0.3311206698417663,0.2339885532855987,293.1923522949219,297.1499938964844,293.1499938964844,0.2676857709884643,-5291.2578125,304.1534423828125,0.8725441098213196,0.3537674844264984,0.3371413946151733,293.3124389648437,297.1499938964844,293.1499938964844,0.0060099875554442,-2168.134521484375,298.7257385253906,0.4314274489879608,0.050000000745058,0.2377158254384994,291.1741027832031,291.1499938964844,266.2300109863281,264.8464660644531,282.58837890625,293.9651184082031,291.1730041503906,1.0,0.2918310761451721,0.8275448679924011,0.8275448679924011,1.0,1.0,-1.1289654970169067,0.4632162153720855,0.6657492518424988,0.2596248388290405,0.0,0.0,0.4288290739059448,78.77804565429688,88.0,-11.767237663269045,-9746.08203125,232.9609832763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70819091796875,307.0336608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18026.400390625,18000.0,0.0,0.0,0.2195782959461212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489384949207306,0.3489433526992798,-4.850678124057595e-06,0.0,0.0002228440425824,0.0,0.0,16.885665893554688,0.0,0.0,0.0,0.3221944272518158,4.0,0.0,1.0
391740,293.1405334472656,297.1499938964844,293.1499938964844,0.0436083227396011,-1287.794189453125,304.14666748046875,0.5416412949562073,0.0882184952497482,0.0820470228791236,294.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.4272112250328064,0.050000000745058,0.050234030932188,293.35968017578125,297.1499938964844,293.1499938964844,0.2443324923515319,-3629.8056640625,304.1791381835937,0.8448214530944824,0.3263608515262604,0.230685606598854,293.1922912597656,297.1499938964844,293.1499938964844,0.266992837190628,-5280.541015625,304.1534423828125,0.8653810620307922,0.3527049720287323,0.3362566530704498,293.3114013671875,297.1499938964844,293.1499938964844,0.0059770587831735,-2159.313232421875,298.6690979003906,0.4272112250328064,0.050000000745058,0.2382886111736297,291.1661682128906,291.1499938964844,266.26666259765625,264.8798217773437,282.5962829589844,293.9505615234375,291.1654968261719,1.0,0.2948704063892364,0.8273316025733948,0.8273316025733948,1.0,1.0,-1.1251343488693235,0.4615878760814667,0.6635464429855347,0.2583418190479278,0.0,0.0,0.4272478222846985,81.77184295654297,76.0,-10.309828758239746,-9699.78515625,237.3499755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70574951171875,307.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.875,18000.0,0.0,0.0,0.2173685729503631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3465858399868011,0.3465906977653503,-4.839154826186132e-06,0.0,0.0002206014614785,0.0,0.0,16.715011596679688,0.0,0.0,0.0,0.3214902579784393,4.0,0.0,1.0
391800,293.1405334472656,297.1499938964844,293.1499938964844,0.0436083227396011,-1287.794189453125,304.14666748046875,0.5416412949562073,0.0882184952497482,0.0820470228791236,294.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.4272112250328064,0.050000000745058,0.050234030932188,293.35968017578125,297.1499938964844,293.1499938964844,0.2443324923515319,-3629.8056640625,304.1791381835937,0.8448214530944824,0.3263608515262604,0.230685606598854,293.1922912597656,297.1499938964844,293.1499938964844,0.266992837190628,-5280.541015625,304.1534423828125,0.8653810620307922,0.3527049720287323,0.3362566530704498,293.3114013671875,297.1499938964844,293.1499938964844,0.0059770587831735,-2159.313232421875,298.6690979003906,0.4272112250328064,0.050000000745058,0.2382886111736297,291.1661682128906,291.1499938964844,266.26666259765625,264.8798217773437,282.5962829589844,293.9505615234375,291.1654968261719,1.0,0.2948704063892364,0.8273316025733948,0.8273316025733948,1.0,1.0,-1.1251343488693235,0.4615878760814667,0.6635464429855347,0.2583418190479278,0.0,0.0,0.4272478222846985,81.77184295654297,76.0,-10.309828758239746,-9699.78515625,237.3499755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70574951171875,307.0171203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.875,18000.0,0.0,0.0,0.2173685729503631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3465858399868011,0.3465906977653503,-4.839154826186132e-06,0.0,0.0002206014614785,0.0,0.0,16.715011596679688,0.0,0.0,0.0,0.3214902579784393,4.0,0.0,1.0
391860,293.1421813964844,297.1499938964844,293.1499938964844,0.0435440316796302,-1286.69873046875,304.1478881835937,0.5431893467903137,0.0881227925419807,0.0819493681192398,294.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.4287395477294922,0.050000000745058,0.0501890443265438,293.355712890625,297.1499938964844,293.1499938964844,0.2400182783603668,-3579.560546875,304.1766357421875,0.8432361483573914,0.3218524754047394,0.2274800688028335,293.19207763671875,297.1499938964844,293.1499938964844,0.2660655379295349,-5265.9365234375,304.15386962890625,0.8668354749679565,0.3516784012317657,0.335234135389328,293.310546875,297.1499938964844,293.1499938964844,0.0059206504374742,-2142.586669921875,298.6141052246094,0.4287395477294922,0.050000000745058,0.2380752265453338,291.1627197265625,291.1499938964844,266.3033447265625,264.9129333496094,282.6075744628906,293.9381103515625,291.1627197265625,1.0,0.2924782335758209,0.8271037936210632,0.8271037936210632,1.0,1.0,-1.1196328401565552,0.4591775238513946,0.6604553461074829,0.2567262351512909,0.0,0.0,0.4258523285388946,80.54736328125,64.0,-4.22713041305542,-9647.3642578125,233.0718536376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6849975585937,306.9977111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18012.439453125,18000.0,0.0,0.0,0.2153899222612381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3448095321655273,0.3448143601417541,-4.831522346648853e-06,0.0,0.0002185933990404,0.0,0.0,16.590105056762695,0.0,0.0,0.0,0.3209752738475799,4.0,0.0,1.0
391920,293.1421813964844,297.1499938964844,293.1499938964844,0.0435440316796302,-1286.69873046875,304.1478881835937,0.5431893467903137,0.0881227925419807,0.0819493681192398,294.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.4287395477294922,0.050000000745058,0.0501890443265438,293.355712890625,297.1499938964844,293.1499938964844,0.2400182783603668,-3579.560546875,304.1766357421875,0.8432361483573914,0.3218524754047394,0.2274800688028335,293.19207763671875,297.1499938964844,293.1499938964844,0.2660655379295349,-5265.9365234375,304.15386962890625,0.8668354749679565,0.3516784012317657,0.335234135389328,293.310546875,297.1499938964844,293.1499938964844,0.0059206504374742,-2142.586669921875,298.6141052246094,0.4287395477294922,0.050000000745058,0.2380752265453338,291.1627197265625,291.1499938964844,266.3033447265625,264.9129333496094,282.6075744628906,293.9381103515625,291.1627197265625,1.0,0.2924782335758209,0.8271037936210632,0.8271037936210632,1.0,1.0,-1.1196328401565552,0.4591775238513946,0.6604553461074829,0.2567262351512909,0.0,0.0,0.4258523285388946,80.54736328125,64.0,-4.22713041305542,-9647.3642578125,233.0718536376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6849975585937,306.9977111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18012.439453125,18000.0,0.0,0.0,0.2153899222612381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3448095321655273,0.3448143601417541,-4.831522346648853e-06,0.0,0.0002185933990404,0.0,0.0,16.590105056762695,0.0,0.0,0.0,0.3209752738475799,4.0,0.0,1.0
391980,293.1439819335937,297.1499938964844,293.1499938964844,0.0432599484920501,-1281.9703369140625,304.1490783691406,0.5496529340744019,0.0879561305046081,0.0816498175263404,294.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1638488769531,0.4350796043872833,0.050000000745058,0.0500170364975929,293.3514404296875,297.1499938964844,293.1499938964844,0.2356961071491241,-3528.752197265625,304.17498779296875,0.8481143116950989,0.3175055682659149,0.2243039608001709,293.19158935546875,297.1499938964844,293.1499938964844,0.264956533908844,-5248.35205078125,304.1544189453125,0.875290036201477,0.3507090806961059,0.3341366052627563,293.309814453125,297.1499938964844,293.1499938964844,0.0058463616296648,-2119.663818359375,298.5611267089844,0.4350796043872833,0.050000000745058,0.2372592836618423,291.1640625,291.1499938964844,266.3399963378906,264.94580078125,282.621826171875,293.9276733398437,291.1642761230469,1.0,0.2864865660667419,0.8268759250640869,0.8268759250640869,1.0,1.0,-1.1129581928253174,0.4562205970287323,0.6567376255989075,0.2548786997795105,0.0,0.0,0.4239035546779632,76.09149932861328,52.0,0.7642333507537842,-9580.671875,222.3035125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6541748046875,306.9690856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18015.6875,18000.0,0.0,0.0,0.2136185765266418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3425306975841522,0.3425354957580566,-4.823521976504708e-06,0.0,0.0002167956990888,0.0,0.0,16.436132431030273,0.0,0.0,0.0,0.3203490972518921,4.0,0.0,1.0
392040,293.1439819335937,297.1499938964844,293.1499938964844,0.0432599484920501,-1281.9703369140625,304.1490783691406,0.5496529340744019,0.0879561305046081,0.0816498175263404,294.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1638488769531,0.4350796043872833,0.050000000745058,0.0500170364975929,293.3514404296875,297.1499938964844,293.1499938964844,0.2356961071491241,-3528.752197265625,304.17498779296875,0.8481143116950989,0.3175055682659149,0.2243039608001709,293.19158935546875,297.1499938964844,293.1499938964844,0.264956533908844,-5248.35205078125,304.1544189453125,0.875290036201477,0.3507090806961059,0.3341366052627563,293.309814453125,297.1499938964844,293.1499938964844,0.0058463616296648,-2119.663818359375,298.5611267089844,0.4350796043872833,0.050000000745058,0.2372592836618423,291.1640625,291.1499938964844,266.3399963378906,264.94580078125,282.621826171875,293.9276733398437,291.1642761230469,1.0,0.2864865660667419,0.8268759250640869,0.8268759250640869,1.0,1.0,-1.1129581928253174,0.4562205970287323,0.6567376255989075,0.2548786997795105,0.0,0.0,0.4239035546779632,76.09149932861328,52.0,0.7642333507537842,-9580.671875,222.3035125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6541748046875,306.9690856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18015.6875,18000.0,0.0,0.0,0.2136185765266418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3425306975841522,0.3425354957580566,-4.823521976504708e-06,0.0,0.0002167956990888,0.0,0.0,16.436132431030273,0.0,0.0,0.0,0.3203490972518921,4.0,0.0,1.0
392100,293.1448974609375,297.1499938964844,293.1499938964844,0.0430679097771644,-1278.7921142578125,304.14959716796875,0.5544772744178772,0.0878548696637153,0.08145122975111,294.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.4399692416191101,0.050000000745058,0.0498983040452003,293.3492736816406,297.1499938964844,293.1499938964844,0.2335562258958816,-3503.4697265625,304.1743469238281,0.8526119589805603,0.3153803646564483,0.2227271348237991,293.1912841796875,297.1499938964844,293.1499938964844,0.2643772065639496,-5239.1689453125,304.1546630859375,0.8817887306213379,0.3502443432807922,0.3335744142532348,293.3094787597656,297.1499938964844,293.1499938964844,0.0058052092790603,-2106.8134765625,298.5348815917969,0.4399692416191101,0.050000000745058,0.2366960644721985,291.1651916503906,291.1499938964844,266.3583374023437,264.962158203125,282.6299133300781,293.9233093261719,291.1654357910156,1.0,0.2824531495571136,0.8267620205879211,0.8267620205879211,1.0,1.0,-1.1093337535858154,0.4546064138412475,0.6547273397445679,0.2539059221744537,0.0,0.0,0.4227804541587829,73.03146362304688,52.0,2.129646778106689,-9543.2333984375,215.2969512939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6377868652344,306.95263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.349609375,18000.0,0.0,0.0,0.21279077231884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3411848247051239,0.3411896228790283,-4.818770776182646e-06,0.0,0.0002159555733669,0.0,0.0,16.3454532623291,0.0,0.0,0.0,0.3199816048145294,4.0,0.0,1.0
392160,293.1457824707031,297.1499938964844,293.1499938964844,0.042850337922573,-1275.1993408203125,304.1500549316406,0.5603386163711548,0.087744802236557,0.0812278985977172,294.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662292480469,0.4461120367050171,0.050000000745058,0.0497631840407848,293.3470458984375,297.1499938964844,293.1499938964844,0.2314344346523285,-3478.32568359375,304.1737670898437,0.8584883809089661,0.3132917881011963,0.2211610376834869,293.19091796875,297.1499938964844,293.1499938964844,0.2637878954410553,-5229.83154296875,304.1548767089844,0.8897898197174072,0.3497945070266723,0.3330086469650268,293.3091735839844,297.1499938964844,293.1499938964844,0.0057621235027909,-2093.27197265625,298.5087585449219,0.4461120367050171,0.050000000745058,0.2360551208257675,291.16650390625,291.1499938964844,266.3766784667969,264.9784240722656,282.63848876953125,293.9193115234375,291.16680908203125,1.0,0.2778548002243042,0.826667308807373,0.826667308807373,1.0,1.0,-1.1055753231048584,0.452928215265274,0.6526471376419067,0.2529185116291046,0.0,0.0,0.4215457439422607,69.55521392822266,40.0,3.0970444679260254,-9503.845703125,207.5063934326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.621826171875,306.9355773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18018.98828125,18000.0,0.0,0.0,0.2119909673929214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3397142887115478,0.3397191166877746,-4.813566647499101e-06,0.0,0.0002151438820874,0.0,0.0,16.24662208557129,0.0,0.0,0.0,0.3195802569389343,4.0,0.0,1.0
392220,293.1471862792969,297.1499938964844,293.1499938964844,0.0424617119133472,-1268.7991943359375,304.15069580078125,0.571916937828064,0.0875503793358802,0.0808301195502281,294.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.4589018523693084,0.050000000745058,0.0495207943022251,293.34332275390625,297.1499938964844,293.1499938964844,0.2281094193458557,-3438.7978515625,304.1729431152344,0.8710142970085144,0.3100471794605255,0.2186989784240722,293.190185546875,297.1499938964844,293.1499938964844,0.2628473043441772,-5214.9462890625,304.1551513671875,0.905905783176422,0.3491126000881195,0.3321110010147095,293.30865478515625,297.1499938964844,293.1499938964844,0.0056904605589807,-2070.602294921875,298.46710205078125,0.4589018523693084,0.050000000745058,0.234905332326889,291.1687927246094,291.1499938964844,266.406005859375,265.0043334960937,282.6526184082031,293.9127502441406,291.1690368652344,1.0,0.2694947421550751,0.8265156745910645,0.8265156745910645,1.0,1.0,-1.0993942022323608,0.4501552581787109,0.6492389440536499,0.2513384521007538,0.0,0.0,0.4193590879440307,63.328895568847656,40.0,3.660132884979248,-9437.62890625,193.84976196289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5987243652344,306.9076232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18021.55859375,18000.0,0.0,0.0,0.210750550031662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3370912373065948,0.3370960652828216,-4.804273885383736e-06,0.0,0.0002138850104529,0.0,0.0,16.071043014526367,0.0,0.0,0.0,0.3188671171665191,4.0,0.0,1.0
392280,293.14752197265625,297.1499938964844,293.1499938964844,0.0423573888838291,-1267.0843505859375,304.1508483886719,0.575235903263092,0.0874968543648719,0.0807232037186622,294.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16900634765625,0.4627298414707184,0.050000000745058,0.0494563765823841,293.34234619140625,297.1499938964844,293.1499938964844,0.2272930443286895,-3429.070556640625,304.1727600097656,0.874795138835907,0.309250921010971,0.2180923223495483,293.1899719238281,297.1499938964844,293.1499938964844,0.2626147866249084,-5211.27099609375,304.1552124023437,0.9108601808547974,0.3489479422569275,0.3318889141082763,293.3085327148437,297.1499938964844,293.1499938964844,0.0056722108274698,-2064.805908203125,298.4566955566406,0.4627298414707184,0.050000000745058,0.2345997542142868,291.1693115234375,291.1499938964844,266.413330078125,265.01080322265625,282.6562805175781,293.91119384765625,291.1695556640625,1.0,0.2672366201877594,0.8264777660369873,0.8264777660369873,1.0,1.0,-1.0978270769119265,0.4494492411613464,0.6483778953552246,0.250947505235672,0.0,0.0,0.4187811017036438,61.67549133300781,28.0,3.681771516799927,-9420.6455078125,190.27069091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59356689453125,306.90069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.109375,18000.0,0.0,0.0,0.2104448676109314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3363935053348541,0.3363983035087585,-4.801786872121738e-06,0.0,0.0002135747927241,0.0,0.0,16.024452209472656,0.0,0.0,0.0,0.3186777532100677,4.0,0.0,1.0
392340,293.1493225097656,297.1499938964844,293.1499938964844,0.0417920239269733,-1257.806640625,304.1515197753906,0.5945541262626648,0.0871969610452652,0.0801439061760902,294.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.4812294244766235,0.050000000745058,0.0491171218454837,293.337646484375,297.1499938964844,293.1499938964844,0.2232796996831894,-3381.116455078125,304.171875,0.8983138799667358,0.3053357005119324,0.2150992155075073,293.1889038085937,297.1499938964844,293.1499938964844,0.2614616751670837,-5193.05517578125,304.1553955078125,0.9423050880432128,0.3481500446796417,0.330789178609848,293.3078918457031,297.1499938964844,293.1499938964844,0.0055796578526496,-2035.2613525390625,298.4046936035156,0.4812294244766235,0.050000000745058,0.232990488409996,291.171875,291.1499938964844,266.45001220703125,265.0428466796875,282.6761474609375,293.90460205078125,291.1721496582031,1.0,0.2550236880779266,0.8262882828712463,0.8262882828712463,1.0,1.0,-1.089880347251892,0.445846289396286,0.6440340280532837,0.2490356117486953,0.0,0.0,0.4156906902790069,52.97477340698242,25.0,3.7431719303131104,-9333.615234375,171.6846923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5726013183594,306.8677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.490234375,18000.0,0.0,0.0,0.2089252173900604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.332679808139801,0.3326846063137054,-4.788530532096047e-06,0.0,0.0002120325370924,0.0,0.0,15.777543067932127,0.0,0.0,0.0,0.3176726102828979,4.0,0.0,1.0
392400,293.1493225097656,297.1499938964844,293.1499938964844,0.0417920239269733,-1257.806640625,304.1515197753906,0.5945541262626648,0.0871969610452652,0.0801439061760902,294.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.4812294244766235,0.050000000745058,0.0491171218454837,293.337646484375,297.1499938964844,293.1499938964844,0.2232796996831894,-3381.116455078125,304.171875,0.8983138799667358,0.3053357005119324,0.2150992155075073,293.1889038085937,297.1499938964844,293.1499938964844,0.2614616751670837,-5193.05517578125,304.1553955078125,0.9423050880432128,0.3481500446796417,0.330789178609848,293.3078918457031,297.1499938964844,293.1499938964844,0.0055796578526496,-2035.2613525390625,298.4046936035156,0.4812294244766235,0.050000000745058,0.232990488409996,291.171875,291.1499938964844,266.45001220703125,265.0428466796875,282.6761474609375,293.90460205078125,291.1721496582031,1.0,0.2550236880779266,0.8262882828712463,0.8262882828712463,1.0,1.0,-1.089880347251892,0.445846289396286,0.6440340280532837,0.2490356117486953,0.0,0.0,0.4156906902790069,52.97477340698242,25.0,3.7431719303131104,-9333.615234375,171.6846923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5726013183594,306.8677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.490234375,18000.0,0.0,0.0,0.2089252173900604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.332679808139801,0.3326846063137054,-4.788530532096047e-06,0.0,0.0002120325370924,0.0,0.0,15.777543067932127,0.0,0.0,0.0,0.3176726102828979,4.0,0.0,1.0
392460,293.1623229980469,297.1499938964844,293.1499938964844,0.0397253073751926,-1223.8778076171875,304.1545104980469,0.6070350408554077,0.084563672542572,0.0780074894428253,294.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.4950423240661621,0.050000000745058,0.0488579794764518,293.34283447265625,297.1499938964844,293.1499938964844,0.2179854810237884,-3316.897216796875,304.1734619140625,0.9196385145187378,0.2995082139968872,0.21110799908638,293.1979064941406,297.1499938964844,293.1499938964844,0.2588750123977661,-5151.36328125,304.157958984375,0.9680758118629456,0.3453254699707031,0.3282555937767029,293.31964111328125,297.1499938964844,293.1499938964844,0.0054625649936497,-1997.6240234375,298.32061767578125,0.4950423240661621,0.050000000745058,0.2317612171173095,291.1788330078125,291.1499938964844,266.4866638183594,265.0747375488281,282.7021179199219,293.8975524902344,291.18023681640625,1.0,0.2447411268949508,0.8261469602584839,0.8261469602584839,1.0,1.0,-1.0776991844177246,0.4402514398097992,0.6374477744102478,0.246365949511528,0.0,0.0,0.4115193784236908,46.25091171264648,25.0,11.40410614013672,-9223.134765625,155.82257080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56280517578125,306.84735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.095703125,18000.0,0.0,0.0,0.2073578238487243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3281902074813843,0.3281949758529663,-4.773582986672409e-06,0.0,0.000210441838135,0.0,0.0,15.484782218933104,0.0,0.0,0.0,0.3164723217487335,4.0,0.0,1.0
392520,293.1623229980469,297.1499938964844,293.1499938964844,0.0397253073751926,-1223.8778076171875,304.1545104980469,0.6070350408554077,0.084563672542572,0.0780074894428253,294.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.4950423240661621,0.050000000745058,0.0488579794764518,293.34283447265625,297.1499938964844,293.1499938964844,0.2179854810237884,-3316.897216796875,304.1734619140625,0.9196385145187378,0.2995082139968872,0.21110799908638,293.1979064941406,297.1499938964844,293.1499938964844,0.2588750123977661,-5151.36328125,304.157958984375,0.9680758118629456,0.3453254699707031,0.3282555937767029,293.31964111328125,297.1499938964844,293.1499938964844,0.0054625649936497,-1997.6240234375,298.32061767578125,0.4950423240661621,0.050000000745058,0.2317612171173095,291.1788330078125,291.1499938964844,266.4866638183594,265.0747375488281,282.7021179199219,293.8975524902344,291.18023681640625,1.0,0.2447411268949508,0.8261469602584839,0.8261469602584839,1.0,1.0,-1.0776991844177246,0.4402514398097992,0.6374477744102478,0.246365949511528,0.0,0.0,0.4115193784236908,46.25091171264648,25.0,11.40410614013672,-9223.134765625,155.82257080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56280517578125,306.84735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.095703125,18000.0,0.0,0.0,0.2073578238487243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3281902074813843,0.3281949758529663,-4.773582986672409e-06,0.0,0.000210441838135,0.0,0.0,15.484782218933104,0.0,0.0,0.0,0.3164723217487335,4.0,0.0,1.0
392580,293.171630859375,297.1499938964844,293.1499938964844,0.0375752374529838,-1188.64697265625,304.15655517578125,0.6157308220863342,0.0823618322610855,0.0757807046175003,294.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18463134765625,0.5069736242294312,0.050000000745058,0.0486715137958526,293.341552734375,297.1499938964844,293.1499938964844,0.2133137285709381,-3260.301513671875,304.1733703613281,0.9387511014938354,0.2948749363422394,0.2075899690389633,293.2009582519531,297.1499938964844,293.1499938964844,0.2567275762557983,-5117.16259765625,304.1588134765625,0.986912727355957,0.3434827625751495,0.3261844515800476,293.327880859375,297.1499938964844,293.1499938964844,0.0053662848658859,-1966.5191650390625,298.2417297363281,0.5069736242294312,0.050000000745058,0.2308766990900039,291.1847229003906,291.1499938964844,266.5233459472656,265.1065368652344,282.7157897949219,293.8739013671875,291.1845092773437,1.0,0.2368126362562179,0.8260056376457214,0.8260056376457214,1.0,1.0,-1.0670313835144043,0.4354078769683838,0.6316235661506653,0.2438962012529373,0.0,0.0,0.406328022480011,41.38538360595703,25.0,4.55988883972168,-9105.15625,144.0623321533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57135009765625,306.8128356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18038.791015625,18000.0,0.0,0.0,0.2056098133325576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218840360641479,0.3218887746334076,-4.752662789542228e-06,0.0,0.0002086678141495,0.0,0.0,15.07826805114746,0.0,0.0,0.0,0.3148299157619476,4.0,0.0,1.0
392640,293.171630859375,297.1499938964844,293.1499938964844,0.0375752374529838,-1188.64697265625,304.15655517578125,0.6157308220863342,0.0823618322610855,0.0757807046175003,294.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18463134765625,0.5069736242294312,0.050000000745058,0.0486715137958526,293.341552734375,297.1499938964844,293.1499938964844,0.2133137285709381,-3260.301513671875,304.1733703613281,0.9387511014938354,0.2948749363422394,0.2075899690389633,293.2009582519531,297.1499938964844,293.1499938964844,0.2567275762557983,-5117.16259765625,304.1588134765625,0.986912727355957,0.3434827625751495,0.3261844515800476,293.327880859375,297.1499938964844,293.1499938964844,0.0053662848658859,-1966.5191650390625,298.2417297363281,0.5069736242294312,0.050000000745058,0.2308766990900039,291.1847229003906,291.1499938964844,266.5233459472656,265.1065368652344,282.7157897949219,293.8739013671875,291.1845092773437,1.0,0.2368126362562179,0.8260056376457214,0.8260056376457214,1.0,1.0,-1.0670313835144043,0.4354078769683838,0.6316235661506653,0.2438962012529373,0.0,0.0,0.406328022480011,41.38538360595703,25.0,4.55988883972168,-9105.15625,144.0623321533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57135009765625,306.8128356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18038.791015625,18000.0,0.0,0.0,0.2056098133325576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218840360641479,0.3218887746334076,-4.752662789542228e-06,0.0,0.0002086678141495,0.0,0.0,15.07826805114746,0.0,0.0,0.0,0.3148299157619476,4.0,0.0,1.0
392700,293.1740417480469,297.1499938964844,293.1499938964844,0.0367332249879837,-1174.876708984375,304.1568908691406,0.6195204854011536,0.0816103294491767,0.0748948603868484,294.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18389892578125,0.5125176906585693,0.050000000745058,0.0485977865755558,293.3400573730469,297.1499938964844,293.1499938964844,0.2112853676080703,-3235.787109375,304.1727905273437,0.9469494819641112,0.2927435934543609,0.2060196101665496,293.20269775390625,297.1499938964844,293.1499938964844,0.2558217048645019,-5102.86669921875,304.15887451171875,0.9941591620445251,0.3424997925758362,0.3252427577972412,293.3310241699219,297.1499938964844,293.1499938964844,0.0053233350627124,-1952.825439453125,298.2020263671875,0.5125176906585693,0.050000000745058,0.2305269688367843,291.18365478515625,291.1499938964844,266.5416564941406,265.1224060058594,282.7216186523437,293.8627014160156,291.1833190917969,1.0,0.2335346192121505,0.8259350061416626,0.8259350061416626,1.0,1.0,-1.0624444484710691,0.4333451390266418,0.6290992498397827,0.2427852749824524,0.0,0.0,0.404190182685852,39.45580673217773,25.0,0.8562814593315125,-9055.5517578125,139.36643981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5809020996094,306.80126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.62890625,18000.0,0.0,0.0,0.2046621739864349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3191452622413635,0.3191500008106231,-4.742261808132753e-06,0.0,0.0002077060926239,0.0,0.0,14.899531364440918,0.0,0.0,0.0,0.3140979707241058,4.0,0.0,1.0
392760,293.1754150390625,297.1499938964844,293.1499938964844,0.0361119098961353,-1164.7122802734375,304.15673828125,0.6231502890586853,0.0810342505574226,0.0742421597242355,294.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.5176278352737427,0.050000000745058,0.0485360361635685,293.33837890625,297.1499938964844,293.1499938964844,0.2093354314565658,-3212.178955078125,304.1722106933594,0.9538490176200868,0.2906672954559326,0.2045099139213562,293.2045288085937,297.1499938964844,293.1499938964844,0.2543585896492004,-5079.083984375,304.1599426269531,0.9990000128746032,0.3414684236049652,0.323649913072586,293.33367919921875,297.1499938964844,293.1499938964844,0.0052828206680715,-1939.864990234375,298.16314697265625,0.5176278352737427,0.050000000745058,0.2302340567111969,291.1825866699219,291.1499938964844,266.5599975585937,265.13824462890625,282.7283935546875,293.8529052734375,291.1824035644531,1.0,0.2306122332811355,0.8258981704711914,0.8258981704711914,1.0,1.0,-1.0575581789016724,0.4311462938785553,0.6264119148254395,0.2416208982467651,0.0,0.0,0.402124673128128,37.82614135742188,28.0,-0.4587897360324859,-9007.49609375,135.16580200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5917358398437,306.7939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.81640625,18000.0,0.0,0.0,0.2036811262369156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3166303932666778,0.3166351020336151,-4.732815341412788e-06,0.0,0.000206710450584,0.0,0.0,14.736618995666504,0.0,0.0,0.0,0.3134259879589081,4.0,0.0,1.0
392820,293.1769714355469,297.1499938964844,293.1499938964844,0.0351527258753776,-1148.8709716796875,304.1560974121094,0.6258100271224976,0.0800742134451866,0.0732779875397682,294.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.5228219628334045,0.050000000745058,0.0484786108136177,293.3349304199219,297.1499938964844,293.1499938964844,0.2054443657398224,-3164.730712890625,304.1712951660156,0.9580771923065186,0.2865923643112182,0.2016177028417587,293.2030029296875,297.1499938964844,293.1499938964844,0.246731698513031,-4955.49951171875,304.16912841796875,0.9990000128746032,0.3403859138488769,0.3157654404640198,293.3377380371094,297.1499938964844,293.1499938964844,0.0052100839093327,-1915.9052734375,298.09149169921875,0.5228219628334045,0.050000000745058,0.2299616485834121,291.1893920898437,291.1499938964844,266.5966796875,265.1698913574219,282.746826171875,293.82928466796875,291.1905822753906,1.0,0.2266689389944076,0.8258245587348938,0.8258245587348938,1.0,1.0,-1.0429960489273071,0.4245385229587555,0.618457555770874,0.2383372038602829,0.0,0.0,0.3965932726860046,36.1806640625,31.0,9.50125789642334,-8885.33984375,128.58395385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6198425292969,306.79180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.5078125,18000.0,0.0,0.0,0.2015808671712875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3108863830566406,0.3108910918235779,-4.714273472927744e-06,0.0,0.0002045789588009,0.0,0.0,14.376324653625488,0.0,0.0,0.0,0.3119387626647949,4.0,0.0,1.0
392880,293.1769714355469,297.1499938964844,293.1499938964844,0.0351527258753776,-1148.8709716796875,304.1560974121094,0.6258100271224976,0.0800742134451866,0.0732779875397682,294.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.5228219628334045,0.050000000745058,0.0484786108136177,293.3349304199219,297.1499938964844,293.1499938964844,0.2054443657398224,-3164.730712890625,304.1712951660156,0.9580771923065186,0.2865923643112182,0.2016177028417587,293.2030029296875,297.1499938964844,293.1499938964844,0.246731698513031,-4955.49951171875,304.16912841796875,0.9990000128746032,0.3403859138488769,0.3157654404640198,293.3377380371094,297.1499938964844,293.1499938964844,0.0052100839093327,-1915.9052734375,298.09149169921875,0.5228219628334045,0.050000000745058,0.2299616485834121,291.1893920898437,291.1499938964844,266.5966796875,265.1698913574219,282.746826171875,293.82928466796875,291.1905822753906,1.0,0.2266689389944076,0.8258245587348938,0.8258245587348938,1.0,1.0,-1.0429960489273071,0.4245385229587555,0.618457555770874,0.2383372038602829,0.0,0.0,0.3965932726860046,36.1806640625,31.0,9.50125789642334,-8885.33984375,128.58395385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6198425292969,306.79180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.5078125,18000.0,0.0,0.0,0.2015808671712875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3108863830566406,0.3108910918235779,-4.714273472927744e-06,0.0,0.0002045789588009,0.0,0.0,14.376324653625488,0.0,0.0,0.0,0.3119387626647949,4.0,0.0,1.0
392940,293.177978515625,297.1499938964844,293.1499938964844,0.0343567356467247,-1135.746826171875,304.1553955078125,0.6260054111480713,0.0791883990168571,0.0724468454718589,294.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19122314453125,0.525299608707428,0.050000000745058,0.0484528988599777,293.331787109375,297.1499938964844,293.1499938964844,0.201767086982727,-3119.812744140625,304.1703186035156,0.9574711322784424,0.282542735338211,0.1987766921520233,293.1993713378906,297.1499938964844,293.1499938964844,0.2428946495056152,-4894.32080078125,304.1689147949219,0.9990000128746032,0.3397808372974396,0.3118731677532196,293.34063720703125,297.1499938964844,293.1499938964844,0.0051438673399388,-1894.4476318359373,298.0191955566406,0.525299608707428,0.050000000745058,0.2298396974802017,291.19073486328125,291.1499938964844,266.6333312988281,265.20147705078125,282.760009765625,293.81103515625,291.1898803710937,1.0,0.2245549410581588,0.8257508873939514,0.8257508873939514,1.0,1.0,-1.03376567363739,0.4204579591751098,0.6133077144622803,0.2359848171472549,0.0,0.0,0.3908697366714477,35.40299987792969,34.0,-1.4292943477630615,-8770.6259765625,124.95082092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65850830078125,306.763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.41015625,18000.0,0.0,0.0,0.1992392539978027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3038807213306427,0.3038854002952575,-4.691068625106709e-06,0.0,0.0002022025146288,0.0,0.0,13.940902709960938,0.0,0.0,0.0,0.310171902179718,4.0,0.0,1.0
393000,293.177978515625,297.1499938964844,293.1499938964844,0.0343567356467247,-1135.746826171875,304.1553955078125,0.6260054111480713,0.0791883990168571,0.0724468454718589,294.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19122314453125,0.525299608707428,0.050000000745058,0.0484528988599777,293.331787109375,297.1499938964844,293.1499938964844,0.201767086982727,-3119.812744140625,304.1703186035156,0.9574711322784424,0.282542735338211,0.1987766921520233,293.1993713378906,297.1499938964844,293.1499938964844,0.2428946495056152,-4894.32080078125,304.1689147949219,0.9990000128746032,0.3397808372974396,0.3118731677532196,293.34063720703125,297.1499938964844,293.1499938964844,0.0051438673399388,-1894.4476318359373,298.0191955566406,0.525299608707428,0.050000000745058,0.2298396974802017,291.19073486328125,291.1499938964844,266.6333312988281,265.20147705078125,282.760009765625,293.81103515625,291.1898803710937,1.0,0.2245549410581588,0.8257508873939514,0.8257508873939514,1.0,1.0,-1.03376567363739,0.4204579591751098,0.6133077144622803,0.2359848171472549,0.0,0.0,0.3908697366714477,35.40299987792969,34.0,-1.4292943477630615,-8770.6259765625,124.95082092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65850830078125,306.763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.41015625,18000.0,0.0,0.0,0.1992392539978027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3038807213306427,0.3038854002952575,-4.691068625106709e-06,0.0,0.0002022025146288,0.0,0.0,13.940902709960938,0.0,0.0,0.0,0.310171902179718,4.0,0.0,1.0
393060,293.1788330078125,297.1499938964844,293.1499938964844,0.0336447954177856,-1124.0712890625,304.15478515625,0.6240049600601196,0.0783068537712097,0.0716561377048492,294.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.5254572629928589,0.050000000745058,0.048451330512762,293.3289794921875,297.1499938964844,293.1499938964844,0.1983118504285812,-3077.564453125,304.1693115234375,0.9528544545173644,0.2785095274448395,0.1959656178951263,293.199462890625,297.1499938964844,293.1499938964844,0.2425947040319442,-4891.58154296875,304.1630249023437,0.9990000128746032,0.3385219275951385,0.3116291761398315,293.3428649902344,297.1499938964844,293.1499938964844,0.0050839446485042,-1875.57958984375,297.9429626464844,0.5254572629928589,0.050000000745058,0.2298322468996048,291.1820678710937,291.1499938964844,266.6700134277344,265.2330017089844,282.7736511230469,293.80780029296875,291.18084716796875,1.0,0.2239536494016647,0.8257185816764832,0.8257185816764832,1.0,1.0,-1.0291372537612915,0.4185715615749359,0.610565721988678,0.2343900948762893,0.0,0.0,0.3871426284313202,35.290489196777344,37.0,-10.28574562072754,-8698.0625,123.63717651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.694091796875,306.7450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.21484375,18000.0,0.0,0.0,0.1967737227678299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2990561425685882,0.2990608215332031,-4.672381237469381e-06,0.0,0.0001997003128053,0.0,0.0,13.637311935424805,0.0,0.0,0.0,0.3089121878147125,4.0,0.0,1.0
393120,293.1788330078125,297.1499938964844,293.1499938964844,0.0336447954177856,-1124.0712890625,304.15478515625,0.6240049600601196,0.0783068537712097,0.0716561377048492,294.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.5254572629928589,0.050000000745058,0.048451330512762,293.3289794921875,297.1499938964844,293.1499938964844,0.1983118504285812,-3077.564453125,304.1693115234375,0.9528544545173644,0.2785095274448395,0.1959656178951263,293.199462890625,297.1499938964844,293.1499938964844,0.2425947040319442,-4891.58154296875,304.1630249023437,0.9990000128746032,0.3385219275951385,0.3116291761398315,293.3428649902344,297.1499938964844,293.1499938964844,0.0050839446485042,-1875.57958984375,297.9429626464844,0.5254572629928589,0.050000000745058,0.2298322468996048,291.1820678710937,291.1499938964844,266.6700134277344,265.2330017089844,282.7736511230469,293.80780029296875,291.18084716796875,1.0,0.2239536494016647,0.8257185816764832,0.8257185816764832,1.0,1.0,-1.0291372537612915,0.4185715615749359,0.610565721988678,0.2343900948762893,0.0,0.0,0.3871426284313202,35.290489196777344,37.0,-10.28574562072754,-8698.0625,123.63717651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.694091796875,306.7450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.21484375,18000.0,0.0,0.0,0.1967737227678299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2990561425685882,0.2990608215332031,-4.672381237469381e-06,0.0,0.0001997003128053,0.0,0.0,13.637311935424805,0.0,0.0,0.0,0.3089121878147125,4.0,0.0,1.0
393180,293.1798095703125,297.1499938964844,293.1499938964844,0.032936580479145,-1112.4217529296875,304.1543884277344,0.6200293898582458,0.0773780271410942,0.0708530098199844,294.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720886230469,0.5236822366714478,0.050000000745058,0.0484696663916111,293.32647705078125,297.1499938964844,293.1499938964844,0.1949468106031417,-3036.258544921875,304.1684875488281,0.944703221321106,0.2744864225387573,0.1931770294904709,293.2049865722656,297.1499938964844,293.1499938964844,0.2452007383108139,-4936.1455078125,304.154296875,0.9990000128746032,0.3361614346504211,0.3144027590751648,293.3449401855469,297.1499938964844,293.1499938964844,0.0050269379280507,-1857.740966796875,297.86505126953125,0.5236822366714478,0.050000000745058,0.2299192249774933,291.1707763671875,291.1499938964844,266.7066650390625,265.264404296875,282.7890014648437,293.8206481933594,291.1693115234375,1.0,0.2245983779430389,0.8256862163543701,0.8256862163543701,1.0,1.0,-1.028280258178711,0.4185167849063873,0.609763503074646,0.2333082556724548,0.0,0.0,0.3851062059402466,35.7231330871582,40.0,-15.226984024047852,-8657.4130859375,124.18849182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7101135253906,306.72509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.341796875,18000.0,0.0,0.0,0.1943971812725067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2961720824241638,0.2961767315864563,-4.660308150050696e-06,0.0,0.0001972884201677,0.0,0.0,13.454913139343262,0.0,0.0,0.0,0.3081483840942383,4.0,0.0,1.0
393240,293.1798095703125,297.1499938964844,293.1499938964844,0.032936580479145,-1112.4217529296875,304.1543884277344,0.6200293898582458,0.0773780271410942,0.0708530098199844,294.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720886230469,0.5236822366714478,0.050000000745058,0.0484696663916111,293.32647705078125,297.1499938964844,293.1499938964844,0.1949468106031417,-3036.258544921875,304.1684875488281,0.944703221321106,0.2744864225387573,0.1931770294904709,293.2049865722656,297.1499938964844,293.1499938964844,0.2452007383108139,-4936.1455078125,304.154296875,0.9990000128746032,0.3361614346504211,0.3144027590751648,293.3449401855469,297.1499938964844,293.1499938964844,0.0050269379280507,-1857.740966796875,297.86505126953125,0.5236822366714478,0.050000000745058,0.2299192249774933,291.1707763671875,291.1499938964844,266.7066650390625,265.264404296875,282.7890014648437,293.8206481933594,291.1693115234375,1.0,0.2245983779430389,0.8256862163543701,0.8256862163543701,1.0,1.0,-1.028280258178711,0.4185167849063873,0.609763503074646,0.2333082556724548,0.0,0.0,0.3851062059402466,35.7231330871582,40.0,-15.226984024047852,-8657.4130859375,124.18849182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7101135253906,306.72509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.341796875,18000.0,0.0,0.0,0.1943971812725067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2961720824241638,0.2961767315864563,-4.660308150050696e-06,0.0,0.0001972884201677,0.0,0.0,13.454913139343262,0.0,0.0,0.0,0.3081483840942383,4.0,0.0,1.0
393300,293.180419921875,297.1499938964844,293.1499938964844,0.0325696356594562,-1106.359375,304.1542358398437,0.6173032522201538,0.0768828466534614,0.0704337731003761,294.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659240722656,0.5221607089042664,0.050000000745058,0.0484857857227325,293.3253173828125,297.1499938964844,293.1499938964844,0.1932868361473083,-3015.816162109375,304.16815185546875,0.939376175403595,0.272477239370346,0.1917896717786789,293.2098083496094,297.1499938964844,293.1499938964844,0.2473229616880417,-4971.7353515625,304.149658203125,0.9990000128746032,0.3345160782337188,0.316645473241806,293.3460388183594,297.1499938964844,293.1499938964844,0.0049989619292318,-1848.9906005859373,297.8253479003906,0.5221607089042664,0.050000000745058,0.2299956977367401,291.1645812988281,291.1499938964844,266.7250061035156,265.28009033203125,282.79754638671875,293.8330078125,291.1631164550781,1.0,0.2253144830465316,0.8256700038909912,0.8256700038909912,1.0,1.0,-1.028880596160889,0.419004738330841,0.6098759174346924,0.2328640222549438,0.0,0.0,0.3847551643848419,36.12569046020508,40.0,-16.259639739990234,-8647.259765625,125.04195404052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7077331542969,306.7138366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.326171875,18000.0,0.0,0.0,0.1933022737503051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2954839468002319,0.2954885959625244,-4.656722012441605e-06,0.0,0.0001961772213689,0.0,0.0,13.409676551818848,0.0,0.0,0.0,0.3079549372196197,4.0,0.0,1.0
