time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393360,293.1810607910156,297.1499938964844,293.1499938964844,0.0321918576955795,-1100.0736083984375,304.1541748046875,0.6131466627120972,0.0763677656650543,0.0700084343552589,294.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16046142578125,0.5193913578987122,0.050000000745058,0.0485161766409873,293.32421875,297.1499938964844,293.1499938964844,0.1916212886571884,-2995.230224609375,304.1678771972656,0.931663453578949,0.2704732120037079,0.1904148459434509,293.2148742675781,297.1499938964844,293.1499938964844,0.2471621483564376,-4969.06884765625,304.150146484375,0.9962653517723083,0.3327657580375671,0.3163463771343231,293.34716796875,297.1499938964844,293.1499938964844,0.0049724169075489,-1840.6011962890625,297.78582763671875,0.5193913578987122,0.050000000745058,0.2301398515701294,291.15948486328125,291.1499938964844,266.74334716796875,265.2957763671875,282.8105773925781,293.8466186523437,291.1589050292969,1.0,0.2261862009763717,0.8256021738052368,0.8256021738052368,1.0,1.0,-1.0265594720840454,0.4181230068206787,0.6084365248680115,0.231885015964508,0.0,0.0,0.3846508264541626,36.85498809814453,43.0,-11.625186920166016,-8628.904296875,125.75714111328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6980285644531,306.7106018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.203125,18000.0,0.0,0.0,0.1922928988933563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2952261567115783,0.2952308058738708,-4.654731583286775e-06,0.0,0.0001951528392964,0.0,0.0,13.39101791381836,0.0,0.0,0.0,0.3078691363334656,4.0,0.0,1.0
393420,293.1825561523437,297.1499938964844,293.1499938964844,0.0313407555222511,-1085.579345703125,304.1542053222656,0.6028692126274109,0.0752816125750541,0.0691234096884727,294.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.512815535068512,0.050000000745058,0.0485943369567394,293.322265625,297.1499938964844,293.1499938964844,0.1880461573600769,-2950.575439453125,304.1678771972656,0.9141258597373962,0.2664546072483063,0.1876779049634933,293.2201843261719,297.1499938964844,293.1499938964844,0.2445545047521591,-4925.763671875,304.1543884277344,0.9849594235420228,0.3300345242023468,0.3136382699012756,293.349609375,297.1499938964844,293.1499938964844,0.0049168532714247,-1821.8199462890625,297.71392822265625,0.512815535068512,0.050000000745058,0.2305106073617935,291.1658935546875,291.1499938964844,266.7799987792969,265.3270568847656,282.8351135253906,293.86444091796875,291.166748046875,1.0,0.2282855212688446,0.825466513633728,0.825466513633728,1.0,1.0,-1.0195480585098269,0.4153110086917877,0.6042370200157166,0.2293472439050674,0.0,0.0,0.3822582960128784,38.72236633300781,46.0,5.035208702087402,-8565.498046875,127.30169677734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6671447753906,306.6915588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.52734375,18000.0,0.0,0.0,0.1904688477516174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2934585809707641,0.2934632301330566,-4.650928985938663e-06,0.0,0.0001933016610564,0.0,0.0,13.289636611938477,0.0,0.0,0.0,0.3074446618556976,4.0,0.0,1.0
393480,293.1825561523437,297.1499938964844,293.1499938964844,0.0313407555222511,-1085.579345703125,304.1542053222656,0.6028692126274109,0.0752816125750541,0.0691234096884727,294.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.512815535068512,0.050000000745058,0.0485943369567394,293.322265625,297.1499938964844,293.1499938964844,0.1880461573600769,-2950.575439453125,304.1678771972656,0.9141258597373962,0.2664546072483063,0.1876779049634933,293.2201843261719,297.1499938964844,293.1499938964844,0.2445545047521591,-4925.763671875,304.1543884277344,0.9849594235420228,0.3300345242023468,0.3136382699012756,293.349609375,297.1499938964844,293.1499938964844,0.0049168532714247,-1821.8199462890625,297.71392822265625,0.512815535068512,0.050000000745058,0.2305106073617935,291.1658935546875,291.1499938964844,266.7799987792969,265.3270568847656,282.8351135253906,293.86444091796875,291.166748046875,1.0,0.2282855212688446,0.825466513633728,0.825466513633728,1.0,1.0,-1.0195480585098269,0.4153110086917877,0.6042370200157166,0.2293472439050674,0.0,0.0,0.3822582960128784,38.72236633300781,46.0,5.035208702087402,-8565.498046875,127.30169677734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6671447753906,306.6915588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.52734375,18000.0,0.0,0.0,0.1904688477516174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2934585809707641,0.2934632301330566,-4.650928985938663e-06,0.0,0.0001933016610564,0.0,0.0,13.289636611938477,0.0,0.0,0.0,0.3074446618556976,4.0,0.0,1.0
393540,293.18414306640625,297.1499938964844,293.1499938964844,0.0304748695343732,-1070.770263671875,304.1542358398437,0.591654896736145,0.0741359740495681,0.0681909248232841,294.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.5062089562416077,0.050000000745058,0.0486826784908771,293.32061767578125,297.1499938964844,293.1499938964844,0.1845646351575851,-2907.003662109375,304.167724609375,0.897580087184906,0.2624235451221466,0.1849378198385238,293.2230529785156,297.1499938964844,293.1499938964844,0.2424465119838714,-4891.43408203125,304.1564025878906,0.9721560478210448,0.3276731371879577,0.3114537894725799,293.35211181640625,297.1499938964844,293.1499938964844,0.0048618614673614,-1803.4766845703125,297.6391296386719,0.5062089562416077,0.050000000745058,0.2309296727180481,291.1683959960937,291.1499938964844,266.8166809082031,265.3582458496094,282.8547058105469,293.8790588378906,291.1683654785156,1.0,0.2308084964752197,0.8253307938575745,0.8253307938575745,1.0,1.0,-1.0131266117095947,0.412850946187973,0.6002756953239441,0.2267289012670517,0.0,0.0,0.3795497715473175,40.8509635925293,49.0,2.2872140407562256,-8487.6044921875,129.4186553955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63446044921875,306.6478576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18017.185546875,18000.0,0.0,0.0,0.1887933313846588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.290335863828659,0.2903405129909515,-4.641803570848424e-06,0.0,0.0001916012261062,0.0,0.0,13.104978561401367,0.0,0.0,0.0,0.3067011833190918,4.0,0.0,1.0
393600,293.18414306640625,297.1499938964844,293.1499938964844,0.0304748695343732,-1070.770263671875,304.1542358398437,0.591654896736145,0.0741359740495681,0.0681909248232841,294.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.5062089562416077,0.050000000745058,0.0486826784908771,293.32061767578125,297.1499938964844,293.1499938964844,0.1845646351575851,-2907.003662109375,304.167724609375,0.897580087184906,0.2624235451221466,0.1849378198385238,293.2230529785156,297.1499938964844,293.1499938964844,0.2424465119838714,-4891.43408203125,304.1564025878906,0.9721560478210448,0.3276731371879577,0.3114537894725799,293.35211181640625,297.1499938964844,293.1499938964844,0.0048618614673614,-1803.4766845703125,297.6391296386719,0.5062089562416077,0.050000000745058,0.2309296727180481,291.1683959960937,291.1499938964844,266.8166809082031,265.3582458496094,282.8547058105469,293.8790588378906,291.1683654785156,1.0,0.2308084964752197,0.8253307938575745,0.8253307938575745,1.0,1.0,-1.0131266117095947,0.412850946187973,0.6002756953239441,0.2267289012670517,0.0,0.0,0.3795497715473175,40.8509635925293,49.0,2.2872140407562256,-8487.6044921875,129.4186553955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63446044921875,306.6478576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18017.185546875,18000.0,0.0,0.0,0.1887933313846588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.290335863828659,0.2903405129909515,-4.641803570848424e-06,0.0,0.0001916012261062,0.0,0.0,13.104978561401367,0.0,0.0,0.0,0.3067011833190918,4.0,0.0,1.0
393660,293.185791015625,297.1499938964844,293.1499938964844,0.0296048652380704,-1055.43212890625,304.1542663574219,0.5797913074493408,0.0729332938790321,0.067216046154499,294.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.4997477233409881,0.050000000745058,0.0487801469862461,293.3197021484375,297.1499938964844,293.1499938964844,0.1810904145240783,-2863.3486328125,304.1676025390625,0.8815911412239075,0.258288711309433,0.182166188955307,293.2249755859375,297.1499938964844,293.1499938964844,0.2404750436544418,-4859.53125,304.15753173828125,0.95785653591156,0.3254285156726837,0.3094028830528259,293.3546447753906,297.1499938964844,293.1499938964844,0.0048076109960675,-1785.401123046875,297.5622863769531,0.4997477233409881,0.050000000745058,0.2313920110464096,291.168701171875,291.1499938964844,266.85333251953125,265.389404296875,282.8731994628906,293.89569091796875,291.16876220703125,1.0,0.2336420118808746,0.8252494931221008,0.8252494931221008,1.0,1.0,-1.0068398714065552,0.410530149936676,0.5963097214698792,0.2239604443311691,0.0,0.0,0.3770444095134735,43.208770751953125,52.0,1.2996606826782229,-8416.1357421875,131.928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6030578613281,306.6097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.08984375,18000.0,0.0,0.0,0.1872333139181137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2876183092594147,0.2876229286193847,-4.632987838704139e-06,0.0,0.0001900180213851,0.0,0.0,12.942922592163086,0.0,0.0,0.0,0.3060310184955597,4.0,0.0,1.0
393720,293.185791015625,297.1499938964844,293.1499938964844,0.0296048652380704,-1055.43212890625,304.1542663574219,0.5797913074493408,0.0729332938790321,0.067216046154499,294.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.4997477233409881,0.050000000745058,0.0487801469862461,293.3197021484375,297.1499938964844,293.1499938964844,0.1810904145240783,-2863.3486328125,304.1676025390625,0.8815911412239075,0.258288711309433,0.182166188955307,293.2249755859375,297.1499938964844,293.1499938964844,0.2404750436544418,-4859.53125,304.15753173828125,0.95785653591156,0.3254285156726837,0.3094028830528259,293.3546447753906,297.1499938964844,293.1499938964844,0.0048076109960675,-1785.401123046875,297.5622863769531,0.4997477233409881,0.050000000745058,0.2313920110464096,291.168701171875,291.1499938964844,266.85333251953125,265.389404296875,282.8731994628906,293.89569091796875,291.16876220703125,1.0,0.2336420118808746,0.8252494931221008,0.8252494931221008,1.0,1.0,-1.0068398714065552,0.410530149936676,0.5963097214698792,0.2239604443311691,0.0,0.0,0.3770444095134735,43.208770751953125,52.0,1.2996606826782229,-8416.1357421875,131.928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6030578613281,306.6097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.08984375,18000.0,0.0,0.0,0.1872333139181137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2876183092594147,0.2876229286193847,-4.632987838704139e-06,0.0,0.0001900180213851,0.0,0.0,12.942922592163086,0.0,0.0,0.0,0.3060310184955597,4.0,0.0,1.0
393780,293.18756103515625,297.1499938964844,293.1499938964844,0.0282900668680667,-1038.8787841796875,304.1550598144531,0.5675745010375977,0.0716700628399849,0.0661946460604667,294.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.4935233294963836,0.050000000745058,0.0488851517438888,293.3201599121094,297.1499938964844,293.1499938964844,0.1774231344461441,-2816.9990234375,304.1678466796875,0.8657771944999695,0.2538987398147583,0.1792208701372146,293.225830078125,297.1499938964844,293.1499938964844,0.2386448234319687,-4830.02734375,304.1580505371094,0.9426866769790648,0.3233538269996643,0.307524025440216,293.35723876953125,297.1499938964844,293.1499938964844,0.004753562156111,-1767.2830810546875,297.48455810546875,0.4935233294963836,0.050000000745058,0.2318901121616363,291.1692810058594,291.1499938964844,266.8900146484375,265.4204406738281,282.892333984375,293.91656494140625,291.1692810058594,1.0,0.236696571111679,0.8251681923866272,0.8251681923866272,1.0,1.0,-1.000547170639038,0.4082718789577484,0.5922753214836121,0.2210334986448288,0.0,0.0,0.3744347095489502,45.75463104248047,55.0,0.8489925861358643,-8344.1435546875,134.7210235595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5736694335937,306.5722961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.291015625,18000.0,0.0,0.0,0.1857756525278091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848233878612518,0.2848280072212219,-4.624312168743927e-06,0.0,0.000188538673683,0.0,0.0,12.7781982421875,0.0,0.0,0.0,0.3053530156612396,4.0,0.0,1.0
393840,293.18756103515625,297.1499938964844,293.1499938964844,0.0282900668680667,-1038.8787841796875,304.1550598144531,0.5675745010375977,0.0716700628399849,0.0661946460604667,294.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.4935233294963836,0.050000000745058,0.0488851517438888,293.3201599121094,297.1499938964844,293.1499938964844,0.1774231344461441,-2816.9990234375,304.1678466796875,0.8657771944999695,0.2538987398147583,0.1792208701372146,293.225830078125,297.1499938964844,293.1499938964844,0.2386448234319687,-4830.02734375,304.1580505371094,0.9426866769790648,0.3233538269996643,0.307524025440216,293.35723876953125,297.1499938964844,293.1499938964844,0.004753562156111,-1767.2830810546875,297.48455810546875,0.4935233294963836,0.050000000745058,0.2318901121616363,291.1692810058594,291.1499938964844,266.8900146484375,265.4204406738281,282.892333984375,293.91656494140625,291.1692810058594,1.0,0.236696571111679,0.8251681923866272,0.8251681923866272,1.0,1.0,-1.000547170639038,0.4082718789577484,0.5922753214836121,0.2210334986448288,0.0,0.0,0.3744347095489502,45.75463104248047,55.0,0.8489925861358643,-8344.1435546875,134.7210235595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5736694335937,306.5722961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.291015625,18000.0,0.0,0.0,0.1857756525278091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848233878612518,0.2848280072212219,-4.624312168743927e-06,0.0,0.000188538673683,0.0,0.0,12.7781982421875,0.0,0.0,0.0,0.3053530156612396,4.0,0.0,1.0
393900,293.1884460449219,297.1499938964844,293.1499938964844,0.0279546547681093,-1031.076171875,304.1547546386719,0.5614270567893982,0.0710165202617645,0.0656657963991165,294.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.4904943704605102,0.050000000745058,0.0489399842917919,293.3205261230469,297.1499938964844,293.1499938964844,0.1755577176809311,-2793.340576171875,304.1679992675781,0.858113706111908,0.2516717612743377,0.1777158081531524,293.2261657714844,297.1499938964844,293.1499938964844,0.2377571910619735,-4815.73486328125,304.158203125,0.9349759817123412,0.3223311901092529,0.3066141903400421,293.3585510253906,297.1499938964844,293.1499938964844,0.0047264392487704,-1758.160400390625,297.4452514648437,0.4904943704605102,0.050000000745058,0.2321502119302749,291.16943359375,291.1499938964844,266.9083251953125,265.4359436035156,282.9017028808594,293.9276733398437,291.1694641113281,1.0,0.2382842749357223,0.8251274824142456,0.8251274824142456,1.0,1.0,-0.9973918199539183,0.407159686088562,0.5902321338653564,0.2195181101560592,0.0,0.0,0.3731198608875274,47.08565902709961,55.0,0.6744181513786316,-8308.4609375,136.197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5603332519531,306.5543518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18016.2890625,18000.0,0.0,0.0,0.1850765496492386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834176421165466,0.2834222614765167,-4.619959327101242e-06,0.0,0.0001878291805041,0.0,0.0,12.695724487304688,0.0,0.0,0.0,0.3050135970115661,4.0,0.0,1.0
393960,293.1893615722656,297.1499938964844,293.1499938964844,0.0275935716927051,-1022.5618896484376,304.154541015625,0.5553039908409119,0.0703489556908607,0.0651255398988723,294.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.4875031411647796,0.050000000745058,0.04899612814188,293.3209228515625,297.1499938964844,293.1499938964844,0.1736852973699569,-2769.540283203125,304.1681213378906,0.8506728410720825,0.2494325488805771,0.1762018948793411,293.2264404296875,297.1499938964844,293.1499938964844,0.2368715554475784,-4801.4716796875,304.1583251953125,0.9273096323013306,0.3213071525096893,0.3057069182395935,293.3598937988281,297.1499938964844,293.1499938964844,0.0046992255374789,-1748.9820556640625,297.4056396484375,0.4875031411647796,0.050000000745058,0.2324165403842926,291.16961669921875,291.1499938964844,266.9266662597656,265.451416015625,282.9109191894531,293.9391174316406,291.1696472167969,1.0,0.2399012446403503,0.8250942826271057,0.8250942826271057,1.0,1.0,-0.9942241907119752,0.40605428814888,0.5881699323654175,0.2179733365774154,0.0,0.0,0.3717942833900451,48.44932174682617,58.0,0.5995597243309021,-8273.0576171875,137.7161865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54803466796875,306.5371398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.271484375,18000.0,0.0,0.0,0.18439282476902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.282009869813919,0.2820144891738891,-4.615620127879083e-06,0.0,0.0001871352724265,0.0,0.0,12.61341667175293,0.0,0.0,0.0,0.3046747148036957,4.0,0.0,1.0
394020,293.19122314453125,297.1499938964844,293.1499938964844,0.0267698019742965,-1005.2051391601562,304.1544189453125,0.5432788133621216,0.0689737275242805,0.0640117079019546,294.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.4815565943717956,0.050000000745058,0.049111470580101,293.3207397460937,297.1499938964844,293.1499938964844,0.1700111776590347,-2722.70947265625,304.1681823730469,0.8366108536720276,0.2451345771551132,0.1732246577739715,293.2270812988281,297.1499938964844,293.1499938964844,0.2350961416959762,-4772.86083984375,304.15850830078125,0.912626326084137,0.3192457854747772,0.3038859367370605,293.36260986328125,297.1499938964844,293.1499938964844,0.0046443175524473,-1730.3919677734375,297.3256225585937,0.4815565943717956,0.050000000745058,0.2329636812210083,291.1698913574219,291.1499938964844,266.9633483886719,265.4823303222656,282.9266357421875,293.959228515625,291.1698608398437,1.0,0.2431969344615936,0.8250278234481812,0.8250278234481812,1.0,1.0,-0.9879230260849,0.4038893580436706,0.584033727645874,0.2148226797580719,0.0,0.0,0.369116872549057,51.25350570678711,46.0,0.1132212579250335,-8203.888671875,140.85643005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5267028808594,306.5041198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.24609375,18000.0,0.0,0.0,0.1830593347549438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2791780233383178,0.2791826128959656,-4.606962193065556e-06,0.0,0.0001857819588622,0.0,0.0,12.448731422424316,0.0,0.0,0.0,0.3039968907833099,4.0,0.0,1.0
394080,293.19122314453125,297.1499938964844,293.1499938964844,0.0267698019742965,-1005.2051391601562,304.1544189453125,0.5432788133621216,0.0689737275242805,0.0640117079019546,294.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.4815565943717956,0.050000000745058,0.049111470580101,293.3207397460937,297.1499938964844,293.1499938964844,0.1700111776590347,-2722.70947265625,304.1681823730469,0.8366108536720276,0.2451345771551132,0.1732246577739715,293.2270812988281,297.1499938964844,293.1499938964844,0.2350961416959762,-4772.86083984375,304.15850830078125,0.912626326084137,0.3192457854747772,0.3038859367370605,293.36260986328125,297.1499938964844,293.1499938964844,0.0046443175524473,-1730.3919677734375,297.3256225585937,0.4815565943717956,0.050000000745058,0.2329636812210083,291.1698913574219,291.1499938964844,266.9633483886719,265.4823303222656,282.9266357421875,293.959228515625,291.1698608398437,1.0,0.2431969344615936,0.8250278234481812,0.8250278234481812,1.0,1.0,-0.9879230260849,0.4038893580436706,0.584033727645874,0.2148226797580719,0.0,0.0,0.369116872549057,51.25350570678711,46.0,0.1132212579250335,-8203.888671875,140.85643005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5267028808594,306.5041198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.24609375,18000.0,0.0,0.0,0.1830593347549438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2791780233383178,0.2791826128959656,-4.606962193065556e-06,0.0,0.0001857819588622,0.0,0.0,12.448731422424316,0.0,0.0,0.0,0.3039968907833099,4.0,0.0,1.0
394140,293.1929626464844,297.1499938964844,293.1499938964844,0.0256561711430549,-985.0316772460938,304.15478515625,0.5405161380767822,0.0675787404179573,0.0627324730157852,294.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.4829014837741852,0.050000000745058,0.0490852184593677,293.3176574707031,297.1499938964844,293.1499938964844,0.1666992306709289,-2680.411376953125,304.1676330566406,0.8345810174942017,0.2414295077323913,0.1705360263586044,293.22760009765625,297.1499938964844,293.1499938964844,0.2331967502832412,-4742.16357421875,304.1588439941406,0.9130948185920716,0.3171834349632263,0.3019147217273712,293.3652648925781,297.1499938964844,293.1499938964844,0.0045751612633466,-1706.710693359375,297.2444152832031,0.4829014837741852,0.050000000745058,0.2328391373157501,291.1695251464844,291.1499938964844,267.0,265.5131225585937,282.9367980957031,293.9683532714844,291.1695861816406,1.0,0.2408597618341446,0.8249613642692566,0.8249613642692566,1.0,1.0,-0.980613887310028,0.4012670814990997,0.579346776008606,0.211480513215065,0.0,0.0,0.3665499091148376,50.4618034362793,34.0,0.2424845397472381,-8135.3212890625,137.69313049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5096435546875,306.4770812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.421875,18000.0,0.0,0.0,0.1817587465047836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2764632105827331,0.2764678001403808,-4.598568011715543e-06,0.0,0.0001844620273914,0.0,0.0,12.291492462158203,0.0,0.0,0.0,0.303348571062088,4.0,0.0,1.0
394200,293.1929626464844,297.1499938964844,293.1499938964844,0.0256561711430549,-985.0316772460938,304.15478515625,0.5405161380767822,0.0675787404179573,0.0627324730157852,294.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.4829014837741852,0.050000000745058,0.0490852184593677,293.3176574707031,297.1499938964844,293.1499938964844,0.1666992306709289,-2680.411376953125,304.1676330566406,0.8345810174942017,0.2414295077323913,0.1705360263586044,293.22760009765625,297.1499938964844,293.1499938964844,0.2331967502832412,-4742.16357421875,304.1588439941406,0.9130948185920716,0.3171834349632263,0.3019147217273712,293.3652648925781,297.1499938964844,293.1499938964844,0.0045751612633466,-1706.710693359375,297.2444152832031,0.4829014837741852,0.050000000745058,0.2328391373157501,291.1695251464844,291.1499938964844,267.0,265.5131225585937,282.9367980957031,293.9683532714844,291.1695861816406,1.0,0.2408597618341446,0.8249613642692566,0.8249613642692566,1.0,1.0,-0.980613887310028,0.4012670814990997,0.579346776008606,0.211480513215065,0.0,0.0,0.3665499091148376,50.4618034362793,34.0,0.2424845397472381,-8135.3212890625,137.69313049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5096435546875,306.4770812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.421875,18000.0,0.0,0.0,0.1817587465047836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2764632105827331,0.2764678001403808,-4.598568011715543e-06,0.0,0.0001844620273914,0.0,0.0,12.291492462158203,0.0,0.0,0.0,0.303348571062088,4.0,0.0,1.0
394260,293.1943359375,297.1499938964844,293.1499938964844,0.0245097931474447,-963.4254760742188,304.1551208496094,0.5455272793769836,0.0662109777331352,0.0613628141582012,294.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.4902581572532654,0.050000000745058,0.0489445552229881,293.3138732910156,297.1499938964844,293.1499938964844,0.1635307222604751,-2639.749267578125,304.16705322265625,0.8422806262969971,0.2379502952098846,0.1679780334234237,293.2279357910156,297.1499938964844,293.1499938964844,0.2311713844537735,-4709.31591796875,304.1592712402344,0.9263803362846376,0.3151498734951019,0.2998517751693725,293.3677978515625,297.1499938964844,293.1499938964844,0.0044946921989321,-1678.75634765625,297.163818359375,0.4902581572532654,0.050000000745058,0.232171893119812,291.1711120605469,291.1499938964844,267.0366516113281,265.5438842773437,282.94610595703125,293.9739685058594,291.17138671875,1.0,0.2345435321331024,0.8249123692512512,0.8249123692512512,1.0,1.0,-0.9724540114402772,0.3982515931129455,0.5742024183273315,0.2080086171627044,0.0,0.0,0.3636417984962463,46.765262603759766,25.0,2.185070514678955,-8062.94287109375,129.55282592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4977111816406,306.4541320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.685546875,18000.0,0.0,0.0,0.1804651767015457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2735641300678253,0.273568719625473,-4.590181561070494e-06,0.0,0.0001831492118071,0.0,0.0,12.125957489013672,0.0,0.0,0.0,0.3026677370071411,4.0,0.0,1.0
394320,293.1943359375,297.1499938964844,293.1499938964844,0.0245097931474447,-963.4254760742188,304.1551208496094,0.5455272793769836,0.0662109777331352,0.0613628141582012,294.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.4902581572532654,0.050000000745058,0.0489445552229881,293.3138732910156,297.1499938964844,293.1499938964844,0.1635307222604751,-2639.749267578125,304.16705322265625,0.8422806262969971,0.2379502952098846,0.1679780334234237,293.2279357910156,297.1499938964844,293.1499938964844,0.2311713844537735,-4709.31591796875,304.1592712402344,0.9263803362846376,0.3151498734951019,0.2998517751693725,293.3677978515625,297.1499938964844,293.1499938964844,0.0044946921989321,-1678.75634765625,297.163818359375,0.4902581572532654,0.050000000745058,0.232171893119812,291.1711120605469,291.1499938964844,267.0366516113281,265.5438842773437,282.94610595703125,293.9739685058594,291.17138671875,1.0,0.2345435321331024,0.8249123692512512,0.8249123692512512,1.0,1.0,-0.9724540114402772,0.3982515931129455,0.5742024183273315,0.2080086171627044,0.0,0.0,0.3636417984962463,46.765262603759766,25.0,2.185070514678955,-8062.94287109375,129.55282592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4977111816406,306.4541320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.685546875,18000.0,0.0,0.0,0.1804651767015457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2735641300678253,0.273568719625473,-4.590181561070494e-06,0.0,0.0001831492118071,0.0,0.0,12.125957489013672,0.0,0.0,0.0,0.3026677370071411,4.0,0.0,1.0
394380,293.1954040527344,297.1499938964844,293.1499938964844,0.0233751162886619,-941.4338989257812,304.1553039550781,0.5555732846260071,0.064870037138462,0.0599719509482383,294.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732177734375,0.5013823509216309,0.050000000745058,0.0487547516822814,293.31005859375,297.1499938964844,293.1499938964844,0.1604329049587249,-2599.802734375,304.1665344238281,0.8564327359199524,0.2345751821994781,0.1654718816280365,293.22808837890625,297.1499938964844,293.1499938964844,0.2291123569011688,-4675.87890625,304.1596069335937,0.9479122161865234,0.3131450414657593,0.2977677285671234,293.3701171875,297.1499938964844,293.1499938964844,0.00440991576761,-1649.06201171875,297.08331298828125,0.5013823509216309,0.050000000745058,0.2312715500593185,291.1734619140625,291.1499938964844,267.0733337402344,265.5745544433594,282.9554748535156,293.97869873046875,291.1737060546875,1.0,0.2263047397136688,0.8248633146286011,0.8248633146286011,1.0,1.0,-0.9639664888381958,0.3950782716274261,0.568888247013092,0.2045184820890426,0.0,0.0,0.3603558838367462,41.8228759765625,25.0,2.962202310562134,-7986.17919921875,119.4184112548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4926452636719,306.4319152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18018.50390625,18000.0,0.0,0.0,0.1791374832391739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2702869772911072,0.2702915668487549,-4.580903805617709e-06,0.0,0.0001818017626646,0.0,0.0,11.940467834472656,0.0,0.0,0.0,0.3019078373908996,4.0,0.0,1.0
394440,293.1954040527344,297.1499938964844,293.1499938964844,0.0233751162886619,-941.4338989257812,304.1553039550781,0.5555732846260071,0.064870037138462,0.0599719509482383,294.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732177734375,0.5013823509216309,0.050000000745058,0.0487547516822814,293.31005859375,297.1499938964844,293.1499938964844,0.1604329049587249,-2599.802734375,304.1665344238281,0.8564327359199524,0.2345751821994781,0.1654718816280365,293.22808837890625,297.1499938964844,293.1499938964844,0.2291123569011688,-4675.87890625,304.1596069335937,0.9479122161865234,0.3131450414657593,0.2977677285671234,293.3701171875,297.1499938964844,293.1499938964844,0.00440991576761,-1649.06201171875,297.08331298828125,0.5013823509216309,0.050000000745058,0.2312715500593185,291.1734619140625,291.1499938964844,267.0733337402344,265.5745544433594,282.9554748535156,293.97869873046875,291.1737060546875,1.0,0.2263047397136688,0.8248633146286011,0.8248633146286011,1.0,1.0,-0.9639664888381958,0.3950782716274261,0.568888247013092,0.2045184820890426,0.0,0.0,0.3603558838367462,41.8228759765625,25.0,2.962202310562134,-7986.17919921875,119.4184112548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4926452636719,306.4319152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18018.50390625,18000.0,0.0,0.0,0.1791374832391739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2702869772911072,0.2702915668487549,-4.580903805617709e-06,0.0,0.0001818017626646,0.0,0.0,11.940467834472656,0.0,0.0,0.0,0.3019078373908996,4.0,0.0,1.0
394500,293.19586181640625,297.1499938964844,293.1499938964844,0.0228384118527174,-930.8020629882812,304.1553039550781,0.559948205947876,0.0642038881778717,0.0592991486191749,294.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742858886719,0.5066441297531128,0.050000000745058,0.0486769638955593,293.3082580566406,297.1499938964844,293.1499938964844,0.158925786614418,-2580.310302734375,304.166259765625,0.8628777265548706,0.2328998744487762,0.1642469018697738,293.2281188964844,297.1499938964844,293.1499938964844,0.2281087189912796,-4659.58642578125,304.1596984863281,0.9571954607963562,0.3121490776538849,0.2967507839202881,293.3712158203125,297.1499938964844,293.1499938964844,0.0043694009073078,-1634.8277587890625,297.0428771972656,0.5066441297531128,0.050000000745058,0.2309025526046753,291.17449951171875,291.1499938964844,267.0916748046875,265.58984375,282.9599304199219,293.98114013671875,291.1746826171875,1.0,0.2229586243629455,0.8248387575149536,0.8248387575149536,1.0,1.0,-0.959931492805481,0.3935868740081787,0.5663446187973022,0.2028227001428604,0.0,0.0,0.3586196005344391,39.78798294067383,25.0,2.642506599426269,-7947.9248046875,115.1728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49285888671875,306.4207458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18019.1484375,18000.0,0.0,0.0,0.1784500777721405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2685482501983642,0.2685528099536896,-4.575957518682117e-06,0.0,0.0001811041438486,0.0,0.0,11.84247589111328,0.0,0.0,0.0,0.3015063107013702,4.0,0.0,1.0
394560,293.1963195800781,297.1499938964844,293.1499938964844,0.0223201252520084,-920.3861694335938,304.1552734375,0.563483715057373,0.0635344237089157,0.0586378127336502,294.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749572753906,0.5114230513572693,0.050000000745058,0.0486125871539115,293.306640625,297.1499938964844,293.1499938964844,0.157437264919281,-2561.021484375,304.166015625,0.8683591485023499,0.2312136143445968,0.1630280464887619,293.2281494140625,297.1499938964844,293.1499938964844,0.2271287590265274,-4643.68603515625,304.1596984863281,0.9648827314376832,0.3111527860164642,0.2957483530044555,293.3722839355469,297.1499938964844,293.1499938964844,0.0043303882703185,-1621.119873046875,297.0020446777344,0.5114230513572693,0.050000000745058,0.2305971682071685,291.175048828125,291.1499938964844,267.1099853515625,265.6051330566406,282.96453857421875,293.98406982421875,291.1750793457031,1.0,0.2199766635894775,0.824833869934082,0.824833869934082,1.0,1.0,-0.9560275673866272,0.392153263092041,0.5638743042945862,0.2011675685644149,0.0,0.0,0.3568927347660064,38.09473419189453,25.0,1.7588744163513184,-7910.1962890625,111.5450210571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49462890625,306.4098205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18019.375,18000.0,0.0,0.0,0.1777449399232864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2667910754680633,0.2667956352233886,-4.570897544908803e-06,0.0,0.0001803885243134,0.0,0.0,11.743634223937988,0.0,0.0,0.0,0.3011012971401214,4.0,0.0,1.0
394620,293.1971740722656,297.1499938964844,293.1499938964844,0.0213216505944728,-899.8607177734375,304.1551818847656,0.5687742829322815,0.0621860660612583,0.0573312826454639,294.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.5200027227401733,0.050000000745058,0.0485099740326404,293.3038330078125,297.1499938964844,293.1499938964844,0.1544832587242126,-2522.61669921875,304.16558837890625,0.8772555589675903,0.2278160005807876,0.1605902463197708,293.2282409667969,297.1499938964844,293.1499938964844,0.2252083569765091,-4612.51708984375,304.15966796875,0.9769585132598876,0.3091574609279632,0.2937675714492798,293.37432861328125,297.1499938964844,293.1499938964844,0.0042551551014184,-1594.638671875,296.9195251464844,0.5200027227401733,0.050000000745058,0.2301104366779327,291.1752624511719,291.1499938964844,267.14666748046875,265.6356201171875,282.9743347167969,293.99090576171875,291.1752624511719,1.0,0.2149519771337509,0.8248240947723389,0.8248240947723389,1.0,1.0,-0.9484484195709229,0.3893719315528869,0.5590764880180359,0.1979651153087616,0.0,0.0,0.3535059988498688,35.374855041503906,25.0,0.6315420866012573,-7837.33544921875,105.49575805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50164794921875,306.3908996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18018.810546875,18000.0,0.0,0.0,0.1762830168008804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633687257766723,0.2633732855319977,-4.56091311207274e-06,0.0,0.0001789048546925,0.0,0.0,11.551795959472656,0.0,0.0,0.0,0.3003127574920654,4.0,0.0,1.0
394680,293.1971740722656,297.1499938964844,293.1499938964844,0.0213216505944728,-899.8607177734375,304.1551818847656,0.5687742829322815,0.0621860660612583,0.0573312826454639,294.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.5200027227401733,0.050000000745058,0.0485099740326404,293.3038330078125,297.1499938964844,293.1499938964844,0.1544832587242126,-2522.61669921875,304.16558837890625,0.8772555589675903,0.2278160005807876,0.1605902463197708,293.2282409667969,297.1499938964844,293.1499938964844,0.2252083569765091,-4612.51708984375,304.15966796875,0.9769585132598876,0.3091574609279632,0.2937675714492798,293.37432861328125,297.1499938964844,293.1499938964844,0.0042551551014184,-1594.638671875,296.9195251464844,0.5200027227401733,0.050000000745058,0.2301104366779327,291.1752624511719,291.1499938964844,267.14666748046875,265.6356201171875,282.9743347167969,293.99090576171875,291.1752624511719,1.0,0.2149519771337509,0.8248240947723389,0.8248240947723389,1.0,1.0,-0.9484484195709229,0.3893719315528869,0.5590764880180359,0.1979651153087616,0.0,0.0,0.3535059988498688,35.374855041503906,25.0,0.6315420866012573,-7837.33544921875,105.49575805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50164794921875,306.3908996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18018.810546875,18000.0,0.0,0.0,0.1762830168008804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633687257766723,0.2633732855319977,-4.56091311207274e-06,0.0,0.0001789048546925,0.0,0.0,11.551795959472656,0.0,0.0,0.0,0.3003127574920654,4.0,0.0,1.0
394740,293.1978454589844,297.1499938964844,293.1499938964844,0.020376157015562,-879.7974243164062,304.155029296875,0.5720251202583313,0.0608560889959335,0.0560530573129653,294.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.527280867099762,0.050000000745058,0.0484337396919727,293.30145263671875,297.1499938964844,293.1499938964844,0.1515522450208664,-2484.33837890625,304.165283203125,0.8836269974708557,0.2244011610746383,0.1581553667783737,293.228271484375,297.1499938964844,293.1499938964844,0.2233221530914306,-4581.8623046875,304.1595764160156,0.9855610728263856,0.3071674704551697,0.2918136417865753,293.37628173828125,297.1499938964844,293.1499938964844,0.0041827191598713,-1569.0419921875,296.83648681640625,0.527280867099762,0.050000000745058,0.2297488003969192,291.1752014160156,291.1499938964844,267.1833190917969,265.6660461425781,282.9820556640625,293.99346923828125,291.1750793457031,1.0,0.2109132409095764,0.8248143196105957,0.8248143196105957,1.0,1.0,-0.9411208033561708,0.3866696357727051,0.5544511675834656,0.1949223726987838,0.0,0.0,0.3501420319080353,33.328941345214844,25.0,-0.3843078911304474,-7767.31005859375,100.6661148071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5112609863281,306.37322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.296875,18000.0,0.0,0.0,0.1747612357139587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2600123286247253,0.2600168883800506,-4.551255642581964e-06,0.0,0.0001773604308255,0.0,0.0,11.365224838256836,0.0,0.0,0.0,0.2995460629463196,4.0,0.0,1.0
394800,293.1978454589844,297.1499938964844,293.1499938964844,0.020376157015562,-879.7974243164062,304.155029296875,0.5720251202583313,0.0608560889959335,0.0560530573129653,294.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.527280867099762,0.050000000745058,0.0484337396919727,293.30145263671875,297.1499938964844,293.1499938964844,0.1515522450208664,-2484.33837890625,304.165283203125,0.8836269974708557,0.2244011610746383,0.1581553667783737,293.228271484375,297.1499938964844,293.1499938964844,0.2233221530914306,-4581.8623046875,304.1595764160156,0.9855610728263856,0.3071674704551697,0.2918136417865753,293.37628173828125,297.1499938964844,293.1499938964844,0.0041827191598713,-1569.0419921875,296.83648681640625,0.527280867099762,0.050000000745058,0.2297488003969192,291.1752014160156,291.1499938964844,267.1833190917969,265.6660461425781,282.9820556640625,293.99346923828125,291.1750793457031,1.0,0.2109132409095764,0.8248143196105957,0.8248143196105957,1.0,1.0,-0.9411208033561708,0.3866696357727051,0.5544511675834656,0.1949223726987838,0.0,0.0,0.3501420319080353,33.328941345214844,25.0,-0.3843078911304474,-7767.31005859375,100.6661148071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5112609863281,306.37322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.296875,18000.0,0.0,0.0,0.1747612357139587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2600123286247253,0.2600168883800506,-4.551255642581964e-06,0.0,0.0001773604308255,0.0,0.0,11.365224838256836,0.0,0.0,0.0,0.2995460629463196,4.0,0.0,1.0
394860,293.1978759765625,297.1499938964844,293.1499938964844,0.0195357277989387,-861.4155883789062,304.1547546386719,0.573907196521759,0.0596382766962051,0.0548754557967186,294.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.5333364009857178,0.050000000745058,0.0483764447271823,293.2992553710937,297.1499938964844,293.1499938964844,0.1486825346946716,-2446.723388671875,304.1649780273437,0.8878574967384338,0.2210079431533813,0.1557425260543823,293.22808837890625,297.1499938964844,293.1499938964844,0.2215191572904586,-4552.568359375,304.1593933105469,0.99166738986969,0.3052223324775696,0.2899113595485687,293.3778381347656,297.1499938964844,293.1499938964844,0.0041133686900138,-1544.5208740234375,296.7528991699219,0.5333364009857178,0.050000000745058,0.2294770181179046,291.17352294921875,291.1499938964844,267.2200012207031,265.6964111328125,282.9848327636719,293.9863586425781,291.1731872558594,1.0,0.2076295316219329,0.8248138427734375,0.8248138427734375,1.0,1.0,-0.9341329336166382,0.3840781450271606,0.5500547885894775,0.19207763671875,0.0,0.0,0.3471031486988067,31.769908905029297,25.0,-2.367651462554932,-7702.912109375,96.74694061279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52099609375,306.3564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.53515625,18000.0,0.0,0.0,0.1731987446546554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2569116055965423,0.2569161653518677,-4.542151600617217e-06,0.0,0.000175774708623,0.0,0.0,11.193532943725586,0.0,0.0,0.0,0.2988399863243103,4.0,0.0,1.0
394920,293.1978759765625,297.1499938964844,293.1499938964844,0.0195357277989387,-861.4155883789062,304.1547546386719,0.573907196521759,0.0596382766962051,0.0548754557967186,294.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.5333364009857178,0.050000000745058,0.0483764447271823,293.2992553710937,297.1499938964844,293.1499938964844,0.1486825346946716,-2446.723388671875,304.1649780273437,0.8878574967384338,0.2210079431533813,0.1557425260543823,293.22808837890625,297.1499938964844,293.1499938964844,0.2215191572904586,-4552.568359375,304.1593933105469,0.99166738986969,0.3052223324775696,0.2899113595485687,293.3778381347656,297.1499938964844,293.1499938964844,0.0041133686900138,-1544.5208740234375,296.7528991699219,0.5333364009857178,0.050000000745058,0.2294770181179046,291.17352294921875,291.1499938964844,267.2200012207031,265.6964111328125,282.9848327636719,293.9863586425781,291.1731872558594,1.0,0.2076295316219329,0.8248138427734375,0.8248138427734375,1.0,1.0,-0.9341329336166382,0.3840781450271606,0.5500547885894775,0.19207763671875,0.0,0.0,0.3471031486988067,31.769908905029297,25.0,-2.367651462554932,-7702.912109375,96.74694061279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52099609375,306.3564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.53515625,18000.0,0.0,0.0,0.1731987446546554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2569116055965423,0.2569161653518677,-4.542151600617217e-06,0.0,0.000175774708623,0.0,0.0,11.193532943725586,0.0,0.0,0.0,0.2988399863243103,4.0,0.0,1.0
394980,293.1974182128906,297.1499938964844,293.1499938964844,0.0187971852719783,-844.7752075195312,304.1543884277344,0.5747907757759094,0.058517999947071,0.0538078844547271,294.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5382969975471497,0.050000000745058,0.048333004117012,293.29718017578125,297.1499938964844,293.1499938964844,0.1458697021007537,-2409.700439453125,304.1646728515625,0.8903146982192993,0.2176509797573089,0.153363823890686,293.2276611328125,297.1499938964844,293.1499938964844,0.2197859585285186,-4524.37890625,304.1591491699219,0.9959806203842164,0.3033300340175628,0.2880734503269195,293.37896728515625,297.1499938964844,293.1499938964844,0.0040461285971105,-1520.66064453125,296.6696472167969,0.5382969975471497,0.050000000745058,0.2292709648609161,291.1713562011719,291.1499938964844,267.25665283203125,265.7266540527344,282.9873962402344,293.97705078125,291.17108154296875,1.0,0.2049282789230346,0.8248133063316345,0.8248133063316345,1.0,1.0,-0.927491009235382,0.3815899789333343,0.5459010601043701,0.1894537061452865,0.0,0.0,0.3444070518016815,30.569499969482425,25.0,-2.6678216457366943,-7644.2783203125,93.5146026611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52783203125,306.3420715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.45703125,18000.0,0.0,0.0,0.1716314107179641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2542135119438171,0.25421804189682,-4.534190338745248e-06,0.0,0.0001741840678732,0.0,0.0,11.044899940490724,0.0,0.0,0.0,0.2982264459133148,4.0,0.0,1.0
395040,293.1974182128906,297.1499938964844,293.1499938964844,0.0187971852719783,-844.7752075195312,304.1543884277344,0.5747907757759094,0.058517999947071,0.0538078844547271,294.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5382969975471497,0.050000000745058,0.048333004117012,293.29718017578125,297.1499938964844,293.1499938964844,0.1458697021007537,-2409.700439453125,304.1646728515625,0.8903146982192993,0.2176509797573089,0.153363823890686,293.2276611328125,297.1499938964844,293.1499938964844,0.2197859585285186,-4524.37890625,304.1591491699219,0.9959806203842164,0.3033300340175628,0.2880734503269195,293.37896728515625,297.1499938964844,293.1499938964844,0.0040461285971105,-1520.66064453125,296.6696472167969,0.5382969975471497,0.050000000745058,0.2292709648609161,291.1713562011719,291.1499938964844,267.25665283203125,265.7266540527344,282.9873962402344,293.97705078125,291.17108154296875,1.0,0.2049282789230346,0.8248133063316345,0.8248133063316345,1.0,1.0,-0.927491009235382,0.3815899789333343,0.5459010601043701,0.1894537061452865,0.0,0.0,0.3444070518016815,30.569499969482425,25.0,-2.6678216457366943,-7644.2783203125,93.5146026611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52783203125,306.3420715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.45703125,18000.0,0.0,0.0,0.1716314107179641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2542135119438171,0.25421804189682,-4.534190338745248e-06,0.0,0.0001741840678732,0.0,0.0,11.044899940490724,0.0,0.0,0.0,0.2982264459133148,4.0,0.0,1.0
395100,293.19708251953125,297.1499938964844,293.1499938964844,0.0184549931436777,-836.8917236328125,304.1542358398437,0.5748878121376038,0.0579825900495052,0.0533031448721885,294.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.5404070019721985,0.050000000745058,0.0483153760433197,293.296142578125,297.1499938964844,293.1499938964844,0.1444795280694961,-2391.33935546875,304.1645202636719,0.8909692764282227,0.2159870862960815,0.1521874219179153,293.2273864746094,297.1499938964844,293.1499938964844,0.2189341634511947,-4510.50634765625,304.1590270996094,0.9976140260696412,0.3024005889892578,0.2871752977371216,293.3794250488281,297.1499938964844,293.1499938964844,0.0040131625719368,-1508.9097900390625,296.6283874511719,0.5404070019721985,0.050000000745058,0.2291873544454574,291.1705627441406,291.1499938964844,267.2749938964844,265.74176025390625,282.9891967773437,293.97247314453125,291.1703491210937,1.0,0.2037539631128311,0.8248130679130554,0.8248130679130554,1.0,1.0,-0.9242726564407348,0.3803691565990448,0.5439034700393677,0.1882266551256179,0.0,0.0,0.3431199193000793,30.075592041015625,25.0,-2.365633249282837,-7615.90673828125,92.10121154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5295715332031,306.3346862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.78125,18000.0,0.0,0.0,0.1708564311265945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2529526352882385,0.2529571652412414,-4.530564183369279e-06,0.0,0.000173397565959,0.0,0.0,10.975927352905272,0.0,0.0,0.0,0.2979422211647033,4.0,0.0,1.0
