time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395160,293.1966857910156,297.1499938964844,293.1499938964844,0.0181272439658641,-829.2310180664062,304.154052734375,0.5747323036193848,0.0574600435793399,0.0528134554624557,294.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.5422541499137878,0.050000000745058,0.0483003295958042,293.2951354980469,297.1499938964844,293.1499938964844,0.1431009322404861,-2373.08984375,304.1643981933594,0.8912329077720642,0.2143362611532211,0.1510205864906311,293.22705078125,297.1499938964844,293.1499938964844,0.2180079817771911,-4495.357421875,304.1590881347656,0.9988414645195008,0.3014860153198242,0.286197304725647,293.3797607421875,297.1499938964844,293.1499938964844,0.0039806044660508,-1497.26904296875,296.5873718261719,0.5422541499137878,0.050000000745058,0.2291159778833389,291.1699523925781,291.1499938964844,267.2933349609375,265.7568359375,282.9916076660156,293.96795654296875,291.1697998046875,1.0,0.2026785612106323,0.824820339679718,0.824820339679718,1.0,1.0,-0.9210042357444764,0.3791069984436035,0.5418972373008728,0.1870432943105697,0.0,0.0,0.3418537676334381,29.64775276184082,25.0,-1.857834815979004,-7587.36962890625,90.79041290283205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5301208496094,306.3270874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.306640625,18000.0,0.0,0.0,0.1700911372900009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2517259418964386,0.2517304718494415,-4.5270930968399625e-06,0.0,0.0001726208720356,0.0,0.0,10.90911865234375,0.0,0.0,0.0,0.2976673543453216,4.0,0.0,1.0
395220,293.19586181640625,297.1499938964844,293.1499938964844,0.0175059959292411,-814.3856811523438,304.1537475585937,0.5736442804336548,0.056444764137268,0.0518700405955314,294.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5451534986495972,0.050000000745058,0.0482774078845977,293.2929077148437,297.1499938964844,293.1499938964844,0.1403917968273162,-2337.0986328125,304.16412353515625,0.8906495571136475,0.2111109793186187,0.1487358212471008,293.2257385253906,297.1499938964844,293.1499938964844,0.2155617028474807,-4454.8828125,304.16015625,0.9990000128746032,0.2997979819774627,0.283596396446228,293.3803100585937,297.1499938964844,293.1499938964844,0.0039162654429674,-1474.119384765625,296.5064392089844,0.5451534986495972,0.050000000745058,0.2290072292089462,291.1700744628906,291.1499938964844,267.3299865722656,265.7869567871094,282.9977722167969,293.9568786621094,291.1701965332031,1.0,0.2007498443126678,0.8248348832130432,0.8248348832130432,1.0,1.0,-0.9138613939285278,0.3762424290180206,0.5376189351081848,0.1847413927316665,0.0,0.0,0.3391931653022766,28.971147537231445,25.0,0.4517132639884949,-7526.923828125,88.35395812988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52862548828125,306.3119506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.3203125,18000.0,0.0,0.0,0.1685876697301864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2492482960224151,0.2492528110742569,-4.520351922110422e-06,0.0,0.0001710950455162,0.0,0.0,10.775276184082031,0.0,0.0,0.0,0.2971179485321045,4.0,0.0,1.0
395280,293.19586181640625,297.1499938964844,293.1499938964844,0.0175059959292411,-814.3856811523438,304.1537475585937,0.5736442804336548,0.056444764137268,0.0518700405955314,294.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5451534986495972,0.050000000745058,0.0482774078845977,293.2929077148437,297.1499938964844,293.1499938964844,0.1403917968273162,-2337.0986328125,304.16412353515625,0.8906495571136475,0.2111109793186187,0.1487358212471008,293.2257385253906,297.1499938964844,293.1499938964844,0.2155617028474807,-4454.8828125,304.16015625,0.9990000128746032,0.2997979819774627,0.283596396446228,293.3803100585937,297.1499938964844,293.1499938964844,0.0039162654429674,-1474.119384765625,296.5064392089844,0.5451534986495972,0.050000000745058,0.2290072292089462,291.1700744628906,291.1499938964844,267.3299865722656,265.7869567871094,282.9977722167969,293.9568786621094,291.1701965332031,1.0,0.2007498443126678,0.8248348832130432,0.8248348832130432,1.0,1.0,-0.9138613939285278,0.3762424290180206,0.5376189351081848,0.1847413927316665,0.0,0.0,0.3391931653022766,28.971147537231445,25.0,0.4517132639884949,-7526.923828125,88.35395812988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52862548828125,306.3119506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.3203125,18000.0,0.0,0.0,0.1685876697301864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2492482960224151,0.2492528110742569,-4.520351922110422e-06,0.0,0.0001710950455162,0.0,0.0,10.775276184082031,0.0,0.0,0.0,0.2971179485321045,4.0,0.0,1.0
395340,293.1949768066406,297.1499938964844,293.1499938964844,0.0169238727539777,-800.0751953125,304.1534729003906,0.5719223618507385,0.0554632991552352,0.0509643293917179,294.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.5473870038986206,0.050000000745058,0.0482602901756763,293.2904968261719,297.1499938964844,293.1499938964844,0.1377686560153961,-2302.098388671875,304.1637878417969,0.8891934156417847,0.2079793214797973,0.1465256363153457,293.2236022949219,297.1499938964844,293.1499938964844,0.2130007743835449,-4412.5869140625,304.1610107421875,0.9990000128746032,0.2983094751834869,0.2809148728847503,293.380615234375,297.1499938964844,293.1499938964844,0.0038528691511601,-1451.1680908203125,296.42657470703125,0.5473870038986206,0.050000000745058,0.2289260327816009,291.1713256835937,291.1499938964844,267.3666687011719,265.81695556640625,283.0049133300781,293.943603515625,291.1714172363281,1.0,0.1990762054920196,0.8248494863510132,0.8248494863510132,1.0,1.0,-0.9067775011062622,0.3733274042606354,0.5334501266479492,0.1826628744602203,0.0,0.0,0.3362572789192199,28.4471492767334,25.0,1.1944563388824463,-7462.755859375,86.19815826416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52557373046875,306.2919311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.3203125,18000.0,0.0,0.0,0.1671099960803985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2465350329875946,0.2465395480394363,-4.51326650363626e-06,0.0,0.0001695953978924,0.0,0.0,10.630099296569824,0.0,0.0,0.0,0.296525776386261,4.0,0.0,1.0
395400,293.1949768066406,297.1499938964844,293.1499938964844,0.0169238727539777,-800.0751953125,304.1534729003906,0.5719223618507385,0.0554632991552352,0.0509643293917179,294.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.5473870038986206,0.050000000745058,0.0482602901756763,293.2904968261719,297.1499938964844,293.1499938964844,0.1377686560153961,-2302.098388671875,304.1637878417969,0.8891934156417847,0.2079793214797973,0.1465256363153457,293.2236022949219,297.1499938964844,293.1499938964844,0.2130007743835449,-4412.5869140625,304.1610107421875,0.9990000128746032,0.2983094751834869,0.2809148728847503,293.380615234375,297.1499938964844,293.1499938964844,0.0038528691511601,-1451.1680908203125,296.42657470703125,0.5473870038986206,0.050000000745058,0.2289260327816009,291.1713256835937,291.1499938964844,267.3666687011719,265.81695556640625,283.0049133300781,293.943603515625,291.1714172363281,1.0,0.1990762054920196,0.8248494863510132,0.8248494863510132,1.0,1.0,-0.9067775011062622,0.3733274042606354,0.5334501266479492,0.1826628744602203,0.0,0.0,0.3362572789192199,28.4471492767334,25.0,1.1944563388824463,-7462.755859375,86.19815826416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52557373046875,306.2919311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.3203125,18000.0,0.0,0.0,0.1671099960803985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2465350329875946,0.2465395480394363,-4.51326650363626e-06,0.0,0.0001695953978924,0.0,0.0,10.630099296569824,0.0,0.0,0.0,0.296525776386261,4.0,0.0,1.0
395460,293.1940612792969,297.1499938964844,293.1499938964844,0.0163774453103542,-786.2921752929688,304.1532287597656,0.5698504447937012,0.0545105040073394,0.0500883273780345,294.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.5492404103279114,0.050000000745058,0.0482464209198951,293.2881164550781,297.1499938964844,293.1499938964844,0.1352220773696899,-2267.993408203125,304.1634216308594,0.8872284889221191,0.2049036622047424,0.1443617641925811,293.22137451171875,297.1499938964844,293.1499938964844,0.2107442766427993,-4375.39501953125,304.1610717773437,0.9990000128746032,0.2968977689743042,0.27855184674263,293.3807983398437,297.1499938964844,293.1499938964844,0.003790435148403,-1428.5318603515625,296.34649658203125,0.5492404103279114,0.050000000745058,0.2288602590560913,291.17169189453125,291.1499938964844,267.4033203125,265.8468933105469,283.0140686035156,293.9309387207031,291.1716613769531,1.0,0.1976090371608734,0.824886679649353,0.824886679649353,1.0,1.0,-0.9001970291137695,0.3705642223358154,0.5296328067779541,0.1808908879756927,0.0,0.0,0.3333306312561035,28.015525817871094,25.0,0.4673905670642853,-7399.189453125,84.30449676513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5221862792969,306.2694396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.283203125,18000.0,0.0,0.0,0.165648341178894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437895387411117,0.2437940537929535,-4.505938250076724e-06,0.0,0.0001681120193097,0.0,0.0,10.483604431152344,0.0,0.0,0.0,0.2959275543689728,4.0,0.0,1.0
395520,293.1940612792969,297.1499938964844,293.1499938964844,0.0163774453103542,-786.2921752929688,304.1532287597656,0.5698504447937012,0.0545105040073394,0.0500883273780345,294.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.5492404103279114,0.050000000745058,0.0482464209198951,293.2881164550781,297.1499938964844,293.1499938964844,0.1352220773696899,-2267.993408203125,304.1634216308594,0.8872284889221191,0.2049036622047424,0.1443617641925811,293.22137451171875,297.1499938964844,293.1499938964844,0.2107442766427993,-4375.39501953125,304.1610717773437,0.9990000128746032,0.2968977689743042,0.27855184674263,293.3807983398437,297.1499938964844,293.1499938964844,0.003790435148403,-1428.5318603515625,296.34649658203125,0.5492404103279114,0.050000000745058,0.2288602590560913,291.17169189453125,291.1499938964844,267.4033203125,265.8468933105469,283.0140686035156,293.9309387207031,291.1716613769531,1.0,0.1976090371608734,0.824886679649353,0.824886679649353,1.0,1.0,-0.9001970291137695,0.3705642223358154,0.5296328067779541,0.1808908879756927,0.0,0.0,0.3333306312561035,28.015525817871094,25.0,0.4673905670642853,-7399.189453125,84.30449676513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5221862792969,306.2694396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.283203125,18000.0,0.0,0.0,0.165648341178894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437895387411117,0.2437940537929535,-4.505938250076724e-06,0.0,0.0001681120193097,0.0,0.0,10.483604431152344,0.0,0.0,0.0,0.2959275543689728,4.0,0.0,1.0
395580,293.193115234375,297.1499938964844,293.1499938964844,0.015861976891756,-772.9527587890625,304.15301513671875,0.5675197243690491,0.0535833686590194,0.0492384657263755,294.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.5508058071136475,0.050000000745058,0.048234935849905,293.2857971191406,297.1499938964844,293.1499938964844,0.1327346712350845,-2234.5478515625,304.1631164550781,0.884874701499939,0.2018770724534988,0.1422338932752609,293.219482421875,297.1499938964844,293.1499938964844,0.2088365405797958,-4344.04931640625,304.1605529785156,0.9990000128746032,0.2954738438129425,0.2765625417232513,293.380859375,297.1499938964844,293.1499938964844,0.0037286065053194,-1406.0631103515625,296.266357421875,0.5508058071136475,0.050000000745058,0.2288057804107666,291.1715393066406,291.1499938964844,267.44000244140625,265.8767395019531,283.02618408203125,293.9201354980469,291.1714782714844,1.0,0.1963185667991638,0.8249239325523376,0.8249239325523376,1.0,1.0,-0.8941562175750732,0.3679602742195129,0.5261959433555603,0.1794464290142059,0.0,0.0,0.3304697573184967,27.65483856201172,25.0,-0.1108172759413719,-7337.6875,82.64036560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5182189941406,306.24639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.7890625,18000.0,0.0,0.0,0.1642072349786758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411295026540756,0.2411340028047561,-4.498808721109526e-06,0.0,0.0001666494790697,0.0,0.0,10.342334747314451,0.0,0.0,0.0,0.2953495979309082,4.0,0.0,1.0
395640,293.193115234375,297.1499938964844,293.1499938964844,0.015861976891756,-772.9527587890625,304.15301513671875,0.5675197243690491,0.0535833686590194,0.0492384657263755,294.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.5508058071136475,0.050000000745058,0.048234935849905,293.2857971191406,297.1499938964844,293.1499938964844,0.1327346712350845,-2234.5478515625,304.1631164550781,0.884874701499939,0.2018770724534988,0.1422338932752609,293.219482421875,297.1499938964844,293.1499938964844,0.2088365405797958,-4344.04931640625,304.1605529785156,0.9990000128746032,0.2954738438129425,0.2765625417232513,293.380859375,297.1499938964844,293.1499938964844,0.0037286065053194,-1406.0631103515625,296.266357421875,0.5508058071136475,0.050000000745058,0.2288057804107666,291.1715393066406,291.1499938964844,267.44000244140625,265.8767395019531,283.02618408203125,293.9201354980469,291.1714782714844,1.0,0.1963185667991638,0.8249239325523376,0.8249239325523376,1.0,1.0,-0.8941562175750732,0.3679602742195129,0.5261959433555603,0.1794464290142059,0.0,0.0,0.3304697573184967,27.65483856201172,25.0,-0.1108172759413719,-7337.6875,82.64036560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5182189941406,306.24639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.7890625,18000.0,0.0,0.0,0.1642072349786758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411295026540756,0.2411340028047561,-4.498808721109526e-06,0.0,0.0001666494790697,0.0,0.0,10.342334747314451,0.0,0.0,0.0,0.2953495979309082,4.0,0.0,1.0
395700,293.1926574707031,297.1499938964844,293.1499938964844,0.0156145934015512,-766.4262084960938,304.1529235839844,0.5662700533866882,0.0531288087368011,0.048822458833456,294.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.5514941215515137,0.050000000745058,0.0482299514114856,293.2846069335937,297.1499938964844,293.1499938964844,0.131513237953186,-2218.074462890625,304.1629333496094,0.8835781812667847,0.2003878951072693,0.1411852985620498,293.2187194824219,297.1499938964844,293.1499938964844,0.2079965770244598,-4330.2705078125,304.1601867675781,0.9990000128746032,0.2947441041469574,0.2756901979446411,293.380859375,297.1499938964844,293.1499938964844,0.0036978847347199,-1394.872314453125,296.2262878417969,0.5514941215515137,0.050000000745058,0.2287821173667907,291.17138671875,291.1499938964844,267.4583435058594,265.89166259765625,283.033447265625,293.9154052734375,291.1713256835937,1.0,0.1957317292690277,0.8249425292015076,0.8249425292015076,1.0,1.0,-0.8913170099258423,0.3667054772377014,0.5246115326881409,0.178849309682846,0.0,0.0,0.3290577828884125,27.497482299804688,25.0,-0.242863267660141,-7307.56494140625,81.88304901123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.515869140625,306.2346496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.552734375,18000.0,0.0,0.0,0.1634968370199203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2398290187120437,0.2398335188627243,-4.495351277000736e-06,0.0,0.0001659285044297,0.0,0.0,10.273590087890623,0.0,0.0,0.0,0.2950684428215027,4.0,0.0,1.0
395760,293.1921691894531,297.1499938964844,293.1499938964844,0.0153742032125592,-760.00341796875,304.15283203125,0.5649855732917786,0.0526834912598133,0.0484129898250103,294.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.5521359443664551,0.050000000745058,0.0482253357768058,293.2832946777344,297.1499938964844,293.1499938964844,0.1303161382675171,-2201.89990234375,304.16278076171875,0.8822450041770935,0.1989411264657974,0.1401557475328445,293.2180480957031,297.1499938964844,293.1499938964844,0.2072132527828216,-4317.42578125,304.1597595214844,0.9990000128746032,0.2940052151679992,0.274877667427063,293.3808288574219,297.1499938964844,293.1499938964844,0.0036673059221357,-1383.7164306640625,296.186279296875,0.5521359443664551,0.050000000745058,0.228760227560997,291.1712341308594,291.1499938964844,267.4766540527344,265.9065246582031,283.041015625,293.9102478027344,291.1711730957031,1.0,0.1951763182878494,0.824971079826355,0.824971079826355,1.0,1.0,-0.8885827660560608,0.3654740154743194,0.5231087803840637,0.1783368587493896,0.0,0.0,0.3276562988758087,27.351953506469727,25.0,-0.3870237469673157,-7277.8857421875,81.16657257080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5133056640625,306.2226257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.32421875,18000.0,0.0,0.0,0.1627934277057647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2385441213846206,0.2385486215353012,-4.491952950047562e-06,0.0,0.0001652146311243,0.0,0.0,10.205875396728516,0.0,0.0,0.0,0.2947916984558105,4.0,0.0,1.0
395820,293.19110107421875,297.1499938964844,293.1499938964844,0.0149225145578384,-747.7169799804688,304.1526184082031,0.562408447265625,0.0518322139978408,0.0476282835006713,294.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.5533006191253662,0.050000000745058,0.0482170395553112,293.2802124023437,297.1499938964844,293.1499938964844,0.1280514746904373,-2171.23486328125,304.16229248046875,0.8796040415763855,0.1961907297372818,0.1382010877132415,293.2169494628906,297.1499938964844,293.1499938964844,0.2057990878820419,-4294.24609375,304.1588439941406,0.9990000128746032,0.2925086915493011,0.2734048962593078,293.3807373046875,297.1499938964844,293.1499938964844,0.0036066530738025,-1361.555908203125,296.10626220703125,0.5533006191253662,0.050000000745058,0.228720873594284,291.17059326171875,291.1499938964844,267.5133361816406,265.93621826171875,283.0567321777344,293.8975524902344,291.1704406738281,1.0,0.1941581219434738,0.825028121471405,0.825028121471405,1.0,1.0,-0.8834701180458069,0.3630932569503784,0.5203768610954285,0.1775815784931183,0.0,0.0,0.3249505758285522,27.09252548217773,25.0,-0.980076253414154,-7220.4541015625,79.85558319091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072021484375,306.1977844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.666015625,18000.0,0.0,0.0,0.1614132225513458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.23605777323246,0.2360622584819793,-4.485375939111691e-06,0.0,0.0001638138928683,0.0,0.0,10.075307846069336,0.0,0.0,0.0,0.2942582666873932,4.0,0.0,1.0
395880,293.19110107421875,297.1499938964844,293.1499938964844,0.0149225145578384,-747.7169799804688,304.1526184082031,0.562408447265625,0.0518322139978408,0.0476282835006713,294.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.5533006191253662,0.050000000745058,0.0482170395553112,293.2802124023437,297.1499938964844,293.1499938964844,0.1280514746904373,-2171.23486328125,304.16229248046875,0.8796040415763855,0.1961907297372818,0.1382010877132415,293.2169494628906,297.1499938964844,293.1499938964844,0.2057990878820419,-4294.24609375,304.1588439941406,0.9990000128746032,0.2925086915493011,0.2734048962593078,293.3807373046875,297.1499938964844,293.1499938964844,0.0036066530738025,-1361.555908203125,296.10626220703125,0.5533006191253662,0.050000000745058,0.228720873594284,291.17059326171875,291.1499938964844,267.5133361816406,265.93621826171875,283.0567321777344,293.8975524902344,291.1704406738281,1.0,0.1941581219434738,0.825028121471405,0.825028121471405,1.0,1.0,-0.8834701180458069,0.3630932569503784,0.5203768610954285,0.1775815784931183,0.0,0.0,0.3249505758285522,27.09252548217773,25.0,-0.980076253414154,-7220.4541015625,79.85558319091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072021484375,306.1977844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.666015625,18000.0,0.0,0.0,0.1614132225513458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.23605777323246,0.2360622584819793,-4.485375939111691e-06,0.0,0.0001638138928683,0.0,0.0,10.075307846069336,0.0,0.0,0.0,0.2942582666873932,4.0,0.0,1.0
395940,293.1899719238281,297.1499938964844,293.1499938964844,0.0145044447854161,-736.07177734375,304.1524658203125,0.5598152279853821,0.0510209612548351,0.0468844249844551,294.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5543149709701538,0.050000000745058,0.048209898173809,293.2769775390625,297.1499938964844,293.1499938964844,0.125898852944374,-2141.980224609375,304.1617736816406,0.876911461353302,0.1935481429100036,0.1363363713026046,293.21612548828125,297.1499938964844,293.1499938964844,0.2045681774616241,-4274.0693359375,304.157958984375,0.9990000128746032,0.290981113910675,0.2721231877803802,293.3805236816406,297.1499938964844,293.1499938964844,0.0035465178079903,-1339.5177001953125,296.0265197753906,0.5543149709701538,0.050000000745058,0.2286870032548904,291.1698608398437,291.1499938964844,267.54998779296875,265.9658203125,283.0758056640625,293.8854064941406,291.1697998046875,1.0,0.1932503134012222,0.8250852227210999,0.8250852227210999,1.0,1.0,-0.878751814365387,0.3607759773731231,0.5179758071899414,0.1771933585405349,0.0,0.0,0.3223597705364227,26.87236785888672,25.0,-0.7748124003410339,-7165.1416015625,78.68544006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4995422363281,306.17333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.94921875,18000.0,0.0,0.0,0.1600769311189651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2337154299020767,0.233719915151596,-4.479215476749232e-06,0.0,0.0001624577271286,0.0,0.0,9.952940940856934,0.0,0.0,0.0,0.2937580049037933,4.0,0.0,1.0
396000,293.1899719238281,297.1499938964844,293.1499938964844,0.0145044447854161,-736.07177734375,304.1524658203125,0.5598152279853821,0.0510209612548351,0.0468844249844551,294.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5543149709701538,0.050000000745058,0.048209898173809,293.2769775390625,297.1499938964844,293.1499938964844,0.125898852944374,-2141.980224609375,304.1617736816406,0.876911461353302,0.1935481429100036,0.1363363713026046,293.21612548828125,297.1499938964844,293.1499938964844,0.2045681774616241,-4274.0693359375,304.157958984375,0.9990000128746032,0.290981113910675,0.2721231877803802,293.3805236816406,297.1499938964844,293.1499938964844,0.0035465178079903,-1339.5177001953125,296.0265197753906,0.5543149709701538,0.050000000745058,0.2286870032548904,291.1698608398437,291.1499938964844,267.54998779296875,265.9658203125,283.0758056640625,293.8854064941406,291.1697998046875,1.0,0.1932503134012222,0.8250852227210999,0.8250852227210999,1.0,1.0,-0.878751814365387,0.3607759773731231,0.5179758071899414,0.1771933585405349,0.0,0.0,0.3223597705364227,26.87236785888672,25.0,-0.7748124003410339,-7165.1416015625,78.68544006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4995422363281,306.17333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.94921875,18000.0,0.0,0.0,0.1600769311189651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2337154299020767,0.233719915151596,-4.479215476749232e-06,0.0,0.0001624577271286,0.0,0.0,9.952940940856934,0.0,0.0,0.0,0.2937580049037933,4.0,0.0,1.0
396060,293.1888732910156,297.1499938964844,293.1499938964844,0.0141094615682959,-724.80322265625,304.1522827148437,0.5571686029434204,0.0502358973026275,0.0461672395467758,294.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5552014708518982,0.050000000745058,0.0482037216424942,293.2738342285156,297.1499938964844,293.1499938964844,0.1238096430897712,-2113.4658203125,304.1613464355469,0.8741285800933838,0.1909725219011306,0.1345260292291641,293.215576171875,297.1499938964844,293.1499938964844,0.2034799009561538,-4256.2060546875,304.1571350097656,0.9990000128746032,0.2894162833690643,0.2710033357143402,293.3802490234375,297.1499938964844,293.1499938964844,0.003486763453111,-1317.519287109375,295.947509765625,0.5552014708518982,0.050000000745058,0.2286576926708221,291.1698608398437,291.1499938964844,267.5882873535156,265.9967956542969,283.0994567871094,293.8751220703125,291.169921875,1.0,0.1924318224191665,0.8251467347145081,0.8251467347145081,1.0,1.0,-0.8743316531181335,0.358488380908966,0.5158432722091675,0.177128329873085,0.0,0.0,0.3197168111801147,26.68504524230957,25.0,0.1157973706722259,-7109.64111328125,77.6266098022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4906921386719,306.1481628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.828125,18000.0,0.0,0.0,0.1587855964899063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313885688781738,0.2313930392265319,-4.473283752304269e-06,0.0,0.000161147196195,0.0,0.0,9.832313537597656,0.0,0.0,0.0,0.2932662069797516,4.0,0.0,1.0
396120,293.1888732910156,297.1499938964844,293.1499938964844,0.0141094615682959,-724.80322265625,304.1522827148437,0.5571686029434204,0.0502358973026275,0.0461672395467758,294.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5552014708518982,0.050000000745058,0.0482037216424942,293.2738342285156,297.1499938964844,293.1499938964844,0.1238096430897712,-2113.4658203125,304.1613464355469,0.8741285800933838,0.1909725219011306,0.1345260292291641,293.215576171875,297.1499938964844,293.1499938964844,0.2034799009561538,-4256.2060546875,304.1571350097656,0.9990000128746032,0.2894162833690643,0.2710033357143402,293.3802490234375,297.1499938964844,293.1499938964844,0.003486763453111,-1317.519287109375,295.947509765625,0.5552014708518982,0.050000000745058,0.2286576926708221,291.1698608398437,291.1499938964844,267.5882873535156,265.9967956542969,283.0994567871094,293.8751220703125,291.169921875,1.0,0.1924318224191665,0.8251467347145081,0.8251467347145081,1.0,1.0,-0.8743316531181335,0.358488380908966,0.5158432722091675,0.177128329873085,0.0,0.0,0.3197168111801147,26.68504524230957,25.0,0.1157973706722259,-7109.64111328125,77.6266098022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4906921386719,306.1481628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.828125,18000.0,0.0,0.0,0.1587855964899063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313885688781738,0.2313930392265319,-4.473283752304269e-06,0.0,0.000161147196195,0.0,0.0,9.832313537597656,0.0,0.0,0.0,0.2932662069797516,4.0,0.0,1.0
396180,293.1879272460937,297.1499938964844,293.1499938964844,0.013863849453628,-717.8854370117188,304.1442565917969,0.5560383200645447,0.050000000745058,0.0457677729427814,294.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.5560488700866699,0.050000000745058,0.0481978617608547,293.27105712890625,297.1499938964844,293.1499938964844,0.1217390671372413,-2085.078369140625,304.1610107421875,0.8712899684906006,0.1883990913629531,0.1327295303344726,293.2152709960937,297.1499938964844,293.1499938964844,0.202434629201889,-4238.9619140625,304.1565246582031,0.9990000128746032,0.28781658411026,0.2699326276779175,293.37994384765625,297.1499938964844,293.1499938964844,0.0034271818585693,-1295.4925537109375,295.869140625,0.5560488700866699,0.050000000745058,0.2286299169063568,291.1706237792969,291.1499938964844,267.6296691894531,266.030517578125,283.1283874511719,293.8680419921875,291.17071533203125,1.0,0.1916935890913009,0.8252082467079163,0.8252082467079163,1.0,1.0,-0.8703705668449402,0.3563248217105865,0.5140457153320312,0.1773582994937896,0.0,0.0,0.3169237971305847,26.51482963562012,25.0,0.8942990303039551,-7053.09326171875,76.68157958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.481689453125,306.1209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.20703125,18000.0,0.0,0.0,0.157531663775444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.22897270321846,0.2289771735668182,-4.467296093935147e-06,0.0,0.0001598746166564,0.0,0.0,9.707980155944824,0.0,0.0,0.0,0.2927610278129577,4.0,0.0,1.0
396240,293.1879272460937,297.1499938964844,293.1499938964844,0.013863849453628,-717.8854370117188,304.1442565917969,0.5560383200645447,0.050000000745058,0.0457677729427814,294.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.5560488700866699,0.050000000745058,0.0481978617608547,293.27105712890625,297.1499938964844,293.1499938964844,0.1217390671372413,-2085.078369140625,304.1610107421875,0.8712899684906006,0.1883990913629531,0.1327295303344726,293.2152709960937,297.1499938964844,293.1499938964844,0.202434629201889,-4238.9619140625,304.1565246582031,0.9990000128746032,0.28781658411026,0.2699326276779175,293.37994384765625,297.1499938964844,293.1499938964844,0.0034271818585693,-1295.4925537109375,295.869140625,0.5560488700866699,0.050000000745058,0.2286299169063568,291.1706237792969,291.1499938964844,267.6296691894531,266.030517578125,283.1283874511719,293.8680419921875,291.17071533203125,1.0,0.1916935890913009,0.8252082467079163,0.8252082467079163,1.0,1.0,-0.8703705668449402,0.3563248217105865,0.5140457153320312,0.1773582994937896,0.0,0.0,0.3169237971305847,26.51482963562012,25.0,0.8942990303039551,-7053.09326171875,76.68157958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.481689453125,306.1209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.20703125,18000.0,0.0,0.0,0.157531663775444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.22897270321846,0.2289771735668182,-4.467296093935147e-06,0.0,0.0001598746166564,0.0,0.0,9.707980155944824,0.0,0.0,0.0,0.2927610278129577,4.0,0.0,1.0
396300,293.1878356933594,297.1499938964844,293.1499938964844,0.0138474833220243,-717.5252685546875,304.1376342773437,0.5564738512039185,0.050000000745058,0.045766782015562,294.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.5564753413200378,0.050000000745058,0.0481949336826801,293.2698974609375,297.1499938964844,293.1499938964844,0.1206986904144287,-2070.7685546875,304.1609191894531,0.869843602180481,0.1870973110198974,0.1318230330944061,293.21514892578125,297.1499938964844,293.1499938964844,0.2019120454788208,-4230.31396484375,304.1562805175781,0.9990000128746032,0.2870142757892608,0.2693935632705688,293.3797912597656,297.1499938964844,293.1499938964844,0.003397490363568,-1284.4962158203125,295.8299865722656,0.5564753413200378,0.050000000745058,0.2286160141229629,291.1709899902344,291.1499938964844,267.6514892578125,266.0483703613281,283.1451721191406,293.8665466308594,291.1710510253906,1.0,0.1913554072380066,0.8252390027046204,0.8252390027046204,1.0,1.0,-0.8686143159866333,0.3553137183189392,0.5133005976676941,0.1775913685560226,0.0,0.0,0.3154861629009247,26.433517456054688,25.0,0.964400827884674,-7024.5263671875,76.25613403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4774169921875,306.1064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.376953125,18000.0,0.0,0.0,0.1569159179925918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2277276813983917,0.2277321517467498,-4.464227458811365e-06,0.0,0.0001592497137608,0.0,0.0,9.644155502319336,0.0,0.0,0.0,0.2925021350383758,4.0,0.0,1.0
396360,293.1879272460937,297.1499938964844,293.1499938964844,0.0138272624462842,-717.0750732421875,304.1306457519531,0.5568700432777405,0.050000000745058,0.0457644946873188,294.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.5568701028823853,0.050000000745058,0.0481922328472137,293.2688293457031,297.1499938964844,293.1499938964844,0.1196530163288116,-2056.354248046875,304.16082763671875,0.8683336973190308,0.1857877075672149,0.1309102177619934,293.2150573730469,297.1499938964844,293.1499938964844,0.2014253288507461,-4222.2626953125,304.1560363769531,0.9990000128746032,0.2862065434455871,0.2688943445682525,293.379638671875,297.1499938964844,293.1499938964844,0.0033678410109132,-1273.4993896484375,295.7908630371094,0.5568701028823853,0.050000000745058,0.2286031991243362,291.17138671875,291.1499938964844,267.6739807128906,266.0668029785156,283.1634216308594,293.8660888671875,291.1715087890625,1.0,0.1910343617200851,0.8252770900726318,0.8252770900726318,1.0,1.0,-0.8668983578681946,0.3543001115322113,0.5125982761383057,0.1778851449489593,0.0,0.0,0.3140172958374023,26.359468460083008,25.0,1.2253971099853516,-6995.61572265625,75.84976196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47344970703125,306.0920715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.51171875,18000.0,0.0,0.0,0.1563053131103515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2264686971902847,0.2264731675386428,-4.461131084099179e-06,0.0,0.0001586300204508,0.0,0.0,9.579777717590332,0.0,0.0,0.0,0.2922408878803253,4.0,0.0,1.0
396420,293.18829345703125,297.1499938964844,293.1499938964844,0.0137849692255258,-716.1172485351562,304.1160888671875,0.5575774908065796,0.050000000745058,0.0457599386572837,294.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.5575774908065796,0.050000000745058,0.0481874197721481,293.2669982910156,297.1499938964844,293.1499938964844,0.1175465285778045,-2027.2186279296875,304.1607360839844,0.86515212059021,0.1831474006175995,0.1290699541568756,293.21502685546875,297.1499938964844,293.1499938964844,0.2005284577608108,-4207.41357421875,304.155517578125,0.9990000128746032,0.2845631837844848,0.2679874897003174,293.37939453125,297.1499938964844,293.1499938964844,0.003308595623821,-1251.4610595703125,295.71295166015625,0.5575774908065796,0.050000000745058,0.2285803705453872,291.1727905273437,291.1499938964844,267.72100830078125,266.10546875,283.20379638671875,293.86724853515625,291.17303466796875,1.0,0.1904361546039581,0.82535320520401,0.82535320520401,1.0,1.0,-0.863562822341919,0.352254182100296,0.5113086700439453,0.1786454170942306,0.0,0.0,0.3108915090560913,26.23032760620117,25.0,2.0634922981262207,-6935.91015625,75.08527374267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4669189453125,306.0628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.126953125,18000.0,0.0,0.0,0.1550908982753753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238407582044601,0.2238452136516571,-4.454793725017225e-06,0.0,0.0001573975459905,0.0,0.0,9.446134567260742,0.0,0.0,0.0,0.2916994094848633,4.0,0.0,1.0
396480,293.18829345703125,297.1499938964844,293.1499938964844,0.0137849692255258,-716.1172485351562,304.1160888671875,0.5575774908065796,0.050000000745058,0.0457599386572837,294.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.5575774908065796,0.050000000745058,0.0481874197721481,293.2669982910156,297.1499938964844,293.1499938964844,0.1175465285778045,-2027.2186279296875,304.1607360839844,0.86515212059021,0.1831474006175995,0.1290699541568756,293.21502685546875,297.1499938964844,293.1499938964844,0.2005284577608108,-4207.41357421875,304.155517578125,0.9990000128746032,0.2845631837844848,0.2679874897003174,293.37939453125,297.1499938964844,293.1499938964844,0.003308595623821,-1251.4610595703125,295.71295166015625,0.5575774908065796,0.050000000745058,0.2285803705453872,291.1727905273437,291.1499938964844,267.72100830078125,266.10546875,283.20379638671875,293.86724853515625,291.17303466796875,1.0,0.1904361546039581,0.82535320520401,0.82535320520401,1.0,1.0,-0.863562822341919,0.352254182100296,0.5113086700439453,0.1786454170942306,0.0,0.0,0.3108915090560913,26.23032760620117,25.0,2.0634922981262207,-6935.91015625,75.08527374267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4669189453125,306.0628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.126953125,18000.0,0.0,0.0,0.1550908982753753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238407582044601,0.2238452136516571,-4.454793725017225e-06,0.0,0.0001573975459905,0.0,0.0,9.446134567260742,0.0,0.0,0.0,0.2916994094848633,4.0,0.0,1.0
396540,293.1888427734375,297.1499938964844,293.1499938964844,0.013741660863161,-715.1234130859375,304.1011047363281,0.5581730008125305,0.050000000745058,0.0457561165094375,294.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17449951171875,0.5581730008125305,0.050000000745058,0.0481833927333354,293.2655639648437,297.1499938964844,293.1499938964844,0.1154220849275589,-1997.70703125,304.16070556640625,0.8617548942565918,0.1804782599210739,0.1272096484899521,293.2152404785156,297.1499938964844,293.1499938964844,0.1996955722570419,-4193.58837890625,304.1550598144531,0.9990000128746032,0.2828781306743622,0.2671544849872589,293.37921142578125,297.1499938964844,293.1499938964844,0.0032494310289621,-1229.383544921875,295.6353454589844,0.5581730008125305,0.050000000745058,0.2285612672567367,291.1747131347656,291.1499938964844,267.7705383300781,266.1463623046875,283.2486572265625,293.8702087402344,291.17498779296875,1.0,0.1898891627788543,0.8254293203353882,0.8254293203353882,1.0,1.0,-0.8602983355522156,0.3501602411270141,0.5101380944252014,0.1796168386936187,0.0,0.0,0.3074651062488556,26.12575912475586,25.0,2.637334108352661,-6872.8759765625,74.37355041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4633483886719,306.0325012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.0625,18000.0,0.0,0.0,0.1538674235343933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.220996469259262,0.221000924706459,-4.44807074018172e-06,0.0,0.0001561558747198,0.0,0.0,9.302481651306152,0.0,0.0,0.0,0.2911190390586853,4.0,0.0,1.0
396600,293.1888427734375,297.1499938964844,293.1499938964844,0.013741660863161,-715.1234130859375,304.1011047363281,0.5581730008125305,0.050000000745058,0.0457561165094375,294.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17449951171875,0.5581730008125305,0.050000000745058,0.0481833927333354,293.2655639648437,297.1499938964844,293.1499938964844,0.1154220849275589,-1997.70703125,304.16070556640625,0.8617548942565918,0.1804782599210739,0.1272096484899521,293.2152404785156,297.1499938964844,293.1499938964844,0.1996955722570419,-4193.58837890625,304.1550598144531,0.9990000128746032,0.2828781306743622,0.2671544849872589,293.37921142578125,297.1499938964844,293.1499938964844,0.0032494310289621,-1229.383544921875,295.6353454589844,0.5581730008125305,0.050000000745058,0.2285612672567367,291.1747131347656,291.1499938964844,267.7705383300781,266.1463623046875,283.2486572265625,293.8702087402344,291.17498779296875,1.0,0.1898891627788543,0.8254293203353882,0.8254293203353882,1.0,1.0,-0.8602983355522156,0.3501602411270141,0.5101380944252014,0.1796168386936187,0.0,0.0,0.3074651062488556,26.12575912475586,25.0,2.637334108352661,-6872.8759765625,74.37355041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4633483886719,306.0325012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.0625,18000.0,0.0,0.0,0.1538674235343933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.220996469259262,0.221000924706459,-4.44807074018172e-06,0.0,0.0001561558747198,0.0,0.0,9.302481651306152,0.0,0.0,0.0,0.2911190390586853,4.0,0.0,1.0
396660,293.1890563964844,297.1499938964844,293.1499938964844,0.0137023786082863,-714.2273559570312,304.0869140625,0.5586529970169067,0.050000000745058,0.0457530468702316,294.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761779785156,0.5586529970169067,0.050000000745058,0.0481801629066467,293.2642517089844,297.1499938964844,293.1499938964844,0.1133066415786743,-1968.210693359375,304.16064453125,0.8581796288490295,0.1778177767992019,0.1253454983234405,293.2153625488281,297.1499938964844,293.1499938964844,0.1988547146320343,-4179.58251953125,304.15478515625,0.9990000128746032,0.2811967730522156,0.2662971317768097,293.37890625,297.1499938964844,293.1499938964844,0.003190852003172,-1207.502197265625,295.5579528808594,0.5586529970169067,0.050000000745058,0.2285459488630294,291.17626953125,291.1499938964844,267.8223876953125,266.1892395019531,283.29168701171875,293.8646850585937,291.1763610839844,1.0,0.1893810182809829,0.8255122900009155,0.8255122900009155,1.0,1.0,-0.8570061326026917,0.3479794859886169,0.5090265870094299,0.1807671338319778,0.0,0.0,0.3038398623466491,26.044740676879883,25.0,1.7328466176986694,-6808.46337890625,73.69575500488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4635009765625,306.00079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.69921875,18000.0,0.0,0.0,0.1526135206222534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179808020591735,0.2179852426052093,-4.4409471229300834e-06,0.0,0.000154883324285,0.0,0.0,9.150985717773438,0.0,0.0,0.0,0.2905077338218689,4.0,0.0,1.0
396720,293.1890563964844,297.1499938964844,293.1499938964844,0.0137023786082863,-714.2273559570312,304.0869140625,0.5586529970169067,0.050000000745058,0.0457530468702316,294.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761779785156,0.5586529970169067,0.050000000745058,0.0481801629066467,293.2642517089844,297.1499938964844,293.1499938964844,0.1133066415786743,-1968.210693359375,304.16064453125,0.8581796288490295,0.1778177767992019,0.1253454983234405,293.2153625488281,297.1499938964844,293.1499938964844,0.1988547146320343,-4179.58251953125,304.15478515625,0.9990000128746032,0.2811967730522156,0.2662971317768097,293.37890625,297.1499938964844,293.1499938964844,0.003190852003172,-1207.502197265625,295.5579528808594,0.5586529970169067,0.050000000745058,0.2285459488630294,291.17626953125,291.1499938964844,267.8223876953125,266.1892395019531,283.29168701171875,293.8646850585937,291.1763610839844,1.0,0.1893810182809829,0.8255122900009155,0.8255122900009155,1.0,1.0,-0.8570061326026917,0.3479794859886169,0.5090265870094299,0.1807671338319778,0.0,0.0,0.3038398623466491,26.044740676879883,25.0,1.7328466176986694,-6808.46337890625,73.69575500488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4635009765625,306.00079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.69921875,18000.0,0.0,0.0,0.1526135206222534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179808020591735,0.2179852426052093,-4.4409471229300834e-06,0.0,0.000154883324285,0.0,0.0,9.150985717773438,0.0,0.0,0.0,0.2905077338218689,4.0,0.0,1.0
396780,293.1884155273437,297.1499938964844,293.1499938964844,0.0136717883870005,-713.5558471679688,304.07501220703125,0.5590111613273621,0.050000000745058,0.0457507669925689,294.5322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.5590111613273621,0.050000000745058,0.0481777638196945,293.26275634765625,297.1499938964844,293.1499938964844,0.1112563088536262,-1939.5360107421875,304.1605224609375,0.8545226454734802,0.1752244532108307,0.123520940542221,293.21502685546875,297.1499938964844,293.1499938964844,0.1979146599769592,-4163.8564453125,304.1547546386719,0.9988438487052916,0.2796080112457275,0.2652960121631622,293.3781433105469,297.1499938964844,293.1499938964844,0.0031337654218077,-1186.1998291015625,295.4809265136719,0.5590111613273621,0.050000000745058,0.2285345643758773,291.17645263671875,291.1499938964844,267.8763427734375,266.2340087890625,283.3320617675781,293.8493347167969,291.1764221191406,1.0,0.1889010816812515,0.8255953192710876,0.8255953192710876,1.0,1.0,-0.8535956740379333,0.3456791937351227,0.5079164505004883,0.1820567548274994,0.0,0.0,0.3002949357032776,25.986692428588867,25.0,0.3915997147560119,-6745.4521484375,73.03546905517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46685791015625,305.9711608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.302734375,18000.0,0.0,0.0,0.151319682598114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150149047374725,0.2150193303823471,-4.43379440184799e-06,0.0,0.0001535702467663,0.0,0.0,9.002504348754883,0.0,0.0,0.0,0.289907306432724,4.0,0.0,1.0
396840,293.1884155273437,297.1499938964844,293.1499938964844,0.0136717883870005,-713.5558471679688,304.07501220703125,0.5590111613273621,0.050000000745058,0.0457507669925689,294.5322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.5590111613273621,0.050000000745058,0.0481777638196945,293.26275634765625,297.1499938964844,293.1499938964844,0.1112563088536262,-1939.5360107421875,304.1605224609375,0.8545226454734802,0.1752244532108307,0.123520940542221,293.21502685546875,297.1499938964844,293.1499938964844,0.1979146599769592,-4163.8564453125,304.1547546386719,0.9988438487052916,0.2796080112457275,0.2652960121631622,293.3781433105469,297.1499938964844,293.1499938964844,0.0031337654218077,-1186.1998291015625,295.4809265136719,0.5590111613273621,0.050000000745058,0.2285345643758773,291.17645263671875,291.1499938964844,267.8763427734375,266.2340087890625,283.3320617675781,293.8493347167969,291.1764221191406,1.0,0.1889010816812515,0.8255953192710876,0.8255953192710876,1.0,1.0,-0.8535956740379333,0.3456791937351227,0.5079164505004883,0.1820567548274994,0.0,0.0,0.3002949357032776,25.986692428588867,25.0,0.3915997147560119,-6745.4521484375,73.03546905517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46685791015625,305.9711608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.302734375,18000.0,0.0,0.0,0.151319682598114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150149047374725,0.2150193303823471,-4.43379440184799e-06,0.0,0.0001535702467663,0.0,0.0,9.002504348754883,0.0,0.0,0.0,0.289907306432724,4.0,0.0,1.0
396900,293.1877746582031,297.1499938964844,293.1499938964844,0.0136591242626309,-713.2786865234375,304.0700378417969,0.5591434836387634,0.050000000745058,0.0457499288022518,294.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764221191406,0.5591434836387634,0.050000000745058,0.0481768772006034,293.2619323730469,297.1499938964844,293.1499938964844,0.1102573201060295,-1925.5272216796875,304.1604309082031,0.8526777029037476,0.1739575862884521,0.1226293519139289,293.214599609375,297.1499938964844,293.1499938964844,0.1973749995231628,-4154.787109375,304.1548767089844,0.9984638690948486,0.2788679897785187,0.2647148668766022,293.3775939941406,297.1499938964844,293.1499938964844,0.0031057267915457,-1175.725341796875,295.4429626464844,0.5591434836387634,0.050000000745058,0.2285303622484207,291.1764221191406,291.1499938964844,267.9040832519531,266.25701904296875,283.35211181640625,293.839599609375,291.1764221191406,1.0,0.1886685341596603,0.8256368637084961,0.8256368637084961,1.0,1.0,-0.8518215417861938,0.3444767892360687,0.5073447823524475,0.1827397793531417,0.0,0.0,0.2985345125198364,25.965959548950195,25.0,0.2670781910419464,-6714.40625,72.70726776123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4693298339844,305.9576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.064453125,18000.0,0.0,0.0,0.1506582349538803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135694175958633,0.2135738432407379,-4.430327862792183e-06,0.0,0.0001528989523649,0.0,0.0,8.930466651916504,0.0,0.0,0.0,0.2896157205104828,4.0,0.0,1.0
