time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
396960,293.1869812011719,297.1499938964844,293.1499938964844,0.0136478273198008,-713.0281372070312,304.06561279296875,0.5592520236968994,0.050000000745058,0.0457492396235466,294.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.176513671875,0.5592520236968994,0.050000000745058,0.0481761507689952,293.2610778808594,297.1499938964844,293.1499938964844,0.1092736795544624,-1911.706787109375,304.1603088378906,0.8508307933807373,0.1727093011140823,0.1217510253190994,293.2139892578125,297.1499938964844,293.1499938964844,0.1967912465333938,-4144.9580078125,304.1550598144531,0.998012900352478,0.2781680822372436,0.2640868723392486,293.3768920898437,297.1499938964844,293.1499938964844,0.0030780616216361,-1165.3765869140625,295.4055480957031,0.5592520236968994,0.050000000745058,0.2285269200801849,291.1765441894531,291.1499938964844,267.9322509765625,266.2803955078125,283.37225341796875,293.8290100097656,291.17657470703125,1.0,0.1884393393993377,0.825690507888794,0.825690507888794,1.0,1.0,-0.8500081896781921,0.3432461321353912,0.5067620277404785,0.1834428906440735,0.0,0.0,0.2967537641525268,25.94940757751465,25.0,0.3552976548671722,-6683.25146484375,72.37960052490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47216796875,305.9444274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.951171875,18000.0,0.0,0.0,0.1499879956245422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2121244966983795,0.2121289223432541,-4.426910436450271e-06,0.0,0.0001522187521914,0.0,0.0,8.858736991882324,0.0,0.0,0.0,0.2893258333206177,4.0,0.0,1.0
397020,293.1849670410156,297.1499938964844,293.1499938964844,0.0136291095986962,-712.6072998046875,304.0583190917969,0.5594648718833923,0.050000000745058,0.0457478910684585,294.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.5594648718833923,0.050000000745058,0.0481747314333915,293.2593078613281,297.1499938964844,293.1499938964844,0.1073494777083396,-1884.59375,304.1600952148437,0.8472034335136414,0.1702586710453033,0.1200292035937309,293.2123718261719,297.1499938964844,293.1499938964844,0.1956270784139633,-4125.36572265625,304.1553039550781,0.9971023797988892,0.2768777012825012,0.2628399133682251,293.37518310546875,297.1499938964844,293.1499938964844,0.0030236295424401,-1144.9864501953125,295.3320617675781,0.5594648718833923,0.050000000745058,0.2285201847553253,291.17694091796875,291.1499938964844,267.9898681640625,266.32830810546875,283.4129638671875,293.8064270019531,291.17694091796875,1.0,0.187991514801979,0.8257979154586792,0.8257979154586792,1.0,1.0,-0.8464338779449463,0.3407858610153198,0.5056480169296265,0.1849110871553421,0.0,0.0,0.2931354939937591,25.91864967346192,25.0,0.3281182646751404,-6620.1474609375,71.73954772949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4786682128906,305.9183044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.8984375,18000.0,0.0,0.0,0.1486209481954574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092146277427673,0.2092190533876419,-4.420126060722396e-06,0.0,0.0001508313580416,0.0,0.0,8.715033531188965,0.0,0.0,0.0,0.2887463867664337,4.0,0.0,1.0
397080,293.1849670410156,297.1499938964844,293.1499938964844,0.0136291095986962,-712.6072998046875,304.0583190917969,0.5594648718833923,0.050000000745058,0.0457478910684585,294.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.5594648718833923,0.050000000745058,0.0481747314333915,293.2593078613281,297.1499938964844,293.1499938964844,0.1073494777083396,-1884.59375,304.1600952148437,0.8472034335136414,0.1702586710453033,0.1200292035937309,293.2123718261719,297.1499938964844,293.1499938964844,0.1956270784139633,-4125.36572265625,304.1553039550781,0.9971023797988892,0.2768777012825012,0.2628399133682251,293.37518310546875,297.1499938964844,293.1499938964844,0.0030236295424401,-1144.9864501953125,295.3320617675781,0.5594648718833923,0.050000000745058,0.2285201847553253,291.17694091796875,291.1499938964844,267.9898681640625,266.32830810546875,283.4129638671875,293.8064270019531,291.17694091796875,1.0,0.187991514801979,0.8257979154586792,0.8257979154586792,1.0,1.0,-0.8464338779449463,0.3407858610153198,0.5056480169296265,0.1849110871553421,0.0,0.0,0.2931354939937591,25.91864967346192,25.0,0.3281182646751404,-6620.1474609375,71.73954772949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4786682128906,305.9183044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.8984375,18000.0,0.0,0.0,0.1486209481954574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092146277427673,0.2092190533876419,-4.420126060722396e-06,0.0,0.0001508313580416,0.0,0.0,8.715033531188965,0.0,0.0,0.0,0.2887463867664337,4.0,0.0,1.0
397140,293.1824645996094,297.1499938964844,293.1499938964844,0.0136155560612678,-712.3017578125,304.05303955078125,0.5597013831138611,0.050000000745058,0.0457463935017585,294.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770324707031,0.5597013831138611,0.050000000745058,0.0481731556355953,293.25750732421875,297.1499938964844,293.1499938964844,0.1054722145199775,-1858.0430908203125,304.15985107421875,0.8436716198921204,0.1678525060415268,0.1183415055274963,293.2104187011719,297.1499938964844,293.1499938964844,0.1945589929819107,-4107.4248046875,304.1553039550781,0.996300458908081,0.2756942510604858,0.261699378490448,293.3730773925781,297.1499938964844,293.1499938964844,0.0029707639478147,-1125.1622314453125,295.2600402832031,0.5597013831138611,0.050000000745058,0.228512704372406,291.1770935058594,291.1499938964844,268.0490417480469,266.3775329589844,283.4543151855469,293.7834777832031,291.17724609375,1.0,0.187559425830841,0.8259053230285645,0.8259053230285645,1.0,1.0,-0.8430271148681641,0.3383895754814148,0.5046375393867493,0.1864333003759384,0.0,0.0,0.2895187139511108,25.88618850708008,25.0,0.9170440435409546,-6561.63916015625,71.12873840332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4856872558594,305.8885192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.630859375,18000.0,0.0,0.0,0.1472214311361313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063363939523697,0.2063408195972442,-4.41344400314847e-06,0.0,0.0001494110329076,0.0,0.0,8.573677062988281,0.0,0.0,0.0,0.2881767749786377,4.0,0.0,1.0
397200,293.1824645996094,297.1499938964844,293.1499938964844,0.0136155560612678,-712.3017578125,304.05303955078125,0.5597013831138611,0.050000000745058,0.0457463935017585,294.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770324707031,0.5597013831138611,0.050000000745058,0.0481731556355953,293.25750732421875,297.1499938964844,293.1499938964844,0.1054722145199775,-1858.0430908203125,304.15985107421875,0.8436716198921204,0.1678525060415268,0.1183415055274963,293.2104187011719,297.1499938964844,293.1499938964844,0.1945589929819107,-4107.4248046875,304.1553039550781,0.996300458908081,0.2756942510604858,0.261699378490448,293.3730773925781,297.1499938964844,293.1499938964844,0.0029707639478147,-1125.1622314453125,295.2600402832031,0.5597013831138611,0.050000000745058,0.228512704372406,291.1770935058594,291.1499938964844,268.0490417480469,266.3775329589844,283.4543151855469,293.7834777832031,291.17724609375,1.0,0.187559425830841,0.8259053230285645,0.8259053230285645,1.0,1.0,-0.8430271148681641,0.3383895754814148,0.5046375393867493,0.1864333003759384,0.0,0.0,0.2895187139511108,25.88618850708008,25.0,0.9170440435409546,-6561.63916015625,71.12873840332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4856872558594,305.8885192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.630859375,18000.0,0.0,0.0,0.1472214311361313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063363939523697,0.2063408195972442,-4.41344400314847e-06,0.0,0.0001494110329076,0.0,0.0,8.573677062988281,0.0,0.0,0.0,0.2881767749786377,4.0,0.0,1.0
397260,293.1796569824219,297.1499938964844,293.1499938964844,0.0136031284928321,-711.951416015625,304.0495910644531,0.5599385499954224,0.050000000745058,0.0457448959350585,294.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.5599385499954224,0.050000000745058,0.048171579837799,293.2557678222656,297.1499938964844,293.1499938964844,0.1036080941557884,-1831.5406494140625,304.15966796875,0.8401871919631958,0.165481761097908,0.1166797056794166,293.20831298828125,297.1499938964844,293.1499938964844,0.1935201436281204,-4089.920166015625,304.1552734375,0.99556303024292,0.2745916545391083,0.2606399059295654,293.3707275390625,297.1499938964844,293.1499938964844,0.0029184522572904,-1105.4139404296875,295.1912841796875,0.5599385499954224,0.050000000745058,0.2285052239894867,291.17974853515625,291.1499938964844,268.1095275878906,266.4278869628906,283.4959716796875,293.7610778808594,291.18023681640625,1.0,0.1871428489685058,0.8260321617126465,0.8260321617126465,1.0,1.0,-0.839748740196228,0.3360651731491089,0.5036835670471191,0.1879428923130035,0.0,0.0,0.2854014635086059,25.854307174682617,25.0,3.613466262817383,-6505.98291015625,70.54352569580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4903869628906,305.8439025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18014.81640625,18000.0,0.0,0.0,0.1458212286233902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2032418698072433,0.2032462805509567,-4.406675998325227e-06,0.0,0.0001479900092817,0.0,0.0,8.42326831817627,0.0,0.0,0.0,0.2875735163688659,4.0,0.0,1.0
397320,293.1796569824219,297.1499938964844,293.1499938964844,0.0136031284928321,-711.951416015625,304.0495910644531,0.5599385499954224,0.050000000745058,0.0457448959350585,294.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.5599385499954224,0.050000000745058,0.048171579837799,293.2557678222656,297.1499938964844,293.1499938964844,0.1036080941557884,-1831.5406494140625,304.15966796875,0.8401871919631958,0.165481761097908,0.1166797056794166,293.20831298828125,297.1499938964844,293.1499938964844,0.1935201436281204,-4089.920166015625,304.1552734375,0.99556303024292,0.2745916545391083,0.2606399059295654,293.3707275390625,297.1499938964844,293.1499938964844,0.0029184522572904,-1105.4139404296875,295.1912841796875,0.5599385499954224,0.050000000745058,0.2285052239894867,291.17974853515625,291.1499938964844,268.1095275878906,266.4278869628906,283.4959716796875,293.7610778808594,291.18023681640625,1.0,0.1871428489685058,0.8260321617126465,0.8260321617126465,1.0,1.0,-0.839748740196228,0.3360651731491089,0.5036835670471191,0.1879428923130035,0.0,0.0,0.2854014635086059,25.854307174682617,25.0,3.613466262817383,-6505.98291015625,70.54352569580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4903869628906,305.8439025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18014.81640625,18000.0,0.0,0.0,0.1458212286233902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2032418698072433,0.2032462805509567,-4.406675998325227e-06,0.0,0.0001479900092817,0.0,0.0,8.42326831817627,0.0,0.0,0.0,0.2875735163688659,4.0,0.0,1.0
397380,293.1766052246094,297.1499938964844,293.1499938964844,0.0135973282158374,-711.7963256835938,304.0477600097656,0.5601620674133301,0.050000000745058,0.0457434877753257,294.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.5601620674133301,0.050000000745058,0.0481700971722602,293.25408935546875,297.1499938964844,293.1499938964844,0.1017929837107658,-1805.662353515625,304.15948486328125,0.8367225527763367,0.1631420254707336,0.1150402054190635,293.20611572265625,297.1499938964844,293.1499938964844,0.1925746798515319,-4074.040283203125,304.15509033203125,0.9948643445968628,0.2735581994056701,0.2596482038497925,293.3681335449219,297.1499938964844,293.1499938964844,0.0028671796899288,-1086.114501953125,295.1230163574219,0.5601620674133301,0.050000000745058,0.2284981906414032,291.1810607910156,291.1499938964844,268.171142578125,266.47918701171875,283.5373229980469,293.7395324707031,291.1805419921875,1.0,0.1867411583662033,0.8261590600013733,0.8261590600013733,1.0,1.0,-0.8365791440010071,0.3338306844234466,0.5027484893798828,0.1893665194511413,0.0,0.0,0.2811014950275421,25.823869705200195,25.0,-1.2354061603546145,-6433.25927734375,69.9815444946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4944152832031,305.8038635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.45703125,18000.0,0.0,0.0,0.1444123089313507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.199864000082016,0.1998683959245681,-4.399238150654128e-06,0.0,0.0001465601380914,0.0,0.0,8.259915351867676,0.0,0.0,0.0,0.2869220674037933,4.0,0.0,1.0
397440,293.1766052246094,297.1499938964844,293.1499938964844,0.0135973282158374,-711.7963256835938,304.0477600097656,0.5601620674133301,0.050000000745058,0.0457434877753257,294.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.5601620674133301,0.050000000745058,0.0481700971722602,293.25408935546875,297.1499938964844,293.1499938964844,0.1017929837107658,-1805.662353515625,304.15948486328125,0.8367225527763367,0.1631420254707336,0.1150402054190635,293.20611572265625,297.1499938964844,293.1499938964844,0.1925746798515319,-4074.040283203125,304.15509033203125,0.9948643445968628,0.2735581994056701,0.2596482038497925,293.3681335449219,297.1499938964844,293.1499938964844,0.0028671796899288,-1086.114501953125,295.1230163574219,0.5601620674133301,0.050000000745058,0.2284981906414032,291.1810607910156,291.1499938964844,268.171142578125,266.47918701171875,283.5373229980469,293.7395324707031,291.1805419921875,1.0,0.1867411583662033,0.8261590600013733,0.8261590600013733,1.0,1.0,-0.8365791440010071,0.3338306844234466,0.5027484893798828,0.1893665194511413,0.0,0.0,0.2811014950275421,25.823869705200195,25.0,-1.2354061603546145,-6433.25927734375,69.9815444946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4944152832031,305.8038635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.45703125,18000.0,0.0,0.0,0.1444123089313507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.199864000082016,0.1998683959245681,-4.399238150654128e-06,0.0,0.0001465601380914,0.0,0.0,8.259915351867676,0.0,0.0,0.0,0.2869220674037933,4.0,0.0,1.0
397500,293.1750183105469,297.1499938964844,293.1499938964844,0.013600505888462,-711.9457397460938,304.04736328125,0.5602655410766602,0.050000000745058,0.0457428395748138,294.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788330078125,0.5602655410766602,0.050000000745058,0.0481694117188453,293.2532958984375,297.1499938964844,293.1499938964844,0.1009276285767555,-1793.3365478515625,304.1593322753906,0.834991991519928,0.1619835644960403,0.1142283901572227,293.2050170898437,297.1499938964844,293.1499938964844,0.1921826899051666,-4067.545166015625,304.1548767089844,0.9945241808891296,0.2730652689933777,0.2591753005981445,293.36676025390625,297.1499938964844,293.1499938964844,0.0028424945194274,-1076.9578857421875,295.0869445800781,0.5602655410766602,0.050000000745058,0.2284949421882629,291.17822265625,291.1499938964844,268.20233154296875,266.5051574707031,283.5576477050781,293.729248046875,291.1771240234375,1.0,0.1865456402301788,0.8262224793434143,0.8262224793434143,1.0,1.0,-0.8350319266319275,0.3327548503875732,0.5022770762443542,0.1900230646133422,0.0,0.0,0.2794972062110901,25.80924224853516,25.0,-5.548910617828369,-6398.15771484375,69.70870208740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4981994628906,305.7938842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.638671875,18000.0,0.0,0.0,0.143681913614273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984409689903259,0.1984453648328781,-4.395662472234108e-06,0.0,0.0001458188780816,0.0,0.0,8.190587997436523,0.0,0.0,0.0,0.2866425514221191,4.0,0.0,1.0
397560,293.17340087890625,297.1499938964844,293.1499938964844,0.013604856096208,-712.1259155273438,304.0473327636719,0.5603621006011963,0.050000000745058,0.0457422323524951,294.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.5603621006011963,0.050000000745058,0.048168770968914,293.2524719238281,297.1499938964844,293.1499938964844,0.1000714674592018,-1781.1199951171875,304.1591796875,0.8332606554031372,0.1608332246541977,0.1134220883250236,293.2038879394531,297.1499938964844,293.1499938964844,0.1918080896139145,-4061.33935546875,304.1546630859375,0.994188129901886,0.272587239742279,0.2587169408798218,293.3653869628906,297.1499938964844,293.1499938964844,0.0028182030655443,-1067.9503173828125,295.0508117675781,0.5603621006011963,0.050000000745058,0.2284919172525406,291.1748352050781,291.1499938964844,268.23370361328125,266.5312805175781,283.57763671875,293.7193298339844,291.1739807128906,1.0,0.1863535642623901,0.8262916803359985,0.8262916803359985,1.0,1.0,-0.833509087562561,0.3317115008831024,0.5017975568771362,0.1906311959028244,0.0,0.0,0.2781932651996612,25.79499626159668,25.0,-6.581989288330078,-6369.5390625,69.44112396240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50225830078125,305.7889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.216796875,18000.0,0.0,0.0,0.1429403275251388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1973339468240738,0.1973383426666259,-4.392665232444415e-06,0.0,0.000145066253026,0.0,0.0,8.136395454406738,0.0,0.0,0.0,0.2864193022251129,4.0,0.0,1.0
397620,293.1701354980469,297.1499938964844,293.1499938964844,0.013610509224236,-712.311279296875,304.0481872558594,0.5605298280715942,0.050000000745058,0.045741181820631,294.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5605298280715942,0.050000000745058,0.0481676682829856,293.2509155273437,297.1499938964844,293.1499938964844,0.0983460992574691,-1756.3765869140625,304.15899658203125,0.8297871947288513,0.1585550606250763,0.1118257641792297,293.2016906738281,297.1499938964844,293.1499938964844,0.1910275369882583,-4048.279541015625,304.1544189453125,0.9935184717178344,0.2716695964336395,0.2578386664390564,293.3625183105469,297.1499938964844,293.1499938964844,0.0027697517070919,-1049.804443359375,294.9821472167969,0.5605298280715942,0.050000000745058,0.2284866720438003,291.1719665527344,291.1499938964844,268.2970275878906,266.583984375,283.6160888671875,293.70068359375,291.171875,1.0,0.1859792321920395,0.8264300227165222,0.8264300227165222,1.0,1.0,-0.8305304050445557,0.3297320306301117,0.5007984042167664,0.1916679888963699,0.0,0.0,0.2755128443241119,25.767717361450195,25.0,-2.994922637939453,-6319.646484375,68.92071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5070495605469,305.7763977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4921875,18000.0,0.0,0.0,0.1414720267057418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953379809856414,0.1953423619270324,-4.387886292533949e-06,0.0,0.0001435761223547,0.0,0.0,8.04007625579834,0.0,0.0,0.0,0.2860261797904968,4.0,0.0,1.0
397680,293.1701354980469,297.1499938964844,293.1499938964844,0.013610509224236,-712.311279296875,304.0481872558594,0.5605298280715942,0.050000000745058,0.045741181820631,294.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5605298280715942,0.050000000745058,0.0481676682829856,293.2509155273437,297.1499938964844,293.1499938964844,0.0983460992574691,-1756.3765869140625,304.15899658203125,0.8297871947288513,0.1585550606250763,0.1118257641792297,293.2016906738281,297.1499938964844,293.1499938964844,0.1910275369882583,-4048.279541015625,304.1544189453125,0.9935184717178344,0.2716695964336395,0.2578386664390564,293.3625183105469,297.1499938964844,293.1499938964844,0.0027697517070919,-1049.804443359375,294.9821472167969,0.5605298280715942,0.050000000745058,0.2284866720438003,291.1719665527344,291.1499938964844,268.2970275878906,266.583984375,283.6160888671875,293.70068359375,291.171875,1.0,0.1859792321920395,0.8264300227165222,0.8264300227165222,1.0,1.0,-0.8305304050445557,0.3297320306301117,0.5007984042167664,0.1916679888963699,0.0,0.0,0.2755128443241119,25.767717361450195,25.0,-2.994922637939453,-6319.646484375,68.92071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5070495605469,305.7763977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4921875,18000.0,0.0,0.0,0.1414720267057418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953379809856414,0.1953423619270324,-4.387886292533949e-06,0.0,0.0001435761223547,0.0,0.0,8.04007625579834,0.0,0.0,0.0,0.2860261797904968,4.0,0.0,1.0
397740,293.1669311523437,297.1499938964844,293.1499938964844,0.0136151937767863,-712.4057006835938,304.0500793457031,0.5606557130813599,0.050000000745058,0.045740395784378,294.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5606557130813599,0.050000000745058,0.0481668412685394,293.2493896484375,297.1499938964844,293.1499938964844,0.0966251194477081,-1731.586181640625,304.15887451171875,0.8262802362442017,0.1563047617673874,0.1102494671940803,293.1995544433594,297.1499938964844,293.1499938964844,0.1902430802583694,-4035.073974609375,304.1542663574219,0.992835283279419,0.2707940638065338,0.2570030689239502,293.35968017578125,297.1499938964844,293.1499938964844,0.002721753437072,-1031.7078857421875,294.9165344238281,0.5606557130813599,0.050000000745058,0.2284827530384063,291.1720886230469,291.1499938964844,268.3608703613281,266.6371154785156,283.65203857421875,293.6837158203125,291.172119140625,1.0,0.1856172531843185,0.8265683650970459,0.8265683650970459,1.0,1.0,-0.8276292681694031,0.3279076814651489,0.4997215867042541,0.1924211233854293,0.0,0.0,0.2725645899772644,25.74238967895508,25.0,-0.5339928269386292,-6269.6826171875,68.41828918457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.505859375,305.75079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.939453125,18000.0,0.0,0.0,0.1400565057992935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931750923395156,0.1931794732809066,-4.38326969742775e-06,0.0,0.0001421395427314,0.0,0.0,7.93707275390625,0.0,0.0,0.0,0.2856152057647705,4.0,0.0,1.0
397800,293.1669311523437,297.1499938964844,293.1499938964844,0.0136151937767863,-712.4057006835938,304.0500793457031,0.5606557130813599,0.050000000745058,0.045740395784378,294.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5606557130813599,0.050000000745058,0.0481668412685394,293.2493896484375,297.1499938964844,293.1499938964844,0.0966251194477081,-1731.586181640625,304.15887451171875,0.8262802362442017,0.1563047617673874,0.1102494671940803,293.1995544433594,297.1499938964844,293.1499938964844,0.1902430802583694,-4035.073974609375,304.1542663574219,0.992835283279419,0.2707940638065338,0.2570030689239502,293.35968017578125,297.1499938964844,293.1499938964844,0.002721753437072,-1031.7078857421875,294.9165344238281,0.5606557130813599,0.050000000745058,0.2284827530384063,291.1720886230469,291.1499938964844,268.3608703613281,266.6371154785156,283.65203857421875,293.6837158203125,291.172119140625,1.0,0.1856172531843185,0.8265683650970459,0.8265683650970459,1.0,1.0,-0.8276292681694031,0.3279076814651489,0.4997215867042541,0.1924211233854293,0.0,0.0,0.2725645899772644,25.74238967895508,25.0,-0.5339928269386292,-6269.6826171875,68.41828918457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.505859375,305.75079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.939453125,18000.0,0.0,0.0,0.1400565057992935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931750923395156,0.1931794732809066,-4.38326969742775e-06,0.0,0.0001421395427314,0.0,0.0,7.93707275390625,0.0,0.0,0.0,0.2856152057647705,4.0,0.0,1.0
397860,293.16387939453125,297.1499938964844,293.1499938964844,0.0136226518079638,-712.5797119140625,304.0527038574219,0.5607352256774902,0.050000000745058,0.0457399040460586,294.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717834472656,0.5607352256774902,0.050000000745058,0.0481663197278976,293.2479553222656,297.1499938964844,293.1499938964844,0.094934657216072,-1707.18896484375,304.1587219238281,0.8227226734161377,0.1540820598602295,0.1086924746632576,293.197509765625,297.1499938964844,293.1499938964844,0.1895017325878143,-4022.6015625,304.1540832519531,0.9921241402626038,0.2699514627456665,0.2562009394168854,293.35693359375,297.1499938964844,293.1499938964844,0.0026743717025965,-1013.8558959960938,294.85137939453125,0.5607352256774902,0.050000000745058,0.2284802943468094,291.17169189453125,291.1499938964844,268.4250793457031,266.69049072265625,283.68511962890625,293.6685485839844,291.1715087890625,1.0,0.1852666586637497,0.8267122507095337,0.8267122507095337,1.0,1.0,-0.8247938752174377,0.3262437283992767,0.4985501170158386,0.1928652077913284,0.0,0.0,0.269685685634613,25.71917724609375,25.0,-1.02970290184021,-6218.7626953125,67.9319839477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50006103515625,305.720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.728515625,18000.0,0.0,0.0,0.1387017369270324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910120993852615,0.1910164803266525,-4.378544872452039e-06,0.0,0.0001407646341249,0.0,0.0,7.834255695343018,0.0,0.0,0.0,0.2852048873901367,4.0,0.0,1.0
397920,293.16387939453125,297.1499938964844,293.1499938964844,0.0136226518079638,-712.5797119140625,304.0527038574219,0.5607352256774902,0.050000000745058,0.0457399040460586,294.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717834472656,0.5607352256774902,0.050000000745058,0.0481663197278976,293.2479553222656,297.1499938964844,293.1499938964844,0.094934657216072,-1707.18896484375,304.1587219238281,0.8227226734161377,0.1540820598602295,0.1086924746632576,293.197509765625,297.1499938964844,293.1499938964844,0.1895017325878143,-4022.6015625,304.1540832519531,0.9921241402626038,0.2699514627456665,0.2562009394168854,293.35693359375,297.1499938964844,293.1499938964844,0.0026743717025965,-1013.8558959960938,294.85137939453125,0.5607352256774902,0.050000000745058,0.2284802943468094,291.17169189453125,291.1499938964844,268.4250793457031,266.69049072265625,283.68511962890625,293.6685485839844,291.1715087890625,1.0,0.1852666586637497,0.8267122507095337,0.8267122507095337,1.0,1.0,-0.8247938752174377,0.3262437283992767,0.4985501170158386,0.1928652077913284,0.0,0.0,0.269685685634613,25.71917724609375,25.0,-1.02970290184021,-6218.7626953125,67.9319839477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50006103515625,305.720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.728515625,18000.0,0.0,0.0,0.1387017369270324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910120993852615,0.1910164803266525,-4.378544872452039e-06,0.0,0.0001407646341249,0.0,0.0,7.834255695343018,0.0,0.0,0.0,0.2852048873901367,4.0,0.0,1.0
397980,293.1610107421875,297.1499938964844,293.1499938964844,0.0136326132342219,-712.8324584960938,304.0558166503906,0.5607712268829346,0.050000000745058,0.045739684253931,294.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5607712268829346,0.050000000745058,0.0481660924851894,293.2465209960937,297.1499938964844,293.1499938964844,0.0932767838239669,-1683.2354736328125,304.1585998535156,0.8191083669662476,0.151890367269516,0.1071566045284271,293.19561767578125,297.1499938964844,293.1499938964844,0.1888003796339035,-4010.81005859375,304.1539001464844,0.99138081073761,0.2691346108913421,0.2554249465465545,293.354248046875,297.1499938964844,293.1499938964844,0.0026275413110852,-996.231689453125,294.7861633300781,0.5607712268829346,0.050000000745058,0.228479191660881,291.1703491210937,291.1499938964844,268.4894104003906,266.7439880371094,283.71551513671875,293.6551818847656,291.17010498046875,1.0,0.1849264949560165,0.8268561363220215,0.8268561363220215,1.0,1.0,-0.8220174312591553,0.324727714061737,0.4972897469997406,0.1930224746465683,0.0,0.0,0.2670657634735107,25.69796562194824,25.0,-1.7504442930221558,-6170.857421875,67.46035766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4905090332031,305.6904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.85546875,18000.0,0.0,0.0,0.1374158710241317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890445500612259,0.1890489310026168,-4.374126547190826e-06,0.0,0.0001394596329191,0.0,0.0,7.740853786468506,0.0,0.0,0.0,0.2848302721977234,4.0,0.0,1.0
398040,293.1610107421875,297.1499938964844,293.1499938964844,0.0136326132342219,-712.8324584960938,304.0558166503906,0.5607712268829346,0.050000000745058,0.045739684253931,294.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5607712268829346,0.050000000745058,0.0481660924851894,293.2465209960937,297.1499938964844,293.1499938964844,0.0932767838239669,-1683.2354736328125,304.1585998535156,0.8191083669662476,0.151890367269516,0.1071566045284271,293.19561767578125,297.1499938964844,293.1499938964844,0.1888003796339035,-4010.81005859375,304.1539001464844,0.99138081073761,0.2691346108913421,0.2554249465465545,293.354248046875,297.1499938964844,293.1499938964844,0.0026275413110852,-996.231689453125,294.7861633300781,0.5607712268829346,0.050000000745058,0.228479191660881,291.1703491210937,291.1499938964844,268.4894104003906,266.7439880371094,283.71551513671875,293.6551818847656,291.17010498046875,1.0,0.1849264949560165,0.8268561363220215,0.8268561363220215,1.0,1.0,-0.8220174312591553,0.324727714061737,0.4972897469997406,0.1930224746465683,0.0,0.0,0.2670657634735107,25.69796562194824,25.0,-1.7504442930221558,-6170.857421875,67.46035766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4905090332031,305.6904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.85546875,18000.0,0.0,0.0,0.1374158710241317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890445500612259,0.1890489310026168,-4.374126547190826e-06,0.0,0.0001394596329191,0.0,0.0,7.740853786468506,0.0,0.0,0.0,0.2848302721977234,4.0,0.0,1.0
398100,293.15966796875,297.1499938964844,293.1499938964844,0.01363808196038,-712.9715576171875,304.0574951171875,0.5607762336730957,0.050000000745058,0.0457396581768989,294.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.5607762336730957,0.050000000745058,0.048166062682867,293.2458190917969,297.1499938964844,293.1499938964844,0.0924585983157157,-1671.405517578125,304.15850830078125,0.8172804713249207,0.1508073955774307,0.1063975393772125,293.1947326660156,297.1499938964844,293.1499938964844,0.1884589791297912,-4005.06640625,304.15380859375,0.9909990429878236,0.2687342762947082,0.2550451159477234,293.3529663085937,297.1499938964844,293.1499938964844,0.002604306442663,-987.4853515625,294.75372314453125,0.5607762336730957,0.050000000745058,0.2284790575504303,291.1695861816406,291.1499938964844,268.5215759277344,266.77069091796875,283.7298889160156,293.6490478515625,291.1693420410156,1.0,0.184760108590126,0.8269280791282654,0.8269280791282654,1.0,1.0,-0.8206503391265869,0.3240146934986114,0.4966356754302978,0.1930182725191116,0.0,0.0,0.265841394662857,25.68805313110352,25.0,-1.938086032867432,-6147.9912109375,67.22975158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4843444824219,305.67535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.423828125,18000.0,0.0,0.0,0.1368037462234497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1881332099437713,0.1881375759840011,-4.372084731585346e-06,0.0,0.000138838411658,0.0,0.0,7.697706699371338,0.0,0.0,0.0,0.2846571505069732,4.0,0.0,1.0
398160,293.15838623046875,297.1499938964844,293.1499938964844,0.0136437769979238,-713.1155395507812,304.0592956542969,0.5607755184173584,0.050000000745058,0.0457396656274795,294.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.5607755184173584,0.050000000745058,0.0481660701334476,293.2451171875,297.1499938964844,293.1499938964844,0.0916466489434242,-1659.6622314453125,304.158447265625,0.8154380917549133,0.1497327238321304,0.1056441143155098,293.19384765625,297.1499938964844,293.1499938964844,0.1881218999624252,-3999.391845703125,304.1537170410156,0.9906129240989684,0.2683385610580444,0.2546696960926056,293.3517150878906,297.1499938964844,293.1499938964844,0.0025811789091676,-978.7763671875,294.7214050292969,0.5607755184173584,0.050000000745058,0.2284791022539138,291.1688232421875,291.1499938964844,268.5537109375,266.79736328125,283.7439270019531,293.6431884765625,291.1685791015625,1.0,0.1845958679914474,0.8270006775856018,0.8270006775856018,1.0,1.0,-0.8192956447601318,0.323321670293808,0.4959739744663238,0.1929812431335449,0.0,0.0,0.2646650075912475,25.67852783203125,25.0,-2.012169361114502,-6125.7119140625,67.00221252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47735595703125,305.66033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.009765625,18000.0,0.0,0.0,0.1362122297286987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187262088060379,0.1872664541006088,-4.370139777165605e-06,0.0,0.0001382381014991,0.0,0.0,7.656539440155029,0.0,0.0,0.0,0.2844920456409454,4.0,0.0,1.0
398220,293.15594482421875,297.1499938964844,293.1499938964844,0.0136557528749108,-713.4116821289062,304.0631408691406,0.5607640147209167,0.050000000745058,0.0457397475838661,294.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675720214844,0.5607640147209167,0.050000000745058,0.0481661558151245,293.24365234375,297.1499938964844,293.1499938964844,0.0900433957576751,-1636.468017578125,304.1582946777344,0.8117141723632812,0.1476159840822219,0.1041574850678443,293.19219970703125,297.1499938964844,293.1499938964844,0.1874588280916214,-3988.215576171875,304.1535949707031,0.989836573600769,0.2675622999668121,0.253932923078537,293.3493347167969,297.1499938964844,293.1499938964844,0.0025352097582072,-961.45166015625,294.6572265625,0.5607640147209167,0.050000000745058,0.2284795045852661,291.1674499511719,291.1499938964844,268.6177673339844,266.8504638671875,283.771240234375,293.6318054199219,291.1672668457031,1.0,0.1842738687992096,0.8271459341049194,0.8271459341049194,1.0,1.0,-0.8166278600692749,0.3219791352748871,0.4946487545967102,0.1928548514842987,0.0,0.0,0.2624355554580688,25.6604232788086,25.0,-1.8227107524871824,-6082.73583984375,66.5566635131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4611511230469,305.63043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.30859375,18000.0,0.0,0.0,0.1350974887609481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.185628741979599,0.1856331080198288,-4.366526809462812e-06,0.0,0.0001371067774016,0.0,0.0,7.579575061798096,0.0,0.0,0.0,0.2841836810111999,4.0,0.0,1.0
398280,293.15594482421875,297.1499938964844,293.1499938964844,0.0136557528749108,-713.4116821289062,304.0631408691406,0.5607640147209167,0.050000000745058,0.0457397475838661,294.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675720214844,0.5607640147209167,0.050000000745058,0.0481661558151245,293.24365234375,297.1499938964844,293.1499938964844,0.0900433957576751,-1636.468017578125,304.1582946777344,0.8117141723632812,0.1476159840822219,0.1041574850678443,293.19219970703125,297.1499938964844,293.1499938964844,0.1874588280916214,-3988.215576171875,304.1535949707031,0.989836573600769,0.2675622999668121,0.253932923078537,293.3493347167969,297.1499938964844,293.1499938964844,0.0025352097582072,-961.45166015625,294.6572265625,0.5607640147209167,0.050000000745058,0.2284795045852661,291.1674499511719,291.1499938964844,268.6177673339844,266.8504638671875,283.771240234375,293.6318054199219,291.1672668457031,1.0,0.1842738687992096,0.8271459341049194,0.8271459341049194,1.0,1.0,-0.8166278600692749,0.3219791352748871,0.4946487545967102,0.1928548514842987,0.0,0.0,0.2624355554580688,25.6604232788086,25.0,-1.8227107524871824,-6082.73583984375,66.5566635131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4611511230469,305.63043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.30859375,18000.0,0.0,0.0,0.1350974887609481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.185628741979599,0.1856331080198288,-4.366526809462812e-06,0.0,0.0001371067774016,0.0,0.0,7.579575061798096,0.0,0.0,0.0,0.2841836810111999,4.0,0.0,1.0
398340,293.1535949707031,297.1499938964844,293.1499938964844,0.013669298030436,-713.7373657226562,304.0675964355469,0.5607616305351257,0.050000000745058,0.0457397699356079,294.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.5607616305351257,0.050000000745058,0.0481661818921566,293.2417907714844,297.1499938964844,293.1499938964844,0.0885103344917297,-1614.30078125,304.1580810546875,0.8080498576164246,0.1456244885921478,0.1027383059263229,293.19061279296875,297.1499938964844,293.1499938964844,0.1868172138929367,-3977.3896484375,304.1534729003906,0.9890886545181274,0.2668165862560272,0.2532213032245636,293.3470458984375,297.1499938964844,293.1499938964844,0.0024896333925426,-944.2598876953124,294.5937194824219,0.5607616305351257,0.050000000745058,0.2284796237945556,291.166259765625,291.1499938964844,268.681396484375,266.90313720703125,283.7962951660156,293.6185913085937,291.1660461425781,1.0,0.183961272239685,0.8272911906242371,0.8272911906242371,1.0,1.0,-0.8140707612037659,0.3207123577594757,0.4933584034442901,0.1926863342523574,0.0,0.0,0.2603490650653839,25.64072036743164,25.0,-1.803224802017212,-6042.0048828125,66.12836456298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4425964355469,305.60009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.74609375,18000.0,0.0,0.0,0.1340758204460144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841117590665817,0.1841161102056503,-4.363210791780148e-06,0.0,0.0001360699097858,0.0,0.0,7.508353233337402,0.0,0.0,0.0,0.2838988900184631,4.0,0.0,1.0
398400,293.1535949707031,297.1499938964844,293.1499938964844,0.013669298030436,-713.7373657226562,304.0675964355469,0.5607616305351257,0.050000000745058,0.0457397699356079,294.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.5607616305351257,0.050000000745058,0.0481661818921566,293.2417907714844,297.1499938964844,293.1499938964844,0.0885103344917297,-1614.30078125,304.1580810546875,0.8080498576164246,0.1456244885921478,0.1027383059263229,293.19061279296875,297.1499938964844,293.1499938964844,0.1868172138929367,-3977.3896484375,304.1534729003906,0.9890886545181274,0.2668165862560272,0.2532213032245636,293.3470458984375,297.1499938964844,293.1499938964844,0.0024896333925426,-944.2598876953124,294.5937194824219,0.5607616305351257,0.050000000745058,0.2284796237945556,291.166259765625,291.1499938964844,268.681396484375,266.90313720703125,283.7962951660156,293.6185913085937,291.1660461425781,1.0,0.183961272239685,0.8272911906242371,0.8272911906242371,1.0,1.0,-0.8140707612037659,0.3207123577594757,0.4933584034442901,0.1926863342523574,0.0,0.0,0.2603490650653839,25.64072036743164,25.0,-1.803224802017212,-6042.0048828125,66.12836456298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4425964355469,305.60009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.74609375,18000.0,0.0,0.0,0.1340758204460144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841117590665817,0.1841161102056503,-4.363210791780148e-06,0.0,0.0001360699097858,0.0,0.0,7.508353233337402,0.0,0.0,0.0,0.2838988900184631,4.0,0.0,1.0
398460,293.15118408203125,297.1499938964844,293.1499938964844,0.0136856753379106,-714.1319580078125,304.072998046875,0.5607888698577881,0.050000000745058,0.045739609748125,294.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5607888698577881,0.050000000745058,0.0481660142540931,293.2394104003906,297.1499938964844,293.1499938964844,0.0870966091752052,-1593.8890380859375,304.1577453613281,0.8045781254768372,0.1437827348709106,0.1014293432235717,293.18902587890625,297.1499938964844,293.1499938964844,0.1862149089574813,-3967.233642578125,304.1533203125,0.9884067177772522,0.2661107778549194,0.2525463104248047,293.3447570800781,297.1499938964844,293.1499938964844,0.0024446710012853,-927.3028564453124,294.5306701660156,0.5607888698577881,0.050000000745058,0.2284788191318512,291.16473388671875,291.1499938964844,268.744384765625,266.9552001953125,283.8187561035156,293.6029968261719,291.1644897460937,1.0,0.1836604475975036,0.8274399638175964,0.8274399638175964,1.0,1.0,-0.8116883039474487,0.3195429146289825,0.4921453595161438,0.1925059556961059,0.0,0.0,0.2584868371486664,25.61702919006348,25.0,-2.1222972869873047,-6004.447265625,65.72373962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4223327636719,305.5701599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.01953125,18000.0,0.0,0.0,0.1331498175859451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827477514743805,0.1827521175146103,-4.360194907349069e-06,0.0,0.0001351301471004,0.0,0.0,7.444416522979736,0.0,0.0,0.0,0.2836430370807647,4.0,0.0,1.0
398520,293.15118408203125,297.1499938964844,293.1499938964844,0.0136856753379106,-714.1319580078125,304.072998046875,0.5607888698577881,0.050000000745058,0.045739609748125,294.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5607888698577881,0.050000000745058,0.0481660142540931,293.2394104003906,297.1499938964844,293.1499938964844,0.0870966091752052,-1593.8890380859375,304.1577453613281,0.8045781254768372,0.1437827348709106,0.1014293432235717,293.18902587890625,297.1499938964844,293.1499938964844,0.1862149089574813,-3967.233642578125,304.1533203125,0.9884067177772522,0.2661107778549194,0.2525463104248047,293.3447570800781,297.1499938964844,293.1499938964844,0.0024446710012853,-927.3028564453124,294.5306701660156,0.5607888698577881,0.050000000745058,0.2284788191318512,291.16473388671875,291.1499938964844,268.744384765625,266.9552001953125,283.8187561035156,293.6029968261719,291.1644897460937,1.0,0.1836604475975036,0.8274399638175964,0.8274399638175964,1.0,1.0,-0.8116883039474487,0.3195429146289825,0.4921453595161438,0.1925059556961059,0.0,0.0,0.2584868371486664,25.61702919006348,25.0,-2.1222972869873047,-6004.447265625,65.72373962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4223327636719,305.5701599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.01953125,18000.0,0.0,0.0,0.1331498175859451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827477514743805,0.1827521175146103,-4.360194907349069e-06,0.0,0.0001351301471004,0.0,0.0,7.444416522979736,0.0,0.0,0.0,0.2836430370807647,4.0,0.0,1.0
398580,293.14874267578125,297.1499938964844,293.1499938964844,0.0137043269351124,-714.572509765625,304.0793762207031,0.560828685760498,0.050000000745058,0.0457393713295459,294.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.560828685760498,0.050000000745058,0.0481657609343528,293.2367858886719,297.1499938964844,293.1499938964844,0.0857658088207244,-1574.69677734375,304.1573791503906,0.8012720942497253,0.1420479565858841,0.1001989990472793,293.1874694824219,297.1499938964844,293.1499938964844,0.1856436729431152,-3957.59619140625,304.1531677246094,0.9877703189849854,0.2654406428337097,0.2519060373306274,293.3424987792969,297.1499938964844,293.1499938964844,0.0024002895224839,-910.5543823242188,294.46844482421875,0.560828685760498,0.050000000745058,0.2284776270389557,291.1632385253906,291.1499938964844,268.8065185546875,267.0064697265625,283.8399963378906,293.5869140625,291.1630554199219,1.0,0.1833720207214355,0.827588677406311,0.827588677406311,1.0,1.0,-0.8094411492347717,0.3184470534324646,0.4909941256046295,0.1923204660415649,0.0,0.0,0.2568283081054687,25.59204292297364,25.0,-1.9398458003997805,-5969.9794921875,65.340087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4008178710937,305.5419311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.314453125,18000.0,0.0,0.0,0.1323213130235672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815483421087265,0.1815526932477951,-4.357541001809295e-06,0.0,0.0001342893083347,0.0,0.0,7.388314723968506,0.0,0.0,0.0,0.2834182381629944,4.0,0.0,1.0
398640,293.14874267578125,297.1499938964844,293.1499938964844,0.0137043269351124,-714.572509765625,304.0793762207031,0.560828685760498,0.050000000745058,0.0457393713295459,294.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.560828685760498,0.050000000745058,0.0481657609343528,293.2367858886719,297.1499938964844,293.1499938964844,0.0857658088207244,-1574.69677734375,304.1573791503906,0.8012720942497253,0.1420479565858841,0.1001989990472793,293.1874694824219,297.1499938964844,293.1499938964844,0.1856436729431152,-3957.59619140625,304.1531677246094,0.9877703189849854,0.2654406428337097,0.2519060373306274,293.3424987792969,297.1499938964844,293.1499938964844,0.0024002895224839,-910.5543823242188,294.46844482421875,0.560828685760498,0.050000000745058,0.2284776270389557,291.1632385253906,291.1499938964844,268.8065185546875,267.0064697265625,283.8399963378906,293.5869140625,291.1630554199219,1.0,0.1833720207214355,0.827588677406311,0.827588677406311,1.0,1.0,-0.8094411492347717,0.3184470534324646,0.4909941256046295,0.1923204660415649,0.0,0.0,0.2568283081054687,25.59204292297364,25.0,-1.9398458003997805,-5969.9794921875,65.340087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4008178710937,305.5419311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.314453125,18000.0,0.0,0.0,0.1323213130235672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815483421087265,0.1815526932477951,-4.357541001809295e-06,0.0,0.0001342893083347,0.0,0.0,7.388314723968506,0.0,0.0,0.0,0.2834182381629944,4.0,0.0,1.0
398700,293.14752197265625,297.1499938964844,293.1499938964844,0.0137143079191446,-714.8024291992188,304.0828857421875,0.5608529448509216,0.050000000745058,0.045739222317934,294.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5608529448509216,0.050000000745058,0.0481656044721603,293.2353820800781,297.1499938964844,293.1499938964844,0.0851306542754173,-1565.5450439453125,304.1571960449219,0.7996931672096252,0.1412248015403747,0.0996133685111999,293.1866760253906,297.1499938964844,293.1499938964844,0.1853668391704559,-3952.92041015625,304.1531066894531,0.9874679446220398,0.2651180028915405,0.2515978515148163,293.34136962890625,297.1499938964844,293.1499938964844,0.0023782865609973,-902.2432250976562,294.4377136230469,0.5608529448509216,0.050000000745058,0.2284768968820572,291.16265869140625,291.1499938964844,268.83721923828125,267.03173828125,283.8502197265625,293.57879638671875,291.1624755859375,1.0,0.1832325905561447,0.8276630640029907,0.8276630640029907,1.0,1.0,-0.8083671927452087,0.3179241418838501,0.4904430508613586,0.1922305524349212,0.0,0.0,0.256048172712326,25.579219818115234,25.0,-1.7303755283355713,-5953.619140625,65.15606689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3897399902344,305.5282287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.056640625,18000.0,0.0,0.0,0.1319434493780136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809916347265243,0.1809959858655929,-4.356328645371832e-06,0.0,0.0001339058362646,0.0,0.0,7.362346649169922,0.0,0.0,0.0,0.2833143770694732,4.0,0.0,1.0
