time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398760,293.14630126953125,297.1499938964844,293.1499938964844,0.0137247368693351,-715.0396118164062,304.08660888671875,0.5608810782432556,0.050000000745058,0.0457390509545803,294.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.5608810782432556,0.050000000745058,0.048165425658226,293.2339172363281,297.1499938964844,293.1499938964844,0.0845184326171875,-1556.730224609375,304.1570129394531,0.7981729507446289,0.140435129404068,0.0990499034523963,293.1859436035156,297.1499938964844,293.1499938964844,0.1850957125425338,-3948.337890625,304.15301513671875,0.9871769547462464,0.2648032307624817,0.2512971460819244,293.3402404785156,297.1499938964844,293.1499938964844,0.002356439596042,-893.9868774414062,294.4072570800781,0.5608810782432556,0.050000000745058,0.2284760326147079,291.1621398925781,291.1499938964844,268.8676452636719,267.0567626953125,283.8602294921875,293.57061767578125,291.1619873046875,1.0,0.1830964535474777,0.8277388215065002,0.8277388215065002,1.0,1.0,-0.8073285818099976,0.3174178004264831,0.4899107813835144,0.1921459883451461,0.0,0.0,0.2552933990955353,25.56608772277832,25.0,-1.5263159275054932,-5937.74853515625,64.97745513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3786315917969,305.5147399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.84375,18000.0,0.0,0.0,0.1315885484218597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804556995630264,0.180460050702095,-4.355172222858528e-06,0.0,0.0001335456472588,0.0,0.0,7.337388515472412,0.0,0.0,0.0,0.2832147181034088,4.0,0.0,1.0
398820,293.14385986328125,297.1499938964844,293.1499938964844,0.0137469572946429,-715.5379638671875,304.0946960449219,0.5609522461891174,0.050000000745058,0.0457386150956153,294.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.5609522461891174,0.050000000745058,0.048164963722229,293.2306823730469,297.1499938964844,293.1499938964844,0.0833711922168731,-1540.234619140625,304.1565856933594,0.7953361868858337,0.1389666944742202,0.0979965850710868,293.1844482421875,297.1499938964844,293.1499938964844,0.184570774435997,-3939.458984375,304.15289306640625,0.9866324067115784,0.2641958892345428,0.2507167756557464,293.3379821777344,297.1499938964844,293.1499938964844,0.0023131109774112,-877.6029663085938,294.34698486328125,0.5609522461891174,0.050000000745058,0.2284738570451736,291.1612854003906,291.1499938964844,268.9275207519531,267.10595703125,283.8795166015625,293.55389404296875,291.1611633300781,1.0,0.1828341484069824,0.8278904557228088,0.8278904557228088,1.0,1.0,-0.805364191532135,0.3164541721343994,0.4889099895954132,0.1920022517442703,0.0,0.0,0.2538524866104126,25.538589477539062,25.0,-1.213212966918945,-5907.431640625,64.63691711425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3566589355469,305.4884948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.486328125,18000.0,0.0,0.0,0.1309411376714706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794376075267791,0.1794419586658477,-4.352992164058378e-06,0.0,0.0001328886137343,0.0,0.0,7.290065288543701,0.0,0.0,0.0,0.2830260097980499,4.0,0.0,1.0
398880,293.14385986328125,297.1499938964844,293.1499938964844,0.0137469572946429,-715.5379638671875,304.0946960449219,0.5609522461891174,0.050000000745058,0.0457386150956153,294.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.5609522461891174,0.050000000745058,0.048164963722229,293.2306823730469,297.1499938964844,293.1499938964844,0.0833711922168731,-1540.234619140625,304.1565856933594,0.7953361868858337,0.1389666944742202,0.0979965850710868,293.1844482421875,297.1499938964844,293.1499938964844,0.184570774435997,-3939.458984375,304.15289306640625,0.9866324067115784,0.2641958892345428,0.2507167756557464,293.3379821777344,297.1499938964844,293.1499938964844,0.0023131109774112,-877.6029663085938,294.34698486328125,0.5609522461891174,0.050000000745058,0.2284738570451736,291.1612854003906,291.1499938964844,268.9275207519531,267.10595703125,283.8795166015625,293.55389404296875,291.1611633300781,1.0,0.1828341484069824,0.8278904557228088,0.8278904557228088,1.0,1.0,-0.805364191532135,0.3164541721343994,0.4889099895954132,0.1920022517442703,0.0,0.0,0.2538524866104126,25.538589477539062,25.0,-1.213212966918945,-5907.431640625,64.63691711425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3566589355469,305.4884948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.486328125,18000.0,0.0,0.0,0.1309411376714706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794376075267791,0.1794419586658477,-4.352992164058378e-06,0.0,0.0001328886137343,0.0,0.0,7.290065288543701,0.0,0.0,0.0,0.2830260097980499,4.0,0.0,1.0
398940,293.14141845703125,297.1499938964844,293.1499938964844,0.0137710906565189,-716.0725708007812,304.10357666015625,0.5610495209693909,0.050000000745058,0.0457380153238773,294.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.5610495209693909,0.050000000745058,0.0481643341481685,293.2269897460937,297.1499938964844,293.1499938964844,0.0823456272482872,-1525.5203857421875,304.1560974121094,0.7928306460380554,0.1376706510782241,0.0970579758286476,293.1829833984375,297.1499938964844,293.1499938964844,0.1840695887804031,-3930.9755859375,304.1527709960937,0.9861451387405396,0.2636173665523529,0.2501636445522308,293.3357238769531,297.1499938964844,293.1499938964844,0.0022703157737851,-861.412353515625,294.2875366210937,0.5610495209693909,0.050000000745058,0.2284708619117736,291.1605224609375,291.1499938964844,268.9859924316406,267.1538391113281,283.8977966308594,293.5365600585937,291.160400390625,1.0,0.1825860291719436,0.8280420303344727,0.8280420303344727,1.0,1.0,-0.8035687208175659,0.3155585527420044,0.4880101382732391,0.1919095963239669,0.0,0.0,0.2525006830692291,25.50888442993164,25.0,-1.048800349235535,-5879.099609375,64.32049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33551025390625,305.4633483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.16796875,18000.0,0.0,0.0,0.1303697675466537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784870028495788,0.1784913539886474,-4.3509671741048805e-06,0.0,0.0001323087490163,0.0,0.0,7.2459716796875,0.0,0.0,0.0,0.2828503549098968,4.0,0.0,1.0
399000,293.14141845703125,297.1499938964844,293.1499938964844,0.0137710906565189,-716.0725708007812,304.10357666015625,0.5610495209693909,0.050000000745058,0.0457380153238773,294.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.5610495209693909,0.050000000745058,0.0481643341481685,293.2269897460937,297.1499938964844,293.1499938964844,0.0823456272482872,-1525.5203857421875,304.1560974121094,0.7928306460380554,0.1376706510782241,0.0970579758286476,293.1829833984375,297.1499938964844,293.1499938964844,0.1840695887804031,-3930.9755859375,304.1527709960937,0.9861451387405396,0.2636173665523529,0.2501636445522308,293.3357238769531,297.1499938964844,293.1499938964844,0.0022703157737851,-861.412353515625,294.2875366210937,0.5610495209693909,0.050000000745058,0.2284708619117736,291.1605224609375,291.1499938964844,268.9859924316406,267.1538391113281,283.8977966308594,293.5365600585937,291.160400390625,1.0,0.1825860291719436,0.8280420303344727,0.8280420303344727,1.0,1.0,-0.8035687208175659,0.3155585527420044,0.4880101382732391,0.1919095963239669,0.0,0.0,0.2525006830692291,25.50888442993164,25.0,-1.048800349235535,-5879.099609375,64.32049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33551025390625,305.4633483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.16796875,18000.0,0.0,0.0,0.1303697675466537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784870028495788,0.1784913539886474,-4.3509671741048805e-06,0.0,0.0001323087490163,0.0,0.0,7.2459716796875,0.0,0.0,0.0,0.2828503549098968,4.0,0.0,1.0
399060,293.13897705078125,297.1499938964844,293.1499938964844,0.0137972719967365,-716.6480712890625,304.11328125,0.5611798763275146,0.050000000745058,0.0457372106611728,294.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5611798763275146,0.050000000745058,0.0481634847819805,293.2227478027344,297.1499938964844,293.1499938964844,0.0814668759703636,-1512.9453125,304.155517578125,0.7907342910766602,0.136578157544136,0.096256285905838,293.1815795898437,297.1499938964844,293.1499938964844,0.1835931837558746,-3922.907958984375,304.15264892578125,0.9857245087623596,0.2630674242973327,0.2496373951435089,293.3334655761719,297.1499938964844,293.1499938964844,0.0022280784323811,-845.4279174804688,294.2288818359375,0.5611798763275146,0.050000000745058,0.2284668385982513,291.1597900390625,291.1499938964844,269.0428161621094,267.20025634765625,283.9150695800781,293.5184631347656,291.1596984863281,1.0,0.1823536902666092,0.8281953930854797,0.8281953930854797,1.0,1.0,-0.8019680976867676,0.314736396074295,0.4872317016124725,0.1918881088495254,0.0,0.0,0.2512429058551788,25.476356506347656,25.0,-1.011463642120361,-5852.92919921875,64.03105926513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3157043457031,305.4396667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.853515625,18000.0,0.0,0.0,0.1298662424087524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776047199964523,0.1776090711355209,-4.349090431787772e-06,0.0,0.0001317977148573,0.0,0.0,7.205113410949707,0.0,0.0,0.0,0.2826876640319824,4.0,0.0,1.0
399120,293.13897705078125,297.1499938964844,293.1499938964844,0.0137972719967365,-716.6480712890625,304.11328125,0.5611798763275146,0.050000000745058,0.0457372106611728,294.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5611798763275146,0.050000000745058,0.0481634847819805,293.2227478027344,297.1499938964844,293.1499938964844,0.0814668759703636,-1512.9453125,304.155517578125,0.7907342910766602,0.136578157544136,0.096256285905838,293.1815795898437,297.1499938964844,293.1499938964844,0.1835931837558746,-3922.907958984375,304.15264892578125,0.9857245087623596,0.2630674242973327,0.2496373951435089,293.3334655761719,297.1499938964844,293.1499938964844,0.0022280784323811,-845.4279174804688,294.2288818359375,0.5611798763275146,0.050000000745058,0.2284668385982513,291.1597900390625,291.1499938964844,269.0428161621094,267.20025634765625,283.9150695800781,293.5184631347656,291.1596984863281,1.0,0.1823536902666092,0.8281953930854797,0.8281953930854797,1.0,1.0,-0.8019680976867676,0.314736396074295,0.4872317016124725,0.1918881088495254,0.0,0.0,0.2512429058551788,25.476356506347656,25.0,-1.011463642120361,-5852.92919921875,64.03105926513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3157043457031,305.4396667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.853515625,18000.0,0.0,0.0,0.1298662424087524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776047199964523,0.1776090711355209,-4.349090431787772e-06,0.0,0.0001317977148573,0.0,0.0,7.205113410949707,0.0,0.0,0.0,0.2826876640319824,4.0,0.0,1.0
399180,293.1365661621094,297.1499938964844,293.1499938964844,0.0138256009668111,-717.2674560546875,304.1238098144531,0.5613486170768738,0.050000000745058,0.0457361675798893,294.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5613486170768738,0.050000000745058,0.0481623858213424,293.2179260253906,297.1499938964844,293.1499938964844,0.0807578861713409,-1502.8326416015625,304.1548767089844,0.7891169190406799,0.1357175558805465,0.0956117212772369,293.1802062988281,297.1499938964844,293.1499938964844,0.183142140507698,-3915.268310546875,304.1524963378906,0.9853779077529908,0.2625459432601928,0.2491378039121627,293.33123779296875,297.1499938964844,293.1499938964844,0.0021864038426429,-829.6535034179688,294.17095947265625,0.5613486170768738,0.050000000745058,0.2284616231918335,291.1590576171875,291.1499938964844,269.09783935546875,267.2450256347656,283.93133544921875,293.4996032714844,291.158935546875,1.0,0.1821388900279998,0.8283487558364868,0.8283487558364868,1.0,1.0,-0.8005860447883606,0.3139933347702026,0.4865927398204803,0.1919537335634231,0.0,0.0,0.2500882744789123,25.44061279296875,25.0,-1.0514044761657717,-5829.1044921875,63.77141571044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29754638671875,305.41766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.525390625,18000.0,0.0,0.0,0.1294227540493011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767954528331756,0.176799789071083,-4.347365120338509e-06,0.0,0.0001313476386712,0.0,0.0,7.167684555053711,0.0,0.0,0.0,0.2825385928153991,4.0,0.0,1.0
399240,293.1365661621094,297.1499938964844,293.1499938964844,0.0138256009668111,-717.2674560546875,304.1238098144531,0.5613486170768738,0.050000000745058,0.0457361675798893,294.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5613486170768738,0.050000000745058,0.0481623858213424,293.2179260253906,297.1499938964844,293.1499938964844,0.0807578861713409,-1502.8326416015625,304.1548767089844,0.7891169190406799,0.1357175558805465,0.0956117212772369,293.1802062988281,297.1499938964844,293.1499938964844,0.183142140507698,-3915.268310546875,304.1524963378906,0.9853779077529908,0.2625459432601928,0.2491378039121627,293.33123779296875,297.1499938964844,293.1499938964844,0.0021864038426429,-829.6535034179688,294.17095947265625,0.5613486170768738,0.050000000745058,0.2284616231918335,291.1590576171875,291.1499938964844,269.09783935546875,267.2450256347656,283.93133544921875,293.4996032714844,291.158935546875,1.0,0.1821388900279998,0.8283487558364868,0.8283487558364868,1.0,1.0,-0.8005860447883606,0.3139933347702026,0.4865927398204803,0.1919537335634231,0.0,0.0,0.2500882744789123,25.44061279296875,25.0,-1.0514044761657717,-5829.1044921875,63.77141571044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29754638671875,305.41766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.525390625,18000.0,0.0,0.0,0.1294227540493011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767954528331756,0.176799789071083,-4.347365120338509e-06,0.0,0.0001313476386712,0.0,0.0,7.167684555053711,0.0,0.0,0.0,0.2825385928153991,4.0,0.0,1.0
399300,293.1353454589844,297.1499938964844,293.1499938964844,0.013840589672327,-717.593994140625,304.1293640136719,0.5614488124847412,0.050000000745058,0.0457355454564094,294.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.5614488124847412,0.050000000745058,0.0481617338955402,293.2152404785156,297.1499938964844,293.1499938964844,0.0804743394255638,-1498.801513671875,304.1545104980469,0.7885095477104187,0.135383129119873,0.095354788005352,293.1795349121094,297.1499938964844,293.1499938964844,0.1829262524843216,-3911.611083984375,304.1524353027344,0.9852343797683716,0.2622958123683929,0.248897984623909,293.3301086425781,297.1499938964844,293.1499938964844,0.0021657838951796,-821.8480224609375,294.1423034667969,0.5614488124847412,0.050000000745058,0.2284585237503051,291.1586608886719,291.1499938964844,269.1246032714844,267.2667236328125,283.9390869140625,293.4898681640625,291.15850830078125,1.0,0.1820386797189712,0.8284254670143127,0.8284254670143127,1.0,1.0,-0.7999846339225769,0.3136538863182068,0.4863307476043701,0.1920230835676193,0.0,0.0,0.2495529502630233,25.421432495117188,25.0,-1.0886083841323853,-5818.1259765625,63.65370178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28912353515625,305.4073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.35546875,18000.0,0.0,0.0,0.1292213201522827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764200627803802,0.1764244139194488,-4.346562491264194e-06,0.0,0.0001311432133661,0.0,0.0,7.150336742401123,0.0,0.0,0.0,0.2824694514274597,4.0,0.0,1.0
399360,293.1341552734375,297.1499938964844,293.1499938964844,0.0138561371713876,-717.9320068359375,304.1351623535156,0.5615597367286682,0.050000000745058,0.0457348600029945,294.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.5615597367286682,0.050000000745058,0.0481610111892223,293.21240234375,297.1499938964844,293.1499938964844,0.0802403390407562,-1495.4844970703125,304.15411376953125,0.7880427837371826,0.1351152211427688,0.0951433330774307,293.1788635253906,297.1499938964844,293.1499938964844,0.1827166378498077,-3908.06005859375,304.1523742675781,0.9851108193397522,0.2620526552200317,0.2486646324396133,293.3289794921875,297.1499938964844,293.1499938964844,0.002145308535546,-814.096923828125,294.1138000488281,0.5615597367286682,0.050000000745058,0.2284550964832306,291.1582336425781,291.1499938964844,269.1508483886719,267.2879638671875,283.94659423828125,293.47998046875,291.1581115722656,1.0,0.1819434911012649,0.8285031318664551,0.8285031318664551,1.0,1.0,-0.7994449734687805,0.3133366107940674,0.4861083626747131,0.1921175867319107,0.0,0.0,0.249047040939331,25.40139389038086,25.0,-1.1322171688079834,-5807.7822265625,63.54434585571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2811279296875,305.3974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.177734375,18000.0,0.0,0.0,0.129032164812088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760649532079696,0.1760693043470382,-4.345800789451459e-06,0.0,0.0001309512445004,0.0,0.0,7.133932113647461,0.0,0.0,0.0,0.2824040651321411,4.0,0.0,1.0
399420,293.1317443847656,297.1499938964844,293.1499938964844,0.0138888796791434,-718.6416625976562,304.1473388671875,0.5618135333061218,0.050000000745058,0.0457332916557788,294.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5618135333061218,0.050000000745058,0.0481593571603298,293.20623779296875,297.1499938964844,293.1499938964844,0.0799270421266555,-1491.0762939453125,304.1532592773437,0.7875482439994812,0.1347856819629669,0.0948621332645416,293.1775817871094,297.1499938964844,293.1499938964844,0.1823160052299499,-3901.273193359375,304.1522521972656,0.984923541545868,0.2615866065025329,0.2482170015573501,293.3267517089844,297.1499938964844,293.1499938964844,0.0021047892514616,-798.757568359375,294.057373046875,0.5618135333061218,0.050000000745058,0.2284472584724426,291.1573486328125,291.1499938964844,269.2016296386719,267.3289489746094,283.9609069824219,293.4598999023437,291.1571960449219,1.0,0.181768923997879,0.8286584615707397,0.8286584615707397,1.0,1.0,-0.7985569834709167,0.3127718567848205,0.4857850968837738,0.1923813372850418,0.0,0.0,0.2481279075145721,25.35878562927246,25.0,-1.2316256761550903,-5789.03125,63.3515510559082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662658691406,305.3790588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.806640625,18000.0,0.0,0.0,0.1286880522966385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754181385040283,0.1754224747419357,-4.344404260336887e-06,0.0,0.0001306020130869,0.0,0.0,7.104062080383301,0.0,0.0,0.0,0.2822849154472351,4.0,0.0,1.0
399480,293.1317443847656,297.1499938964844,293.1499938964844,0.0138888796791434,-718.6416625976562,304.1473388671875,0.5618135333061218,0.050000000745058,0.0457332916557788,294.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5618135333061218,0.050000000745058,0.0481593571603298,293.20623779296875,297.1499938964844,293.1499938964844,0.0799270421266555,-1491.0762939453125,304.1532592773437,0.7875482439994812,0.1347856819629669,0.0948621332645416,293.1775817871094,297.1499938964844,293.1499938964844,0.1823160052299499,-3901.273193359375,304.1522521972656,0.984923541545868,0.2615866065025329,0.2482170015573501,293.3267517089844,297.1499938964844,293.1499938964844,0.0021047892514616,-798.757568359375,294.057373046875,0.5618135333061218,0.050000000745058,0.2284472584724426,291.1573486328125,291.1499938964844,269.2016296386719,267.3289489746094,283.9609069824219,293.4598999023437,291.1571960449219,1.0,0.181768923997879,0.8286584615707397,0.8286584615707397,1.0,1.0,-0.7985569834709167,0.3127718567848205,0.4857850968837738,0.1923813372850418,0.0,0.0,0.2481279075145721,25.35878562927246,25.0,-1.2316256761550903,-5789.03125,63.3515510559082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662658691406,305.3790588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.806640625,18000.0,0.0,0.0,0.1286880522966385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754181385040283,0.1754224747419357,-4.344404260336887e-06,0.0,0.0001306020130869,0.0,0.0,7.104062080383301,0.0,0.0,0.0,0.2822849154472351,4.0,0.0,1.0
399540,293.129638671875,297.1499938964844,293.1499938964844,0.0141270905733108,-725.5625,304.1495056152344,0.5644963383674622,0.0507072508335113,0.0461669266223907,294.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.5622904896736145,0.050000000745058,0.0481562614440918,293.19952392578125,297.1499938964844,293.1499938964844,0.0798230096697807,-1489.676025390625,304.15234375,0.7878595590591431,0.1347254514694214,0.0947704315185546,293.1763000488281,297.1499938964844,293.1499938964844,0.1819417774677276,-3894.939453125,304.1521301269531,0.985036849975586,0.261145681142807,0.2477921694517135,293.3244934082031,297.1499938964844,293.1499938964844,0.0020647263154387,-783.59765625,294.00146484375,0.5622904896736145,0.050000000745058,0.2284325659275055,291.1561889648437,291.1499938964844,269.25,267.3677673339844,283.9743957519531,293.4405822753906,291.1559143066406,1.0,0.1816263794898986,0.8288137912750244,0.8288137912750244,1.0,1.0,-0.7984358668327332,0.3125209808349609,0.4859148859977722,0.1928626894950866,0.0,0.0,0.2473724633455276,25.28884696960449,25.0,-1.9820300340652464,-5774.32470703125,63.2381591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2525939941406,305.3609313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.33984375,18000.0,0.0,0.0,0.1283877193927765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748692691326141,0.1748736053705215,-4.343188265920617e-06,0.0,0.0001302972232224,0.0,0.0,7.078692436218262,0.0,0.0,0.0,0.2821834981441498,4.0,0.0,1.0
399600,293.129638671875,297.1499938964844,293.1499938964844,0.0141270905733108,-725.5625,304.1495056152344,0.5644963383674622,0.0507072508335113,0.0461669266223907,294.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.5622904896736145,0.050000000745058,0.0481562614440918,293.19952392578125,297.1499938964844,293.1499938964844,0.0798230096697807,-1489.676025390625,304.15234375,0.7878595590591431,0.1347254514694214,0.0947704315185546,293.1763000488281,297.1499938964844,293.1499938964844,0.1819417774677276,-3894.939453125,304.1521301269531,0.985036849975586,0.261145681142807,0.2477921694517135,293.3244934082031,297.1499938964844,293.1499938964844,0.0020647263154387,-783.59765625,294.00146484375,0.5622904896736145,0.050000000745058,0.2284325659275055,291.1561889648437,291.1499938964844,269.25,267.3677673339844,283.9743957519531,293.4405822753906,291.1559143066406,1.0,0.1816263794898986,0.8288137912750244,0.8288137912750244,1.0,1.0,-0.7984358668327332,0.3125209808349609,0.4859148859977722,0.1928626894950866,0.0,0.0,0.2473724633455276,25.28884696960449,25.0,-1.9820300340652464,-5774.32470703125,63.2381591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2525939941406,305.3609313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.33984375,18000.0,0.0,0.0,0.1283877193927765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748692691326141,0.1748736053705215,-4.343188265920617e-06,0.0,0.0001302972232224,0.0,0.0,7.078692436218262,0.0,0.0,0.0,0.2821834981441498,4.0,0.0,1.0
399660,293.1285400390625,297.1499938964844,293.1499938964844,0.0145102683454751,-736.5479736328125,304.1490173339844,0.5685657858848572,0.0514469556510448,0.0468617342412471,294.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.5628699064254761,0.050000000745058,0.0481525138020515,293.1923217773437,297.1499938964844,293.1499938964844,0.0799275115132331,-1491.276123046875,304.1513977050781,0.7888189554214478,0.1349351108074188,0.0948628559708595,293.1750793457031,297.1499938964844,293.1499938964844,0.1816035211086273,-3889.237060546875,304.1519775390625,0.9853001832962036,0.2607285678386688,0.2473894655704498,293.322265625,297.1499938964844,293.1499938964844,0.0020253392867743,-768.7186279296875,293.94549560546875,0.5628699064254761,0.050000000745058,0.2284147888422012,291.154052734375,291.1499938964844,269.29656982421875,267.4049987792969,283.988525390625,293.423828125,291.1537475585937,1.0,0.1815253049135208,0.82896488904953,0.82896488904953,1.0,1.0,-0.7988715767860413,0.3124909102916717,0.4863806962966919,0.1935185939073562,0.0,0.0,0.2469780147075653,25.20955467224121,25.0,-2.676786422729492,-5764.50830078125,63.19639205932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2391357421875,305.3452453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.1281396150588989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745341122150421,0.1745384633541107,-4.342294687376125e-06,0.0,0.0001300454168813,0.0,0.0,7.062973499298096,0.0,0.0,0.0,0.2821190357208252,4.0,0.0,1.0
399720,293.1285400390625,297.1499938964844,293.1499938964844,0.0145102683454751,-736.5479736328125,304.1490173339844,0.5685657858848572,0.0514469556510448,0.0468617342412471,294.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.5628699064254761,0.050000000745058,0.0481525138020515,293.1923217773437,297.1499938964844,293.1499938964844,0.0799275115132331,-1491.276123046875,304.1513977050781,0.7888189554214478,0.1349351108074188,0.0948628559708595,293.1750793457031,297.1499938964844,293.1499938964844,0.1816035211086273,-3889.237060546875,304.1519775390625,0.9853001832962036,0.2607285678386688,0.2473894655704498,293.322265625,297.1499938964844,293.1499938964844,0.0020253392867743,-768.7186279296875,293.94549560546875,0.5628699064254761,0.050000000745058,0.2284147888422012,291.154052734375,291.1499938964844,269.29656982421875,267.4049987792969,283.988525390625,293.423828125,291.1537475585937,1.0,0.1815253049135208,0.82896488904953,0.82896488904953,1.0,1.0,-0.7988715767860413,0.3124909102916717,0.4863806962966919,0.1935185939073562,0.0,0.0,0.2469780147075653,25.20955467224121,25.0,-2.676786422729492,-5764.50830078125,63.19639205932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2391357421875,305.3452453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.1281396150588989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745341122150421,0.1745384633541107,-4.342294687376125e-06,0.0,0.0001300454168813,0.0,0.0,7.062973499298096,0.0,0.0,0.0,0.2821190357208252,4.0,0.0,1.0
399780,293.12774658203125,297.1499938964844,293.1499938964844,0.0148690296337008,-746.5972290039062,304.1487731933594,0.5722668170928955,0.0521537400782108,0.0474962852895259,294.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526184082031,0.5634278655052185,0.050000000745058,0.0481489226222038,293.1844482421875,297.1499938964844,293.1499938964844,0.0802598372101783,-1496.139892578125,304.150390625,0.7903607487678528,0.1354559659957885,0.0951682552695274,293.17388916015625,297.1499938964844,293.1499938964844,0.1812743693590164,-3883.667724609375,304.1518859863281,0.9855586886405944,0.2603326737880707,0.2470075339078903,293.3200988769531,297.1499938964844,293.1499938964844,0.0019862866029143,-753.9439086914062,293.890625,0.5634278655052185,0.050000000745058,0.2283977568149566,291.1524963378906,291.1499938964844,269.3420715332031,267.4412536621094,284.0023498535156,293.4073791503906,291.1523132324219,1.0,0.1814592033624649,0.8291159272193909,0.8291159272193909,1.0,1.0,-0.7995165586471558,0.3125446438789367,0.4869719445705414,0.1942385882139206,0.0,0.0,0.2467617392539978,25.136898040771484,25.0,-2.0577526092529297,-5757.94580078125,63.19529342651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22509765625,305.3324279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.75,18000.0,0.0,0.0,0.1279524713754654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743656992912292,0.1743700504302978,-4.341811745689483e-06,0.0,0.0001298554998356,0.0,0.0,7.055025100708008,0.0,0.0,0.0,0.2820854485034942,4.0,0.0,1.0
399840,293.12774658203125,297.1499938964844,293.1499938964844,0.0148690296337008,-746.5972290039062,304.1487731933594,0.5722668170928955,0.0521537400782108,0.0474962852895259,294.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526184082031,0.5634278655052185,0.050000000745058,0.0481489226222038,293.1844482421875,297.1499938964844,293.1499938964844,0.0802598372101783,-1496.139892578125,304.150390625,0.7903607487678528,0.1354559659957885,0.0951682552695274,293.17388916015625,297.1499938964844,293.1499938964844,0.1812743693590164,-3883.667724609375,304.1518859863281,0.9855586886405944,0.2603326737880707,0.2470075339078903,293.3200988769531,297.1499938964844,293.1499938964844,0.0019862866029143,-753.9439086914062,293.890625,0.5634278655052185,0.050000000745058,0.2283977568149566,291.1524963378906,291.1499938964844,269.3420715332031,267.4412536621094,284.0023498535156,293.4073791503906,291.1523132324219,1.0,0.1814592033624649,0.8291159272193909,0.8291159272193909,1.0,1.0,-0.7995165586471558,0.3125446438789367,0.4869719445705414,0.1942385882139206,0.0,0.0,0.2467617392539978,25.136898040771484,25.0,-2.0577526092529297,-5757.94580078125,63.19529342651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22509765625,305.3324279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.75,18000.0,0.0,0.0,0.1279524713754654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743656992912292,0.1743700504302978,-4.341811745689483e-06,0.0,0.0001298554998356,0.0,0.0,7.055025100708008,0.0,0.0,0.0,0.2820854485034942,4.0,0.0,1.0
399900,293.1273803710937,297.1499938964844,293.1499938964844,0.0150502584874629,-751.5952758789062,304.1486511230469,0.5740947723388672,0.0525078400969505,0.0478123053908348,294.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.5637076497077942,0.050000000745058,0.0481471307575702,293.18035888671875,297.1499938964844,293.1499938964844,0.0805146396160125,-1499.843994140625,304.1498718261719,0.7913669943809509,0.1358301043510437,0.0954031869769096,293.17333984375,297.1499938964844,293.1499938964844,0.1811143010854721,-3880.954833984375,304.1518249511719,0.9856969118118286,0.2601428031921386,0.2468242049217224,293.3190002441406,297.1499938964844,293.1499938964844,0.0019670338369905,-746.6546630859375,293.86358642578125,0.5637076497077942,0.050000000745058,0.2283892482519149,291.1518859863281,291.1499938964844,269.3643798828125,267.458984375,284.0089416503906,293.3992919921875,291.1517333984375,1.0,0.1814396381378173,0.8291914463043213,0.8291914463043213,1.0,1.0,-0.7999454736709595,0.3126205205917358,0.4873249232769012,0.194615751504898,0.0,0.0,0.2466980218887329,25.10165405273437,25.0,-1.855007886886597,-5755.44775390625,63.21232604980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2178039550781,305.3260803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.564453125,18000.0,0.0,0.0,0.1278839260339737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743111163377761,0.1743154525756836,-4.341659405326936e-06,0.0,0.0001297859271289,0.0,0.0,7.052455902099609,0.0,0.0,0.0,0.2820747792720794,4.0,0.0,1.0
399960,293.12701416015625,297.1499938964844,293.1499938964844,0.015234051272273,-756.6141967773438,304.1485595703125,0.5759162902832031,0.0528637319803237,0.0481296442449092,294.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.563986599445343,0.050000000745058,0.0481453463435173,293.1762084960937,297.1499938964844,293.1499938964844,0.0808191746473312,-1504.263427734375,304.1493530273437,0.7925013303756714,0.136266678571701,0.095683604478836,293.1727600097656,297.1499938964844,293.1499938964844,0.1809586137533188,-3878.315673828125,304.1517639160156,0.9858389496803284,0.2599579989910126,0.2466456145048141,293.31793212890625,297.1499938964844,293.1499938964844,0.0019478278700262,-739.3825073242188,293.83673095703125,0.563986599445343,0.050000000745058,0.228380799293518,291.1513061523437,291.1499938964844,269.3863830566406,267.4764709472656,284.01531982421875,293.3913879394531,291.1511535644531,1.0,0.1814281195402145,0.8292606472969055,0.8292606472969055,1.0,1.0,-0.80043625831604,0.3127273023128509,0.4877089262008667,0.1949960887432098,0.0,0.0,0.2466713637113571,25.06714630126953,25.0,-1.737212896347046,-5753.50439453125,63.2397575378418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2104187011719,305.3198547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.36328125,18000.0,0.0,0.0,0.1278306245803833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742791086435318,0.1742834448814392,-4.341549356468022e-06,0.0,0.00012973183766,0.0,0.0,7.050917148590088,0.0,0.0,0.0,0.2820681929588318,4.0,0.0,1.0
400020,293.1263427734375,297.1499938964844,293.1499938964844,0.0156102096661925,-766.7328491210938,304.1484069824219,0.5795400738716125,0.0535811483860015,0.0487693585455417,294.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.5645388960838318,0.050000000745058,0.0481418259441852,293.1677551269531,297.1499938964844,293.1499938964844,0.0815648809075355,-1515.07177734375,304.1483154296875,0.7951163649559021,0.1373144686222076,0.0963697582483291,293.1716613769531,297.1499938964844,293.1499938964844,0.180659994482994,-3873.2529296875,304.15167236328125,0.986130952835083,0.2596034705638885,0.2463027536869049,293.3157958984375,297.1499938964844,293.1499938964844,0.0019098140764981,-724.9868774414062,293.7835388183594,0.5645388960838318,0.050000000745058,0.2283640950918197,291.1501770019531,291.1499938964844,269.429443359375,267.5106201171875,284.0274963378906,293.3763732910156,291.1500244140625,1.0,0.1814284175634384,0.8293989896774292,0.8293989896774292,1.0,1.0,-0.8015917539596558,0.3130323588848114,0.4885594248771667,0.1957576721906662,0.0,0.0,0.2467260658740997,25.000551223754883,25.0,-1.573944330215454,-5751.3583984375,63.324363708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954345703125,305.30810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.935546875,18000.0,0.0,0.0,0.1277695149183273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742884963750839,0.1742928326129913,-4.34147159467102e-06,0.0,0.0001296698173973,0.0,0.0,7.051194667816162,0.0,0.0,0.0,0.282068133354187,4.0,0.0,1.0
400080,293.1263427734375,297.1499938964844,293.1499938964844,0.0156102096661925,-766.7328491210938,304.1484069824219,0.5795400738716125,0.0535811483860015,0.0487693585455417,294.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.5645388960838318,0.050000000745058,0.0481418259441852,293.1677551269531,297.1499938964844,293.1499938964844,0.0815648809075355,-1515.07177734375,304.1483154296875,0.7951163649559021,0.1373144686222076,0.0963697582483291,293.1716613769531,297.1499938964844,293.1499938964844,0.180659994482994,-3873.2529296875,304.15167236328125,0.986130952835083,0.2596034705638885,0.2463027536869049,293.3157958984375,297.1499938964844,293.1499938964844,0.0019098140764981,-724.9868774414062,293.7835388183594,0.5645388960838318,0.050000000745058,0.2283640950918197,291.1501770019531,291.1499938964844,269.429443359375,267.5106201171875,284.0274963378906,293.3763732910156,291.1500244140625,1.0,0.1814284175634384,0.8293989896774292,0.8293989896774292,1.0,1.0,-0.8015917539596558,0.3130323588848114,0.4885594248771667,0.1957576721906662,0.0,0.0,0.2467260658740997,25.000551223754883,25.0,-1.573944330215454,-5751.3583984375,63.324363708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954345703125,305.30810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.935546875,18000.0,0.0,0.0,0.1277695149183273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742884963750839,0.1742928326129913,-4.34147159467102e-06,0.0,0.0001296698173973,0.0,0.0,7.051194667816162,0.0,0.0,0.0,0.282068133354187,4.0,0.0,1.0
400140,293.125732421875,297.1499938964844,293.1499938964844,0.0159979425370693,-776.9552001953125,304.1483154296875,0.583138108253479,0.0543058812618255,0.0494158454239368,294.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.565086841583252,0.050000000745058,0.048138353973627,293.1592102050781,297.1499938964844,293.1499938964844,0.0824911370873451,-1528.4906005859375,304.1473388671875,0.7981894016265869,0.1386021822690963,0.0972224324941635,293.1706237792969,297.1499938964844,293.1499938964844,0.1803775429725647,-3868.462158203125,304.1515808105469,0.986437439918518,0.259269118309021,0.2459791004657745,293.3136901855469,297.1499938964844,293.1499938964844,0.0018722898093983,-710.7723999023438,293.7311096191406,0.565086841583252,0.050000000745058,0.2283476293087005,291.1491394042969,291.1499938964844,269.4711608886719,267.5435791015625,284.0390930175781,293.362548828125,291.14898681640625,1.0,0.1814595609903335,0.8295372724533081,0.8295372724533081,1.0,1.0,-0.8029786944389343,0.3134521543979645,0.4895265102386474,0.196537584066391,0.0,0.0,0.2469127029180526,24.93701934814453,25.0,-1.4127615690231323,-5751.42333984375,63.44845581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1802978515625,305.2973937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.1277700662612915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743902713060379,0.1743946075439453,-4.3415871004981454e-06,0.0,0.0001296703703701,0.0,0.0,7.055718421936035,0.0,0.0,0.0,0.2820848822593689,4.0,0.0,1.0
400200,293.125732421875,297.1499938964844,293.1499938964844,0.0159979425370693,-776.9552001953125,304.1483154296875,0.583138108253479,0.0543058812618255,0.0494158454239368,294.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.565086841583252,0.050000000745058,0.048138353973627,293.1592102050781,297.1499938964844,293.1499938964844,0.0824911370873451,-1528.4906005859375,304.1473388671875,0.7981894016265869,0.1386021822690963,0.0972224324941635,293.1706237792969,297.1499938964844,293.1499938964844,0.1803775429725647,-3868.462158203125,304.1515808105469,0.986437439918518,0.259269118309021,0.2459791004657745,293.3136901855469,297.1499938964844,293.1499938964844,0.0018722898093983,-710.7723999023438,293.7311096191406,0.565086841583252,0.050000000745058,0.2283476293087005,291.1491394042969,291.1499938964844,269.4711608886719,267.5435791015625,284.0390930175781,293.362548828125,291.14898681640625,1.0,0.1814595609903335,0.8295372724533081,0.8295372724533081,1.0,1.0,-0.8029786944389343,0.3134521543979645,0.4895265102386474,0.196537584066391,0.0,0.0,0.2469127029180526,24.93701934814453,25.0,-1.4127615690231323,-5751.42333984375,63.44845581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1802978515625,305.2973937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.1277700662612915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743902713060379,0.1743946075439453,-4.3415871004981454e-06,0.0,0.0001296703703701,0.0,0.0,7.055718421936035,0.0,0.0,0.0,0.2820848822593689,4.0,0.0,1.0
400260,293.1251525878906,297.1499938964844,293.1499938964844,0.0163969956338405,-787.2666015625,304.148193359375,0.5867106318473816,0.0550368502736091,0.0500681959092617,294.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.5656381845474243,0.050000000745058,0.0481348745524883,293.15045166015625,297.1499938964844,293.1499938964844,0.0836062654852867,-1544.6527099609375,304.1463623046875,0.8017444610595703,0.1401433646678924,0.0982502475380897,293.1695861816406,297.1499938964844,293.1499938964844,0.1801106631755828,-3863.93310546875,304.1515197753906,0.9867669939994812,0.2589541375637054,0.2456738948822021,293.31158447265625,297.1499938964844,293.1499938964844,0.0018352541374042,-696.7391967773438,293.6794128417969,0.5656381845474243,0.050000000745058,0.2283311337232589,291.148193359375,291.1499938964844,269.511474609375,267.5753173828125,284.0500793457031,293.3497314453125,291.1480712890625,1.0,0.1815205514430999,0.829666018486023,0.829666018486023,1.0,1.0,-0.8046049475669861,0.3139874041080475,0.4906175136566162,0.1973430067300796,0.0,0.0,0.2472169399261474,24.87550163269043,25.0,-1.301460862159729,-5753.57763671875,63.61203002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16522216796875,305.2875671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.18359375,18000.0,0.0,0.0,0.1278301775455474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745732575654983,0.1745776087045669,-4.341876319813309e-06,0.0,0.0001297313719987,0.0,0.0,7.063982009887695,0.0,0.0,0.0,0.2821165919303894,4.0,0.0,1.0
400320,293.1251525878906,297.1499938964844,293.1499938964844,0.0163969956338405,-787.2666015625,304.148193359375,0.5867106318473816,0.0550368502736091,0.0500681959092617,294.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.5656381845474243,0.050000000745058,0.0481348745524883,293.15045166015625,297.1499938964844,293.1499938964844,0.0836062654852867,-1544.6527099609375,304.1463623046875,0.8017444610595703,0.1401433646678924,0.0982502475380897,293.1695861816406,297.1499938964844,293.1499938964844,0.1801106631755828,-3863.93310546875,304.1515197753906,0.9867669939994812,0.2589541375637054,0.2456738948822021,293.31158447265625,297.1499938964844,293.1499938964844,0.0018352541374042,-696.7391967773438,293.6794128417969,0.5656381845474243,0.050000000745058,0.2283311337232589,291.148193359375,291.1499938964844,269.511474609375,267.5753173828125,284.0500793457031,293.3497314453125,291.1480712890625,1.0,0.1815205514430999,0.829666018486023,0.829666018486023,1.0,1.0,-0.8046049475669861,0.3139874041080475,0.4906175136566162,0.1973430067300796,0.0,0.0,0.2472169399261474,24.87550163269043,25.0,-1.301460862159729,-5753.57763671875,63.61203002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16522216796875,305.2875671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.18359375,18000.0,0.0,0.0,0.1278301775455474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745732575654983,0.1745776087045669,-4.341876319813309e-06,0.0,0.0001297313719987,0.0,0.0,7.063982009887695,0.0,0.0,0.0,0.2821165919303894,4.0,0.0,1.0
400380,293.1246337890625,297.1499938964844,293.1499938964844,0.016807259991765,-797.658447265625,304.14813232421875,0.5902503132820129,0.0557733438909053,0.0507255643606185,294.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5661929249763489,0.050000000745058,0.0481313951313495,293.1415710449219,297.1499938964844,293.1499938964844,0.0849143266677856,-1563.6279296875,304.1454162597656,0.8057780265808105,0.1419386863708496,0.0994569808244705,293.1686096191406,297.1499938964844,293.1499938964844,0.1798605918884277,-3859.689453125,304.15142822265625,0.9871193170547484,0.2586586773395538,0.2453870624303817,293.3095092773437,297.1499938964844,293.1499938964844,0.001798742217943,-682.9030151367188,293.6284484863281,0.5661929249763489,0.050000000745058,0.228314608335495,291.14727783203125,291.1499938964844,269.55029296875,267.6058044433594,284.060302734375,293.3380432128906,291.1471252441406,1.0,0.1816114485263824,0.829794704914093,0.829794704914093,1.0,1.0,-0.8064739108085632,0.3146462142467499,0.4918276965618133,0.1981605738401413,0.0,0.0,0.2476460039615631,24.81577110290528,25.0,-1.2883273363113403,-5757.93408203125,63.815555572509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15045166015625,305.2787475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.828125,18000.0,0.0,0.0,0.1279487609863281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748392581939697,0.1748435944318771,-4.34233334090095e-06,0.0,0.0001298517308896,0.0,0.0,7.076055526733398,0.0,0.0,0.0,0.2821633815765381,4.0,0.0,1.0
400440,293.1246337890625,297.1499938964844,293.1499938964844,0.016807259991765,-797.658447265625,304.14813232421875,0.5902503132820129,0.0557733438909053,0.0507255643606185,294.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5661929249763489,0.050000000745058,0.0481313951313495,293.1415710449219,297.1499938964844,293.1499938964844,0.0849143266677856,-1563.6279296875,304.1454162597656,0.8057780265808105,0.1419386863708496,0.0994569808244705,293.1686096191406,297.1499938964844,293.1499938964844,0.1798605918884277,-3859.689453125,304.15142822265625,0.9871193170547484,0.2586586773395538,0.2453870624303817,293.3095092773437,297.1499938964844,293.1499938964844,0.001798742217943,-682.9030151367188,293.6284484863281,0.5661929249763489,0.050000000745058,0.228314608335495,291.14727783203125,291.1499938964844,269.55029296875,267.6058044433594,284.060302734375,293.3380432128906,291.1471252441406,1.0,0.1816114485263824,0.829794704914093,0.829794704914093,1.0,1.0,-0.8064739108085632,0.3146462142467499,0.4918276965618133,0.1981605738401413,0.0,0.0,0.2476460039615631,24.81577110290528,25.0,-1.2883273363113403,-5757.93408203125,63.815555572509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15045166015625,305.2787475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.828125,18000.0,0.0,0.0,0.1279487609863281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748392581939697,0.1748435944318771,-4.34233334090095e-06,0.0,0.0001298517308896,0.0,0.0,7.076055526733398,0.0,0.0,0.0,0.2821633815765381,4.0,0.0,1.0
400500,293.1243896484375,297.1499938964844,293.1499938964844,0.0170173421502113,-802.9014282226562,304.1480712890625,0.5920143723487854,0.056145966053009,0.0510571151971817,294.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5664746761322021,0.050000000745058,0.0481296330690383,293.13702392578125,297.1499938964844,293.1499938964844,0.0856434404850006,-1574.214111328125,304.1449279785156,0.8079560995101929,0.1429439634084701,0.1001301109790802,293.1681213378906,297.1499938964844,293.1499938964844,0.1797430217266082,-3857.696044921875,304.1513671875,0.9873087406158448,0.258520245552063,0.2452514469623565,293.3084716796875,297.1499938964844,293.1499938964844,0.0017806692048907,-676.054443359375,293.6031799316406,0.5664746761322021,0.050000000745058,0.2283062487840652,291.14678955078125,291.1499938964844,269.5691223144531,267.6205139160156,284.0649108886719,293.3323974609375,291.1466369628906,1.0,0.1816677898168563,0.8298590779304504,0.8298590779304504,1.0,1.0,-0.8075047731399536,0.3150261342525482,0.4924786388874054,0.1985707730054855,0.0,0.0,0.2479104399681091,24.78606414794922,25.0,-1.3427222967147827,-5761.03173828125,63.93251419067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1431884765625,305.27471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.638671875,18000.0,0.0,0.0,0.1280287057161331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750049889087677,0.1750093251466751,-4.342625288700219e-06,0.0,0.000129932857817,0.0,0.0,7.083593368530273,0.0,0.0,0.0,0.2821927070617676,4.0,0.0,1.0
