time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400560,293.1241149902344,297.1499938964844,293.1499938964844,0.0172321051359176,-808.2089233398438,304.1480407714844,0.5937884449958801,0.0565240308642387,0.0513925179839134,294.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5667651295661926,0.050000000745058,0.048127818852663,293.13232421875,297.1499938964844,293.1499938964844,0.086430124938488,-1585.6446533203125,304.1444091796875,0.8102402687072754,0.1440301686525344,0.1008566543459892,293.1676025390625,297.1499938964844,293.1499938964844,0.1796324104070663,-3855.8232421875,304.1513366699219,0.9875154495239258,0.258389800786972,0.245122492313385,293.30743408203125,297.1499938964844,293.1499938964844,0.0017627303022891,-669.2578735351562,293.5780639648437,0.5667651295661926,0.050000000745058,0.2282976508140564,291.1462707519531,291.1499938964844,269.5875549316406,267.6349182128906,284.06903076171875,293.3266296386719,291.1460876464844,1.0,0.1817312240600586,0.829917848110199,0.829917848110199,1.0,1.0,-0.808612048625946,0.3154453933238983,0.4931666553020477,0.1989828199148178,0.0,0.0,0.2482138574123382,24.755659103393555,25.0,-1.496682047843933,-5764.8310546875,64.06041717529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1360168457031,305.2708435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.42578125,18000.0,0.0,0.0,0.1281214356422424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1751943826675415,0.1751987338066101,-4.3429608922451735e-06,0.0,0.0001300269650528,0.0,0.0,7.092211723327637,0.0,0.0,0.0,0.2822262644767761,4.0,0.0,1.0
400620,293.12353515625,297.1499938964844,293.1499938964844,0.0176780857145786,-819.0691528320312,304.14794921875,0.5973703861236572,0.0572948269546031,0.0520776771008968,294.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.5673673748970032,0.050000000745058,0.0481240786612033,293.1228332519531,297.1499938964844,293.1499938964844,0.0881756395101547,-1611.0296630859375,304.14337158203125,0.8151098489761353,0.1464077085256576,0.1024681255221366,293.1665954589844,297.1499938964844,293.1499938964844,0.1794361472129821,-3852.513427734375,304.1512145996094,0.9879775643348694,0.2581515312194824,0.2448870986700058,293.3053283691406,297.1499938964844,293.1499938964844,0.0017273206030949,-655.8486938476562,293.5281982421875,0.5673673748970032,0.050000000745058,0.2282799035310745,291.1448974609375,291.1499938964844,269.6231384277344,267.6626281738281,284.0761413574219,293.3155822753906,291.1446838378906,1.0,0.1818813234567642,0.8300354480743408,0.8300354480743408,1.0,1.0,-0.8110600709915161,0.3164069652557373,0.4946531057357788,0.1998089402914047,0.0,0.0,0.2489857971668243,24.693510055541992,25.0,-1.900730848312378,-5774.94873046875,64.35099792480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.121826171875,305.2642517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.857421875,18000.0,0.0,0.0,0.128348708152771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756756007671356,0.1756799519062042,-4.343807177065173e-06,0.0,0.0001302576274611,0.0,0.0,7.11411190032959,0.0,0.0,0.0,0.2823115289211273,4.0,0.0,1.0
400680,293.12353515625,297.1499938964844,293.1499938964844,0.0176780857145786,-819.0691528320312,304.14794921875,0.5973703861236572,0.0572948269546031,0.0520776771008968,294.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.5673673748970032,0.050000000745058,0.0481240786612033,293.1228332519531,297.1499938964844,293.1499938964844,0.0881756395101547,-1611.0296630859375,304.14337158203125,0.8151098489761353,0.1464077085256576,0.1024681255221366,293.1665954589844,297.1499938964844,293.1499938964844,0.1794361472129821,-3852.513427734375,304.1512145996094,0.9879775643348694,0.2581515312194824,0.2448870986700058,293.3053283691406,297.1499938964844,293.1499938964844,0.0017273206030949,-655.8486938476562,293.5281982421875,0.5673673748970032,0.050000000745058,0.2282799035310745,291.1448974609375,291.1499938964844,269.6231384277344,267.6626281738281,284.0761413574219,293.3155822753906,291.1446838378906,1.0,0.1818813234567642,0.8300354480743408,0.8300354480743408,1.0,1.0,-0.8110600709915161,0.3164069652557373,0.4946531057357788,0.1998089402914047,0.0,0.0,0.2489857971668243,24.693510055541992,25.0,-1.900730848312378,-5774.94873046875,64.35099792480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.121826171875,305.2642517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.857421875,18000.0,0.0,0.0,0.128348708152771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756756007671356,0.1756799519062042,-4.343807177065173e-06,0.0,0.0001302576274611,0.0,0.0,7.11411190032959,0.0,0.0,0.0,0.2823115289211273,4.0,0.0,1.0
400740,293.1230163574219,297.1499938964844,293.1499938964844,0.0181405209004879,-830.1041870117188,304.1478576660156,0.6009217500686646,0.0580746009945869,0.0527737215161323,294.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5679623484611511,0.050000000745058,0.0481204017996788,293.11358642578125,297.1499938964844,293.1499938964844,0.0900846719741821,-1638.8040771484375,304.1424255371094,0.8201968669891357,0.1489811092615127,0.1042306050658226,293.16558837890625,297.1499938964844,293.1499938964844,0.1792619526386261,-3849.579833984375,304.1510925292969,0.9884541034698486,0.257936030626297,0.2446752190589904,293.30322265625,297.1499938964844,293.1499938964844,0.0016924918163567,-642.6588745117188,293.4790344238281,0.5679623484611511,0.050000000745058,0.2282624691724777,291.1434631347656,291.1499938964844,269.6570129394531,267.6888427734375,284.0823059082031,293.3061828613281,291.1432800292969,1.0,0.182061031460762,0.8301529884338379,0.8301529884338379,1.0,1.0,-0.8137311339378357,0.3174997568130493,0.496231347322464,0.2006046622991562,0.0,0.0,0.249959334731102,24.63394927978516,25.0,-1.8665337562561035,-5788.177734375,64.68077850341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075439453125,305.2597961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.251953125,18000.0,0.0,0.0,0.1286347061395645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763023138046264,0.1763066500425338,-4.344942681200337e-06,0.0,0.0001305478654103,0.0,0.0,7.1427106857299805,0.0,0.0,0.0,0.2824230492115021,4.0,0.0,1.0
400800,293.1230163574219,297.1499938964844,293.1499938964844,0.0181405209004879,-830.1041870117188,304.1478576660156,0.6009217500686646,0.0580746009945869,0.0527737215161323,294.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5679623484611511,0.050000000745058,0.0481204017996788,293.11358642578125,297.1499938964844,293.1499938964844,0.0900846719741821,-1638.8040771484375,304.1424255371094,0.8201968669891357,0.1489811092615127,0.1042306050658226,293.16558837890625,297.1499938964844,293.1499938964844,0.1792619526386261,-3849.579833984375,304.1510925292969,0.9884541034698486,0.257936030626297,0.2446752190589904,293.30322265625,297.1499938964844,293.1499938964844,0.0016924918163567,-642.6588745117188,293.4790344238281,0.5679623484611511,0.050000000745058,0.2282624691724777,291.1434631347656,291.1499938964844,269.6570129394531,267.6888427734375,284.0823059082031,293.3061828613281,291.1432800292969,1.0,0.182061031460762,0.8301529884338379,0.8301529884338379,1.0,1.0,-0.8137311339378357,0.3174997568130493,0.496231347322464,0.2006046622991562,0.0,0.0,0.249959334731102,24.63394927978516,25.0,-1.8665337562561035,-5788.177734375,64.68077850341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075439453125,305.2597961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.251953125,18000.0,0.0,0.0,0.1286347061395645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763023138046264,0.1763066500425338,-4.344942681200337e-06,0.0,0.0001305478654103,0.0,0.0,7.1427106857299805,0.0,0.0,0.0,0.2824230492115021,4.0,0.0,1.0
400860,293.1224670410156,297.1499938964844,293.1499938964844,0.0186167303472757,-841.2342529296875,304.1477966308594,0.6044102907180786,0.0588671937584877,0.0534772761166095,294.125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.568534791469574,0.050000000745058,0.048116885125637,293.10467529296875,297.1499938964844,293.1499938964844,0.0921136960387229,-1668.3133544921875,304.1415710449219,0.8254222273826599,0.1517118066549301,0.106105625629425,293.1645812988281,297.1499938964844,293.1499938964844,0.1790991127490997,-3846.8291015625,304.1510009765625,0.9889218211174012,0.2577414512634277,0.2444821745157241,293.3011474609375,297.1499938964844,293.1499938964844,0.0016581271775066,-629.6343994140625,293.4308166503906,0.568534791469574,0.050000000745058,0.2282457798719406,291.1424255371094,291.1499938964844,269.6890869140625,267.71356201171875,284.0892333984375,293.30126953125,291.142333984375,1.0,0.1822672486305236,0.8302546739578247,0.8302546739578247,1.0,1.0,-0.8165699243545532,0.3187042772769928,0.4978656470775604,0.2013437151908874,0.0,0.0,0.2510491013526916,24.57843589782715,25.0,-1.2380971908569336,-5803.23388671875,65.0436782836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,305.2570495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.828125,18000.0,0.0,0.0,0.1289786100387573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770277321338653,0.1770320832729339,-4.34632420365233e-06,0.0,0.000130896893097,0.0,0.0,7.175957202911377,0.0,0.0,0.0,0.2825533747673034,4.0,0.0,1.0
400920,293.1224670410156,297.1499938964844,293.1499938964844,0.0186167303472757,-841.2342529296875,304.1477966308594,0.6044102907180786,0.0588671937584877,0.0534772761166095,294.125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.568534791469574,0.050000000745058,0.048116885125637,293.10467529296875,297.1499938964844,293.1499938964844,0.0921136960387229,-1668.3133544921875,304.1415710449219,0.8254222273826599,0.1517118066549301,0.106105625629425,293.1645812988281,297.1499938964844,293.1499938964844,0.1790991127490997,-3846.8291015625,304.1510009765625,0.9889218211174012,0.2577414512634277,0.2444821745157241,293.3011474609375,297.1499938964844,293.1499938964844,0.0016581271775066,-629.6343994140625,293.4308166503906,0.568534791469574,0.050000000745058,0.2282457798719406,291.1424255371094,291.1499938964844,269.6890869140625,267.71356201171875,284.0892333984375,293.30126953125,291.142333984375,1.0,0.1822672486305236,0.8302546739578247,0.8302546739578247,1.0,1.0,-0.8165699243545532,0.3187042772769928,0.4978656470775604,0.2013437151908874,0.0,0.0,0.2510491013526916,24.57843589782715,25.0,-1.2380971908569336,-5803.23388671875,65.0436782836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,305.2570495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.828125,18000.0,0.0,0.0,0.1289786100387573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770277321338653,0.1770320832729339,-4.34632420365233e-06,0.0,0.000130896893097,0.0,0.0,7.175957202911377,0.0,0.0,0.0,0.2825533747673034,4.0,0.0,1.0
400980,293.12188720703125,297.1499938964844,293.1499938964844,0.0191180035471916,-852.7052001953125,304.1476745605469,0.6079110503196716,0.0596832484006881,0.0542051307857036,294.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.5690947771072388,0.050000000745058,0.0481134578585624,293.0961608886719,297.1499938964844,293.1499938964844,0.0942569449543953,-1699.44580078125,304.14080810546875,0.8308234810829163,0.1545893102884292,0.108088418841362,293.1636047363281,297.1499938964844,293.1499938964844,0.1789487153291702,-3844.277099609375,304.1509094238281,0.9893990755081176,0.257571667432785,0.2443137168884277,293.2991027832031,297.1499938964844,293.1499938964844,0.0016240663826465,-616.7095336914062,293.3837280273437,0.5690947771072388,0.050000000745058,0.2282295227050781,291.1420288085937,291.1499938964844,269.7192687988281,267.73663330078125,284.095703125,293.2992553710937,291.1419677734375,1.0,0.1824995279312133,0.8303562998771667,0.8303562998771667,1.0,1.0,-0.8195973634719849,0.3200336992740631,0.4995636641979217,0.2020238190889358,0.0,0.0,0.2521399259567261,24.52544593811035,25.0,-0.7309310436248779,-5819.32080078125,65.44123840332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790100097656,305.2543334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.73828125,18000.0,0.0,0.0,0.1293772459030151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777744144201278,0.1777787655591964,-4.347828053141711e-06,0.0,0.0001313014508923,0.0,0.0,7.21035099029541,0.0,0.0,0.0,0.2826892435550689,4.0,0.0,1.0
401040,293.12188720703125,297.1499938964844,293.1499938964844,0.0191180035471916,-852.7052001953125,304.1476745605469,0.6079110503196716,0.0596832484006881,0.0542051307857036,294.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.5690947771072388,0.050000000745058,0.0481134578585624,293.0961608886719,297.1499938964844,293.1499938964844,0.0942569449543953,-1699.44580078125,304.14080810546875,0.8308234810829163,0.1545893102884292,0.108088418841362,293.1636047363281,297.1499938964844,293.1499938964844,0.1789487153291702,-3844.277099609375,304.1509094238281,0.9893990755081176,0.257571667432785,0.2443137168884277,293.2991027832031,297.1499938964844,293.1499938964844,0.0016240663826465,-616.7095336914062,293.3837280273437,0.5690947771072388,0.050000000745058,0.2282295227050781,291.1420288085937,291.1499938964844,269.7192687988281,267.73663330078125,284.095703125,293.2992553710937,291.1419677734375,1.0,0.1824995279312133,0.8303562998771667,0.8303562998771667,1.0,1.0,-0.8195973634719849,0.3200336992740631,0.4995636641979217,0.2020238190889358,0.0,0.0,0.2521399259567261,24.52544593811035,25.0,-0.7309310436248779,-5819.32080078125,65.44123840332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790100097656,305.2543334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.73828125,18000.0,0.0,0.0,0.1293772459030151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777744144201278,0.1777787655591964,-4.347828053141711e-06,0.0,0.0001313014508923,0.0,0.0,7.21035099029541,0.0,0.0,0.0,0.2826892435550689,4.0,0.0,1.0
401100,293.12164306640625,297.1499938964844,293.1499938964844,0.0193718820810318,-858.4292602539062,304.14764404296875,0.6096122860908508,0.0600858367979526,0.054567776620388,294.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5693591833114624,0.050000000745058,0.0481118448078632,293.0921325683594,297.1499938964844,293.1499938964844,0.0953646227717399,-1715.5150146484375,304.1404724121094,0.8335647583007812,0.1560670137405395,0.1091104969382286,293.16314697265625,297.1499938964844,293.1499938964844,0.178880363702774,-3843.120849609375,304.15087890625,0.9896242022514344,0.2574906647205353,0.2442348301410675,293.2981262207031,297.1499938964844,293.1499938964844,0.0016072210855782,-610.3200073242188,293.3603210449219,0.5693591833114624,0.050000000745058,0.2282218784093856,291.1417541503906,291.1499938964844,269.733642578125,267.74755859375,284.0981140136719,293.2982788085937,291.14166259765625,1.0,0.1826246976852417,0.8304071426391602,0.8304071426391602,1.0,1.0,-0.8211535215377808,0.3207344710826874,0.500419020652771,0.2023316025733947,0.0,0.0,0.2527200877666473,24.50116729736328,25.0,-0.846248984336853,-5827.9033203125,65.65050506591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0722045898437,305.25299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.63671875,18000.0,0.0,0.0,0.1295950710773468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781609505414962,0.1781653016805648,-4.348596121417359e-06,0.0,0.0001315225235885,0.0,0.0,7.228156089782715,0.0,0.0,0.0,0.2827596664428711,4.0,0.0,1.0
401160,293.1214599609375,297.1499938964844,293.1499938964844,0.0196249186992645,-864.0792236328125,304.1476135253906,0.6112604141235352,0.0604818277060985,0.0549252815544605,294.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.5696092844009399,0.050000000745058,0.0481103248894214,293.0882873535156,297.1499938964844,293.1499938964844,0.0964908525347709,-1731.8331298828125,304.1401672363281,0.8363199234008789,0.1575639396905899,0.1101474240422248,293.1627197265625,297.1499938964844,293.1499938964844,0.1788147836923599,-3842.012451171875,304.1508483886719,0.9898333549499512,0.2574104964733124,0.2441572695970535,293.2971496582031,297.1499938964844,293.1499938964844,0.0015904365573078,-603.9552612304688,293.3369140625,0.5696092844009399,0.050000000745058,0.2282146662473678,291.141357421875,291.1499938964844,269.7474975585937,267.7580871582031,284.0999755859375,293.2973022460937,291.1412353515625,1.0,0.1827550679445266,0.8304502964019775,0.8304502964019775,1.0,1.0,-0.8227235078811646,0.3214533627033233,0.5012701153755188,0.2026122957468032,0.0,0.0,0.2533365190029144,24.47875595092773,25.0,-0.9809001684188844,-5837.060546875,65.86511993408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0656433105469,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.462890625,18000.0,0.0,0.0,0.129824012517929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785715073347091,0.1785758435726165,-4.349397840996971e-06,0.0,0.000131754859467,0.0,0.0,7.247056484222412,0.0,0.0,0.0,0.2828342318534851,4.0,0.0,1.0
401220,293.1212463378906,297.1499938964844,293.1499938964844,0.0201249532401561,-875.0867919921875,304.1475830078125,0.6143413186073303,0.0612508952617645,0.0556212626397609,294.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5700636506080627,0.050000000745058,0.0481075681746006,293.0810241699219,297.1499938964844,293.1499938964844,0.0987866222858429,-1765.011962890625,304.1396179199219,0.8418513536453247,0.1605996191501617,0.1122544854879379,293.16192626953125,297.1499938964844,293.1499938964844,0.178686037659645,-3839.83447265625,304.1507873535156,0.9901978373527528,0.2572497725486755,0.2440031319856643,293.2952880859375,297.1499938964844,293.1499938964844,0.0015570733230561,-591.304931640625,293.290283203125,0.5700636506080627,0.050000000745058,0.2282015979290008,291.1405029296875,291.1499938964844,269.773681640625,267.7778015136719,284.10211181640625,293.2954406738281,291.140380859375,1.0,0.1830290853977203,0.8305366039276123,0.8305366039276123,1.0,1.0,-0.8258836269378662,0.3229389488697052,0.5029447078704834,0.2030846029520034,0.0,0.0,0.2546611428260803,24.4395751953125,25.0,-1.140932559967041,-5856.98974609375,66.30715942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0531005859375,305.2516784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.060546875,18000.0,0.0,0.0,0.1303132474422454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794618070125579,0.1794661581516266,-4.35113634011941e-06,0.0,0.0001322513853665,0.0,0.0,7.288086414337158,0.0,0.0,0.0,0.2829959094524383,4.0,0.0,1.0
401280,293.1212463378906,297.1499938964844,293.1499938964844,0.0201249532401561,-875.0867919921875,304.1475830078125,0.6143413186073303,0.0612508952617645,0.0556212626397609,294.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5700636506080627,0.050000000745058,0.0481075681746006,293.0810241699219,297.1499938964844,293.1499938964844,0.0987866222858429,-1765.011962890625,304.1396179199219,0.8418513536453247,0.1605996191501617,0.1122544854879379,293.16192626953125,297.1499938964844,293.1499938964844,0.178686037659645,-3839.83447265625,304.1507873535156,0.9901978373527528,0.2572497725486755,0.2440031319856643,293.2952880859375,297.1499938964844,293.1499938964844,0.0015570733230561,-591.304931640625,293.290283203125,0.5700636506080627,0.050000000745058,0.2282015979290008,291.1405029296875,291.1499938964844,269.773681640625,267.7778015136719,284.10211181640625,293.2954406738281,291.140380859375,1.0,0.1830290853977203,0.8305366039276123,0.8305366039276123,1.0,1.0,-0.8258836269378662,0.3229389488697052,0.5029447078704834,0.2030846029520034,0.0,0.0,0.2546611428260803,24.4395751953125,25.0,-1.140932559967041,-5856.98974609375,66.30715942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0531005859375,305.2516784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.060546875,18000.0,0.0,0.0,0.1303132474422454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794618070125579,0.1794661581516266,-4.35113634011941e-06,0.0,0.0001322513853665,0.0,0.0,7.288086414337158,0.0,0.0,0.0,0.2829959094524383,4.0,0.0,1.0
401340,293.1212158203125,297.1499938964844,293.1499938964844,0.0206124931573867,-885.626220703125,304.1475830078125,0.6171309351921082,0.0619847998023033,0.0562872104346752,294.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5704521536827087,0.050000000745058,0.0481052212417125,293.07452392578125,297.1499938964844,293.1499938964844,0.1011263653635978,-1798.674072265625,304.1391906738281,0.8473803997039795,0.1636705249547958,0.1143911778926849,293.1612548828125,297.1499938964844,293.1499938964844,0.1785560399293899,-3837.629150390625,304.1507263183594,0.9904816150665284,0.2570850551128387,0.2438466697931289,293.2935791015625,297.1499938964844,293.1499938964844,0.0015239088097587,-578.7294311523438,293.2439270019531,0.5704521536827087,0.050000000745058,0.2281904518604278,291.1396484375,291.1499938964844,269.7977294921875,267.79571533203125,284.1020202636719,293.2937316894531,291.1395263671875,1.0,0.1833181679248809,0.8306228518486023,0.8306228518486023,1.0,1.0,-0.8290433287620544,0.3244787156581878,0.504564642906189,0.2034259587526321,0.0,0.0,0.2561016082763672,24.40811347961425,25.0,-1.185974359512329,-5878.90087890625,66.76242065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.041259765625,305.2529602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.666015625,18000.0,0.0,0.0,0.1308434754610061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180438607931137,0.1804429590702057,-4.353061285655713e-06,0.0,0.0001327894860878,0.0,0.0,7.333199977874756,0.0,0.0,0.0,0.2831738889217376,4.0,0.0,1.0
401400,293.1212158203125,297.1499938964844,293.1499938964844,0.0206124931573867,-885.626220703125,304.1475830078125,0.6171309351921082,0.0619847998023033,0.0562872104346752,294.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5704521536827087,0.050000000745058,0.0481052212417125,293.07452392578125,297.1499938964844,293.1499938964844,0.1011263653635978,-1798.674072265625,304.1391906738281,0.8473803997039795,0.1636705249547958,0.1143911778926849,293.1612548828125,297.1499938964844,293.1499938964844,0.1785560399293899,-3837.629150390625,304.1507263183594,0.9904816150665284,0.2570850551128387,0.2438466697931289,293.2935791015625,297.1499938964844,293.1499938964844,0.0015239088097587,-578.7294311523438,293.2439270019531,0.5704521536827087,0.050000000745058,0.2281904518604278,291.1396484375,291.1499938964844,269.7977294921875,267.79571533203125,284.1020202636719,293.2937316894531,291.1395263671875,1.0,0.1833181679248809,0.8306228518486023,0.8306228518486023,1.0,1.0,-0.8290433287620544,0.3244787156581878,0.504564642906189,0.2034259587526321,0.0,0.0,0.2561016082763672,24.40811347961425,25.0,-1.185974359512329,-5878.90087890625,66.76242065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.041259765625,305.2529602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.666015625,18000.0,0.0,0.0,0.1308434754610061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180438607931137,0.1804429590702057,-4.353061285655713e-06,0.0,0.0001327894860878,0.0,0.0,7.333199977874756,0.0,0.0,0.0,0.2831738889217376,4.0,0.0,1.0
401460,293.12139892578125,297.1499938964844,293.1499938964844,0.0210821945220232,-895.6092529296875,304.1476135253906,0.6196503043174744,0.0626779943704605,0.0569178499281406,294.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5707701444625854,0.050000000745058,0.0481033027172088,293.0687561035156,297.1499938964844,293.1499938964844,0.1034925952553749,-1832.5396728515625,304.13885498046875,0.8528643846511841,0.1667530089616775,0.1165402829647064,293.16070556640625,297.1499938964844,293.1499938964844,0.1784200966358184,-3835.315673828125,304.1507263183594,0.9906759858131408,0.2569125294685364,0.2436840832233429,293.2920227050781,297.1499938964844,293.1499938964844,0.001490865368396,-566.1976928710938,293.19775390625,0.5707701444625854,0.050000000745058,0.2281813621520996,291.1388244628906,291.1499938964844,269.819580078125,267.811767578125,284.0997009277344,293.2921447753906,291.13873291015625,1.0,0.1836189925670623,0.8306945562362671,0.8306945562362671,1.0,1.0,-0.8321711421012878,0.32606041431427,0.5061107277870178,0.2036224603652954,0.0,0.0,0.2576502561569214,24.384483337402344,25.0,-1.1100950241088867,-5902.66015625,67.22618103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03009033203125,305.25592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.294921875,18000.0,0.0,0.0,0.131413921713829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814991235733032,0.1815034747123718,-4.355173132353229e-06,0.0,0.0001333684194833,0.0,0.0,7.382298469543457,0.0,0.0,0.0,0.2833678722381592,4.0,0.0,1.0
401520,293.12139892578125,297.1499938964844,293.1499938964844,0.0210821945220232,-895.6092529296875,304.1476135253906,0.6196503043174744,0.0626779943704605,0.0569178499281406,294.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5707701444625854,0.050000000745058,0.0481033027172088,293.0687561035156,297.1499938964844,293.1499938964844,0.1034925952553749,-1832.5396728515625,304.13885498046875,0.8528643846511841,0.1667530089616775,0.1165402829647064,293.16070556640625,297.1499938964844,293.1499938964844,0.1784200966358184,-3835.315673828125,304.1507263183594,0.9906759858131408,0.2569125294685364,0.2436840832233429,293.2920227050781,297.1499938964844,293.1499938964844,0.001490865368396,-566.1976928710938,293.19775390625,0.5707701444625854,0.050000000745058,0.2281813621520996,291.1388244628906,291.1499938964844,269.819580078125,267.811767578125,284.0997009277344,293.2921447753906,291.13873291015625,1.0,0.1836189925670623,0.8306945562362671,0.8306945562362671,1.0,1.0,-0.8321711421012878,0.32606041431427,0.5061107277870178,0.2036224603652954,0.0,0.0,0.2576502561569214,24.384483337402344,25.0,-1.1100950241088867,-5902.66015625,67.22618103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03009033203125,305.25592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.294921875,18000.0,0.0,0.0,0.131413921713829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814991235733032,0.1815034747123718,-4.355173132353229e-06,0.0,0.0001333684194833,0.0,0.0,7.382298469543457,0.0,0.0,0.0,0.2833678722381592,4.0,0.0,1.0
401580,293.12176513671875,297.1499938964844,293.1499938964844,0.0215310230851173,-905.0000610351562,304.14764404296875,0.6219244599342346,0.0633285343647003,0.0575110837817192,294.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5710188746452332,0.050000000745058,0.0481018051505088,293.06378173828125,297.1499938964844,293.1499938964844,0.1058686897158622,-1866.370361328125,304.1386108398437,0.8582668304443359,0.1698274165391922,0.118687018752098,293.1602478027344,297.1499938964844,293.1499938964844,0.1782752275466919,-3832.84228515625,304.1507263183594,0.9907802939414978,0.2567296922206878,0.2435127645730972,293.2906494140625,297.1499938964844,293.1499938964844,0.0014578660484403,-553.6800537109375,293.1517333984375,0.5710188746452332,0.050000000745058,0.2281742542982101,291.1380920410156,291.1499938964844,269.8391418457031,267.825927734375,284.0951232910156,293.2907409667969,291.13800048828125,1.0,0.1839277148246765,0.8307662010192871,0.8307662010192871,1.0,1.0,-0.8352436423301697,0.3276761770248413,0.5075674653053284,0.203664943575859,0.0,0.0,0.2592881321907043,24.368038177490234,25.0,-1.0002624988555908,-5928.0107421875,67.6938247680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0195617675781,305.2603454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.96484375,18000.0,0.0,0.0,0.1320212036371231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826311647891998,0.1826355159282684,-4.357452326075872e-06,0.0,0.0001339847367489,0.0,0.0,7.434844017028809,0.0,0.0,0.0,0.2835758030414581,4.0,0.0,1.0
401640,293.12176513671875,297.1499938964844,293.1499938964844,0.0215310230851173,-905.0000610351562,304.14764404296875,0.6219244599342346,0.0633285343647003,0.0575110837817192,294.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5710188746452332,0.050000000745058,0.0481018051505088,293.06378173828125,297.1499938964844,293.1499938964844,0.1058686897158622,-1866.370361328125,304.1386108398437,0.8582668304443359,0.1698274165391922,0.118687018752098,293.1602478027344,297.1499938964844,293.1499938964844,0.1782752275466919,-3832.84228515625,304.1507263183594,0.9907802939414978,0.2567296922206878,0.2435127645730972,293.2906494140625,297.1499938964844,293.1499938964844,0.0014578660484403,-553.6800537109375,293.1517333984375,0.5710188746452332,0.050000000745058,0.2281742542982101,291.1380920410156,291.1499938964844,269.8391418457031,267.825927734375,284.0951232910156,293.2907409667969,291.13800048828125,1.0,0.1839277148246765,0.8307662010192871,0.8307662010192871,1.0,1.0,-0.8352436423301697,0.3276761770248413,0.5075674653053284,0.203664943575859,0.0,0.0,0.2592881321907043,24.368038177490234,25.0,-1.0002624988555908,-5928.0107421875,67.6938247680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0195617675781,305.2603454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.96484375,18000.0,0.0,0.0,0.1320212036371231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826311647891998,0.1826355159282684,-4.357452326075872e-06,0.0,0.0001339847367489,0.0,0.0,7.434844017028809,0.0,0.0,0.0,0.2835758030414581,4.0,0.0,1.0
401700,293.1220092773437,297.1499938964844,293.1499938964844,0.0217467583715915,-909.464599609375,304.1476745605469,0.6229751110076904,0.0636375471949577,0.0577930957078933,294.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5711177587509155,0.050000000745058,0.0481012128293514,293.0615539550781,297.1499938964844,293.1499938964844,0.1070566400885582,-1883.2198486328125,304.1385192871094,0.8609279990196228,0.1713573038578033,0.1197561100125312,293.1600952148437,297.1499938964844,293.1499938964844,0.1781989932060241,-3831.5380859375,304.1507263183594,0.9907987117767334,0.256633996963501,0.2434232831001281,293.2900085449219,297.1499938964844,293.1499938964844,0.001441366970539,-547.420654296875,293.1287536621094,0.5711177587509155,0.050000000745058,0.2281714379787445,291.13775634765625,291.1499938964844,269.8480529785156,267.832275390625,284.0920715332031,293.2902526855469,291.1376953125,1.0,0.1840840727090835,0.8308020830154419,0.8308020830154419,1.0,1.0,-0.8367536664009094,0.3284947872161865,0.5082588791847229,0.2036261409521103,0.0,0.0,0.2601383328437805,24.36232566833496,25.0,-0.93775737285614,-5941.244140625,67.9279556274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0145568847656,305.2630920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.810546875,18000.0,0.0,0.0,0.1323379278182983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832223832607269,0.1832267343997955,-4.358650130598107e-06,0.0,0.0001343061740044,0.0,0.0,7.462338924407959,0.0,0.0,0.0,0.2836847007274627,4.0,0.0,1.0
401760,293.12225341796875,297.1499938964844,293.1499938964844,0.0219588782638311,-913.8233032226562,304.1477355957031,0.6239858865737915,0.063943937420845,0.0580687820911407,294.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.5712037682533264,0.050000000745058,0.0481006950139999,293.0594787597656,297.1499938964844,293.1499938964844,0.1082444265484809,-1900.0244140625,304.1384582519531,0.8635678887367249,0.1728869080543518,0.1208230108022689,293.159912109375,297.1499938964844,293.1499938964844,0.1781200617551803,-3830.185791015625,304.1507263183594,0.9908006191253662,0.2565383613109588,0.2433323562145233,293.2894287109375,297.1499938964844,293.1499938964844,0.0014248666120693,-541.1587524414062,293.1058044433594,0.5712037682533264,0.050000000745058,0.2281689941883087,291.13751220703125,291.1499938964844,269.8563537597656,267.8381042480469,284.0895690917969,293.29156494140625,291.1374816894531,1.0,0.1842413693666458,0.8308292627334595,0.8308292627334595,1.0,1.0,-0.8382523059844971,0.3293227851390838,0.5089294910430908,0.2035481333732605,0.0,0.0,0.2609986066818237,24.35771751403809,25.0,-0.6577637791633606,-5954.51220703125,68.1624526977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0097351074219,305.2664489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.677734375,18000.0,0.0,0.0,0.1326625645160675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1838271170854568,0.1838314831256866,-4.359884769655764e-06,0.0,0.0001346356293652,0.0,0.0,7.490505695343018,0.0,0.0,0.0,0.2837963104248047,4.0,0.0,1.0
401820,293.1227111816406,297.1499938964844,293.1499938964844,0.0223837438970804,-922.4617309570312,304.14776611328125,0.625961422920227,0.0645524710416793,0.0586172379553318,294.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5713536739349365,0.050000000745058,0.0480997934937477,293.05572509765625,297.1499938964844,293.1499938964844,0.110624611377716,-1933.5723876953125,304.1383361816406,0.8688166737556458,0.1759438216686248,0.1229568868875503,293.1596069335937,297.1499938964844,293.1499938964844,0.1779573708772659,-3827.3896484375,304.1507568359375,0.9907816648483276,0.2563499510288238,0.2431531995534896,293.28839111328125,297.1499938964844,293.1499938964844,0.0013917691539973,-528.5889892578125,293.0602722167969,0.5713536739349365,0.050000000745058,0.228164717555046,291.137451171875,291.1499938964844,269.8711242675781,267.8482666015625,284.08349609375,293.295654296875,291.1374816894531,1.0,0.1845587491989135,0.8308836221694946,0.8308836221694946,1.0,1.0,-0.8412502408027649,0.3310227990150451,0.5102274417877197,0.203284665942192,0.0,0.0,0.2626770734786987,24.34971237182617,25.0,-0.1519188284873962,-5981.38623046875,68.63514709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0008239746094,305.2732238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.65625,18000.0,0.0,0.0,0.1333316713571548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850288659334182,0.185033231973648,-4.362401796242921e-06,0.0,0.0001353146944893,0.0,0.0,7.546669960021973,0.0,0.0,0.0,0.2840195596218109,4.0,0.0,1.0
401880,293.1227111816406,297.1499938964844,293.1499938964844,0.0223837438970804,-922.4617309570312,304.14776611328125,0.625961422920227,0.0645524710416793,0.0586172379553318,294.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5713536739349365,0.050000000745058,0.0480997934937477,293.05572509765625,297.1499938964844,293.1499938964844,0.110624611377716,-1933.5723876953125,304.1383361816406,0.8688166737556458,0.1759438216686248,0.1229568868875503,293.1596069335937,297.1499938964844,293.1499938964844,0.1779573708772659,-3827.3896484375,304.1507568359375,0.9907816648483276,0.2563499510288238,0.2431531995534896,293.28839111328125,297.1499938964844,293.1499938964844,0.0013917691539973,-528.5889892578125,293.0602722167969,0.5713536739349365,0.050000000745058,0.228164717555046,291.137451171875,291.1499938964844,269.8711242675781,267.8482666015625,284.08349609375,293.295654296875,291.1374816894531,1.0,0.1845587491989135,0.8308836221694946,0.8308836221694946,1.0,1.0,-0.8412502408027649,0.3310227990150451,0.5102274417877197,0.203284665942192,0.0,0.0,0.2626770734786987,24.34971237182617,25.0,-0.1519188284873962,-5981.38623046875,68.63514709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0008239746094,305.2732238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.65625,18000.0,0.0,0.0,0.1333316713571548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850288659334182,0.185033231973648,-4.362401796242921e-06,0.0,0.0001353146944893,0.0,0.0,7.546669960021973,0.0,0.0,0.0,0.2840195596218109,4.0,0.0,1.0
401940,293.1232604980469,297.1499938964844,293.1499938964844,0.0228000525385141,-930.8223266601562,304.1478271484375,0.6278164386749268,0.0651351362466812,0.0591472499072551,294.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.571455717086792,0.050000000745058,0.0480991825461387,293.0525817871094,297.1499938964844,293.1499938964844,0.1130021288990974,-1966.92578125,304.1382751464844,0.8739592432975769,0.178973376750946,0.125076338648796,293.15936279296875,297.1499938964844,293.1499938964844,0.1777961403131485,-3824.62353515625,304.1507873535156,0.990705907344818,0.2561582922935486,0.2429729998111724,293.2875366210937,297.1499938964844,293.1499938964844,0.0013586033601313,-515.9965209960938,293.0144958496094,0.571455717086792,0.050000000745058,0.2281618118286132,291.1372985839844,291.1499938964844,269.88336181640625,267.8562927246094,284.0751647949219,293.300537109375,291.1372375488281,1.0,0.1848784685134887,0.8309380412101746,0.8309380412101746,1.0,1.0,-0.8442094922065735,0.3327771127223968,0.5114323496818542,0.2028372287750244,0.0,0.0,0.2643792927265167,24.34500312805176,25.0,-0.3544842898845672,-6008.93310546875,69.10880279541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9931335449219,305.2802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.56640625,18000.0,0.0,0.0,0.1340216249227523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862349063158035,0.1862392723560333,-4.364924734545639e-06,0.0,0.0001360149180982,0.0,0.0,7.60314416885376,0.0,0.0,0.0,0.2842444479465484,4.0,0.0,1.0
402000,293.1232604980469,297.1499938964844,293.1499938964844,0.0228000525385141,-930.8223266601562,304.1478271484375,0.6278164386749268,0.0651351362466812,0.0591472499072551,294.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.571455717086792,0.050000000745058,0.0480991825461387,293.0525817871094,297.1499938964844,293.1499938964844,0.1130021288990974,-1966.92578125,304.1382751464844,0.8739592432975769,0.178973376750946,0.125076338648796,293.15936279296875,297.1499938964844,293.1499938964844,0.1777961403131485,-3824.62353515625,304.1507873535156,0.990705907344818,0.2561582922935486,0.2429729998111724,293.2875366210937,297.1499938964844,293.1499938964844,0.0013586033601313,-515.9965209960938,293.0144958496094,0.571455717086792,0.050000000745058,0.2281618118286132,291.1372985839844,291.1499938964844,269.88336181640625,267.8562927246094,284.0751647949219,293.300537109375,291.1372375488281,1.0,0.1848784685134887,0.8309380412101746,0.8309380412101746,1.0,1.0,-0.8442094922065735,0.3327771127223968,0.5114323496818542,0.2028372287750244,0.0,0.0,0.2643792927265167,24.34500312805176,25.0,-0.3544842898845672,-6008.93310546875,69.10880279541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9931335449219,305.2802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.56640625,18000.0,0.0,0.0,0.1340216249227523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862349063158035,0.1862392723560333,-4.364924734545639e-06,0.0,0.0001360149180982,0.0,0.0,7.60314416885376,0.0,0.0,0.0,0.2842444479465484,4.0,0.0,1.0
402060,293.1239013671875,297.1499938964844,293.1499938964844,0.0231985785067081,-938.7378540039062,304.1478881835937,0.629494309425354,0.0656814128160476,0.0596469938755035,294.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.571483314037323,0.050000000745058,0.0480990149080753,293.050048828125,297.1499938964844,293.1499938964844,0.1153642162680625,-1999.9132080078125,304.13824462890625,0.8789204955101013,0.1819592863321304,0.1271679550409317,293.1591796875,297.1499938964844,293.1499938964844,0.1776359677314758,-3821.88427734375,304.1507873535156,0.9905371069908142,0.2559587657451629,0.2427868843078613,293.2868347167969,297.1499938964844,293.1499938964844,0.0013253007782623,-503.3597412109375,292.9682006835937,0.571483314037323,0.050000000745058,0.22816102206707,291.13671875,291.1499938964844,269.8930358886719,267.8621826171875,284.06329345703125,293.3063659667969,291.1365966796875,1.0,0.1851983517408371,0.8309807181358337,0.8309807181358337,1.0,1.0,-0.8470948338508606,0.3346219658851623,0.5124728679656982,0.2020675539970398,0.0,0.0,0.2661889493465423,24.34455299377441,25.0,-0.8706074357032776,-6038.3935546875,69.57902526855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,305.2886657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.224609375,18000.0,0.0,0.0,0.1347288340330124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187512531876564,0.1875168979167938,-4.367554083728464e-06,0.0,0.0001367326476611,0.0,0.0,7.663022994995117,0.0,0.0,0.0,0.2844823896884918,4.0,0.0,1.0
402120,293.1239013671875,297.1499938964844,293.1499938964844,0.0231985785067081,-938.7378540039062,304.1478881835937,0.629494309425354,0.0656814128160476,0.0596469938755035,294.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.571483314037323,0.050000000745058,0.0480990149080753,293.050048828125,297.1499938964844,293.1499938964844,0.1153642162680625,-1999.9132080078125,304.13824462890625,0.8789204955101013,0.1819592863321304,0.1271679550409317,293.1591796875,297.1499938964844,293.1499938964844,0.1776359677314758,-3821.88427734375,304.1507873535156,0.9905371069908142,0.2559587657451629,0.2427868843078613,293.2868347167969,297.1499938964844,293.1499938964844,0.0013253007782623,-503.3597412109375,292.9682006835937,0.571483314037323,0.050000000745058,0.22816102206707,291.13671875,291.1499938964844,269.8930358886719,267.8621826171875,284.06329345703125,293.3063659667969,291.1365966796875,1.0,0.1851983517408371,0.8309807181358337,0.8309807181358337,1.0,1.0,-0.8470948338508606,0.3346219658851623,0.5124728679656982,0.2020675539970398,0.0,0.0,0.2661889493465423,24.34455299377441,25.0,-0.8706074357032776,-6038.3935546875,69.57902526855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,305.2886657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.224609375,18000.0,0.0,0.0,0.1347288340330124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187512531876564,0.1875168979167938,-4.367554083728464e-06,0.0,0.0001367326476611,0.0,0.0,7.663022994995117,0.0,0.0,0.0,0.2844823896884918,4.0,0.0,1.0
402180,293.12469482421875,297.1499938964844,293.1499938964844,0.0235724225640296,-946.0902709960938,304.1479797363281,0.6309594511985779,0.0661816447973251,0.0601086020469665,294.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5714206099510193,0.050000000745058,0.0480993911623954,293.048095703125,297.1499938964844,293.1499938964844,0.1177007183432579,-2032.400146484375,304.1382751464844,0.8836487531661987,0.1848866641521453,0.1292222887277603,293.1590881347656,297.1499938964844,293.1499938964844,0.1774740070104599,-3819.1220703125,304.1507873535156,0.990251362323761,0.2557460367679596,0.2425904124975204,293.2863464355469,297.1499938964844,293.1499938964844,0.0012918347492814,-490.66900634765625,292.92120361328125,0.5714206099510193,0.050000000745058,0.228162795305252,291.1356506347656,291.1499938964844,269.8999938964844,267.8658142089844,284.0470886230469,293.3134765625,291.1354675292969,1.0,0.185516208410263,0.8310233950614929,0.8310233950614929,1.0,1.0,-0.8498809933662415,0.336581140756607,0.5132998824119568,0.2008845806121826,0.0,0.0,0.2681708335876465,24.34872817993164,25.0,-1.5262330770492554,-6070.4912109375,70.04206085205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9805603027344,305.2987670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.646484375,18000.0,0.0,0.0,0.1354550868272781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889090836048126,0.1889134645462036,-4.370397618913557e-06,0.0,0.0001374696876155,0.0,0.0,7.728569984436035,0.0,0.0,0.0,0.2847425639629364,4.0,0.0,1.0
402240,293.12469482421875,297.1499938964844,293.1499938964844,0.0235724225640296,-946.0902709960938,304.1479797363281,0.6309594511985779,0.0661816447973251,0.0601086020469665,294.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5714206099510193,0.050000000745058,0.0480993911623954,293.048095703125,297.1499938964844,293.1499938964844,0.1177007183432579,-2032.400146484375,304.1382751464844,0.8836487531661987,0.1848866641521453,0.1292222887277603,293.1590881347656,297.1499938964844,293.1499938964844,0.1774740070104599,-3819.1220703125,304.1507873535156,0.990251362323761,0.2557460367679596,0.2425904124975204,293.2863464355469,297.1499938964844,293.1499938964844,0.0012918347492814,-490.66900634765625,292.92120361328125,0.5714206099510193,0.050000000745058,0.228162795305252,291.1356506347656,291.1499938964844,269.8999938964844,267.8658142089844,284.0470886230469,293.3134765625,291.1354675292969,1.0,0.185516208410263,0.8310233950614929,0.8310233950614929,1.0,1.0,-0.8498809933662415,0.336581140756607,0.5132998824119568,0.2008845806121826,0.0,0.0,0.2681708335876465,24.34872817993164,25.0,-1.5262330770492554,-6070.4912109375,70.04206085205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9805603027344,305.2987670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.646484375,18000.0,0.0,0.0,0.1354550868272781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889090836048126,0.1889134645462036,-4.370397618913557e-06,0.0,0.0001374696876155,0.0,0.0,7.728569984436035,0.0,0.0,0.0,0.2847425639629364,4.0,0.0,1.0
402300,293.1251525878906,297.1499938964844,293.1499938964844,0.0237456653267145,-949.474365234375,304.14801025390625,0.6315925121307373,0.0664088129997253,0.0603200867772102,294.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5713508129119873,0.050000000745058,0.0480998083949089,293.04736328125,297.1499938964844,293.1499938964844,0.1188525855541229,-2048.36328125,304.1383056640625,0.8859037756919861,0.186320275068283,0.1302297860383987,293.1590881347656,297.1499938964844,293.1499938964844,0.1773895919322967,-3817.683349609375,304.1507873535156,0.9900562167167664,0.2556318938732147,0.242485761642456,293.2861633300781,297.1499938964844,293.1499938964844,0.0012749840971082,-484.2811584472656,292.8973999023437,0.5713508129119873,0.050000000745058,0.228164792060852,291.13494873046875,291.1499938964844,269.9024658203125,267.8667907714844,284.037353515625,293.3176574707031,291.134765625,1.0,0.1856734007596969,0.8310446739196777,0.8310446739196777,1.0,1.0,-0.8512212038040161,0.3375983238220215,0.5136228799819946,0.2001299411058426,0.0,0.0,0.2692475616931915,24.35298538208008,25.0,-1.7477190494537354,-6087.73193359375,70.26887512207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775085449219,305.30474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.28125,18000.0,0.0,0.0,0.135828286409378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189671441912651,0.189675822854042,-4.371945578895975e-06,0.0,0.000137848444865,0.0,0.0,7.764408111572266,0.0,0.0,0.0,0.2848846912384033,4.0,0.0,1.0
