time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402360,293.12567138671875,297.1499938964844,293.1499938964844,0.0239090677350759,-952.6524658203124,304.1480712890625,0.6321605443954468,0.0666207820177078,0.0605184137821197,294.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5712573528289795,0.050000000745058,0.0481003671884536,293.0468139648437,297.1499938964844,293.1499938964844,0.1199918165802955,-2064.11669921875,304.13836669921875,0.8880866765975952,0.1877333670854568,0.1312236785888672,293.1590881347656,297.1499938964844,293.1499938964844,0.1773009151220321,-3816.169921875,304.1508178710937,0.989827573299408,0.2555120587348938,0.2423761934041977,293.2860717773437,297.1499938964844,293.1499938964844,0.0012580149341374,-477.84808349609375,292.8734436035156,0.5712573528289795,0.050000000745058,0.2281674444675445,291.1342468261719,291.1499938964844,269.9042358398437,267.8671875,284.0267639160156,293.3222351074219,291.1340637207031,1.0,0.1858290731906891,0.8310560584068298,0.8310560584068298,1.0,1.0,-0.8525242209434509,0.3386342525482178,0.5138899683952332,0.1992774307727813,0.0,0.0,0.2703708708286285,24.35861587524414,25.0,-1.8495502471923828,-6105.65234375,70.49211120605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97430419921875,305.31121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.904296875,18000.0,0.0,0.0,0.136209025979042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904730796813964,0.1904774457216262,-4.373580395622412e-06,0.0,0.0001382348418701,0.0,0.0,7.802153587341309,0.0,0.0,0.0,0.2850344777107239,4.0,0.0,1.0
402420,293.1268615722656,297.1499938964844,293.1499938964844,0.0242030639201402,-958.3359985351562,304.1482238769531,0.6330941319465637,0.0669960603117942,0.0608725324273109,294.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.571002185344696,0.050000000745058,0.0481019020080566,293.0461120605469,297.1499938964844,293.1499938964844,0.1222233101725578,-2094.872802734375,304.1385192871094,0.8922215700149536,0.190486803650856,0.1331636607646942,293.15924072265625,297.1499938964844,293.1499938964844,0.1771070212125778,-3812.85302734375,304.15087890625,0.989268958568573,0.2552528083324432,0.2421398311853408,293.2860412597656,297.1499938964844,293.1499938964844,0.0012237760238349,-464.8653564453125,292.8251342773437,0.571002185344696,0.050000000745058,0.2281747162342071,291.1329345703125,291.1499938964844,269.9056091308594,267.8661804199219,284.0030212402344,293.3325500488281,291.1327514648437,1.0,0.1861343830823898,0.8310787677764893,0.8310787677764893,1.0,1.0,-0.8550041317939758,0.3407444655895233,0.5142596960067749,0.1973081082105636,0.0,0.0,0.2727405726909637,24.3741455078125,25.0,-1.808864712715149,-6143.17578125,70.9254379272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9671936035156,305.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.205078125,18000.0,0.0,0.0,0.1369972825050354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921827048063278,0.1921870708465576,-4.377107870823238e-06,0.0,0.0001390348188579,0.0,0.0,7.882894515991211,0.0,0.0,0.0,0.2853552997112274,4.0,0.0,1.0
402480,293.1268615722656,297.1499938964844,293.1499938964844,0.0242030639201402,-958.3359985351562,304.1482238769531,0.6330941319465637,0.0669960603117942,0.0608725324273109,294.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.571002185344696,0.050000000745058,0.0481019020080566,293.0461120605469,297.1499938964844,293.1499938964844,0.1222233101725578,-2094.872802734375,304.1385192871094,0.8922215700149536,0.190486803650856,0.1331636607646942,293.15924072265625,297.1499938964844,293.1499938964844,0.1771070212125778,-3812.85302734375,304.15087890625,0.989268958568573,0.2552528083324432,0.2421398311853408,293.2860412597656,297.1499938964844,293.1499938964844,0.0012237760238349,-464.8653564453125,292.8251342773437,0.571002185344696,0.050000000745058,0.2281747162342071,291.1329345703125,291.1499938964844,269.9056091308594,267.8661804199219,284.0030212402344,293.3325500488281,291.1327514648437,1.0,0.1861343830823898,0.8310787677764893,0.8310787677764893,1.0,1.0,-0.8550041317939758,0.3407444655895233,0.5142596960067749,0.1973081082105636,0.0,0.0,0.2727405726909637,24.3741455078125,25.0,-1.808864712715149,-6143.17578125,70.9254379272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9671936035156,305.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.205078125,18000.0,0.0,0.0,0.1369972825050354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921827048063278,0.1921870708465576,-4.377107870823238e-06,0.0,0.0001390348188579,0.0,0.0,7.882894515991211,0.0,0.0,0.0,0.2853552997112274,4.0,0.0,1.0
402540,293.12823486328125,297.1499938964844,293.1499938964844,0.0244490653276443,-963.055908203125,304.1484069824219,0.6337587237358093,0.067304216325283,0.0611666291952133,294.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5706680417060852,0.050000000745058,0.0481039136648178,293.0460510253906,297.1499938964844,293.1499938964844,0.1243772134184837,-2124.4306640625,304.1387634277344,0.896039605140686,0.1931311190128326,0.1350293457508087,293.1595153808594,297.1499938964844,293.1499938964844,0.1768852025270462,-3809.044189453125,304.15093994140625,0.9885838627815248,0.2549647688865661,0.2418772578239441,293.28631591796875,297.1499938964844,293.1499938964844,0.0011889837915077,-451.6662292480469,292.7762756347656,0.5706680417060852,0.050000000745058,0.2281842529773712,291.1318664550781,291.1499938964844,269.9040832519531,267.8627624511719,283.9768981933594,293.34429931640625,291.1317749023437,1.0,0.1864292323589325,0.8311014175415039,0.8311014175415039,1.0,1.0,-0.8572946190834045,0.3428564965724945,0.5144380927085876,0.1950796097517013,0.0,0.0,0.2752351462841034,24.39536666870117,25.0,-1.3874584436416626,-6182.291015625,71.33744812011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9590759277344,305.3410339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.638671875,18000.0,0.0,0.0,0.1378267109394073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940131783485412,0.1940175592899322,-4.380954123917036e-06,0.0,0.0001398765889462,0.0,0.0,7.96972131729126,0.0,0.0,0.0,0.285701036453247,4.0,0.0,1.0
402600,293.12823486328125,297.1499938964844,293.1499938964844,0.0244490653276443,-963.055908203125,304.1484069824219,0.6337587237358093,0.067304216325283,0.0611666291952133,294.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5706680417060852,0.050000000745058,0.0481039136648178,293.0460510253906,297.1499938964844,293.1499938964844,0.1243772134184837,-2124.4306640625,304.1387634277344,0.896039605140686,0.1931311190128326,0.1350293457508087,293.1595153808594,297.1499938964844,293.1499938964844,0.1768852025270462,-3809.044189453125,304.15093994140625,0.9885838627815248,0.2549647688865661,0.2418772578239441,293.28631591796875,297.1499938964844,293.1499938964844,0.0011889837915077,-451.6662292480469,292.7762756347656,0.5706680417060852,0.050000000745058,0.2281842529773712,291.1318664550781,291.1499938964844,269.9040832519531,267.8627624511719,283.9768981933594,293.34429931640625,291.1317749023437,1.0,0.1864292323589325,0.8311014175415039,0.8311014175415039,1.0,1.0,-0.8572946190834045,0.3428564965724945,0.5144380927085876,0.1950796097517013,0.0,0.0,0.2752351462841034,24.39536666870117,25.0,-1.3874584436416626,-6182.291015625,71.33744812011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9590759277344,305.3410339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.638671875,18000.0,0.0,0.0,0.1378267109394073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940131783485412,0.1940175592899322,-4.380954123917036e-06,0.0,0.0001398765889462,0.0,0.0,7.96972131729126,0.0,0.0,0.0,0.285701036453247,4.0,0.0,1.0
402660,293.1297302246094,297.1499938964844,293.1499938964844,0.0246489886194467,-966.8642578125,304.1485900878906,0.6341947317123413,0.0675524398684501,0.0614050850272178,294.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5702832341194153,0.050000000745058,0.048106238245964,293.0465087890625,297.1499938964844,293.1499938964844,0.126450777053833,-2152.766845703125,304.1390380859375,0.8995824456214905,0.1956730335950851,0.1368217766284942,293.1598815917969,297.1499938964844,293.1499938964844,0.1766325533390045,-3804.69091796875,304.15106201171875,0.987804114818573,0.2546500861644745,0.2415890544652938,293.2868347167969,297.1499938964844,293.1499938964844,0.0011535870144143,-438.2283325195313,292.72705078125,0.5702832341194153,0.050000000745058,0.2281952798366546,291.1313171386719,291.1499938964844,269.8995666503906,267.8568725585937,283.9494323730469,293.3568420410156,291.1312866210937,1.0,0.1867115348577499,0.8311072587966919,0.8311072587966919,1.0,1.0,-0.8594017624855042,0.3449185192584991,0.5144832134246826,0.1927245110273361,0.0,0.0,0.2777699530124664,24.42082595825196,25.0,-0.7315567135810852,-6221.9287109375,71.72669982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501342773437,305.3573608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.31640625,18000.0,0.0,0.0,0.1386982947587967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.195908173918724,0.195912554860115,-4.385025931696873e-06,0.0,0.0001407611416652,0.0,0.0,8.060052871704102,0.0,0.0,0.0,0.2860617339611053,4.0,0.0,1.0
402720,293.1297302246094,297.1499938964844,293.1499938964844,0.0246489886194467,-966.8642578125,304.1485900878906,0.6341947317123413,0.0675524398684501,0.0614050850272178,294.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5702832341194153,0.050000000745058,0.048106238245964,293.0465087890625,297.1499938964844,293.1499938964844,0.126450777053833,-2152.766845703125,304.1390380859375,0.8995824456214905,0.1956730335950851,0.1368217766284942,293.1598815917969,297.1499938964844,293.1499938964844,0.1766325533390045,-3804.69091796875,304.15106201171875,0.987804114818573,0.2546500861644745,0.2415890544652938,293.2868347167969,297.1499938964844,293.1499938964844,0.0011535870144143,-438.2283325195313,292.72705078125,0.5702832341194153,0.050000000745058,0.2281952798366546,291.1313171386719,291.1499938964844,269.8995666503906,267.8568725585937,283.9494323730469,293.3568420410156,291.1312866210937,1.0,0.1867115348577499,0.8311072587966919,0.8311072587966919,1.0,1.0,-0.8594017624855042,0.3449185192584991,0.5144832134246826,0.1927245110273361,0.0,0.0,0.2777699530124664,24.42082595825196,25.0,-0.7315567135810852,-6221.9287109375,71.72669982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501342773437,305.3573608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.31640625,18000.0,0.0,0.0,0.1386982947587967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.195908173918724,0.195912554860115,-4.385025931696873e-06,0.0,0.0001407611416652,0.0,0.0,8.060052871704102,0.0,0.0,0.0,0.2860617339611053,4.0,0.0,1.0
402780,293.1312561035156,297.1499938964844,293.1499938964844,0.0248102806508541,-969.9160766601562,304.1488037109375,0.6344650983810425,0.0677532702684402,0.0615978501737117,294.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5698813199996948,0.050000000745058,0.0481086708605289,293.04736328125,297.1499938964844,293.1499938964844,0.12845079600811,-2179.990966796875,304.1393737792969,0.902914822101593,0.1981226056814193,0.1385483592748642,293.1602783203125,297.1499938964844,293.1499938964844,0.1763529479503631,-3799.863037109375,304.1511535644531,0.9869730472564696,0.2543148100376129,0.2412798255681991,293.2875366210937,297.1499938964844,293.1499938964844,0.0011176109546795,-424.56201171875,292.677490234375,0.5698813199996948,0.050000000745058,0.2282068282365799,291.1312561035156,291.1499938964844,269.8919982910156,267.84844970703125,283.92156982421875,293.36944580078125,291.1312866210937,1.0,0.186980202794075,0.8311131596565247,0.8311131596565247,1.0,1.0,-0.8613505959510803,0.3468884229660034,0.5144621729850769,0.1903834789991378,0.0,0.0,0.280276745557785,24.44845390319824,25.0,-0.0463183857500553,-6261.2294921875,72.09402465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94110107421875,305.3739624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.232421875,18000.0,0.0,0.0,0.1396074593067169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978134959936142,0.1978178918361663,-4.3892059693462215e-06,0.0,0.0001416838204022,0.0,0.0,8.151326179504395,0.0,0.0,0.0,0.2864271700382232,4.0,0.0,1.0
402840,293.1312561035156,297.1499938964844,293.1499938964844,0.0248102806508541,-969.9160766601562,304.1488037109375,0.6344650983810425,0.0677532702684402,0.0615978501737117,294.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5698813199996948,0.050000000745058,0.0481086708605289,293.04736328125,297.1499938964844,293.1499938964844,0.12845079600811,-2179.990966796875,304.1393737792969,0.902914822101593,0.1981226056814193,0.1385483592748642,293.1602783203125,297.1499938964844,293.1499938964844,0.1763529479503631,-3799.863037109375,304.1511535644531,0.9869730472564696,0.2543148100376129,0.2412798255681991,293.2875366210937,297.1499938964844,293.1499938964844,0.0011176109546795,-424.56201171875,292.677490234375,0.5698813199996948,0.050000000745058,0.2282068282365799,291.1312561035156,291.1499938964844,269.8919982910156,267.84844970703125,283.92156982421875,293.36944580078125,291.1312866210937,1.0,0.186980202794075,0.8311131596565247,0.8311131596565247,1.0,1.0,-0.8613505959510803,0.3468884229660034,0.5144621729850769,0.1903834789991378,0.0,0.0,0.280276745557785,24.44845390319824,25.0,-0.0463183857500553,-6261.2294921875,72.09402465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94110107421875,305.3739624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.232421875,18000.0,0.0,0.0,0.1396074593067169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978134959936142,0.1978178918361663,-4.3892059693462215e-06,0.0,0.0001416838204022,0.0,0.0,8.151326179504395,0.0,0.0,0.0,0.2864271700382232,4.0,0.0,1.0
402900,293.13201904296875,297.1499938964844,293.1499938964844,0.024879490956664,-971.2191162109376,304.1488952636719,0.6345592141151428,0.0678404942154884,0.061680968850851,294.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5696832537651062,0.050000000745058,0.0481098741292953,293.0479431152344,297.1499938964844,293.1499938964844,0.1294228881597519,-2193.185546875,304.1395263671875,0.9045358300209044,0.1993117183446884,0.1393869519233703,293.1604919433594,297.1499938964844,293.1499938964844,0.176204964518547,-3797.304931640625,304.1512145996094,0.9865515232086182,0.2541418969631195,0.2411194443702697,293.2879638671875,297.1499938964844,293.1499938964844,0.0010994191979989,-417.6486511230469,292.652587890625,0.5696832537651062,0.050000000745058,0.2282125353813171,291.13140869140625,291.1499938964844,269.88702392578125,267.8432312011719,283.9078063964844,293.3755798339844,291.1314697265625,1.0,0.1871092170476913,0.8311160802841187,0.8311160802841187,1.0,1.0,-0.8622724413871765,0.3478255271911621,0.5144469141960144,0.1892604976892471,0.0,0.0,0.2814996838569641,24.462554931640625,25.0,0.2884683012962341,-6280.52392578125,72.2697525024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9367980957031,305.3823547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.279296875,18000.0,0.0,0.0,0.1400733888149261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.198754608631134,0.1987590044736862,-4.391301899886457e-06,0.0,0.0001421566703356,0.0,0.0,8.196576118469238,0.0,0.0,0.0,0.2866086959838867,4.0,0.0,1.0
402960,293.1327514648437,297.1499938964844,293.1499938964844,0.0249432623386383,-972.4159545898438,304.14898681640625,0.6346385478973389,0.0679219141602516,0.0617579221725463,294.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5694913864135742,0.050000000745058,0.048111043870449,293.048583984375,297.1499938964844,293.1499938964844,0.1303761452436447,-2206.100830078125,304.1396789550781,0.9061504006385804,0.2004768252372741,0.1402089893817901,293.16070556640625,297.1499938964844,293.1499938964844,0.1760529428720474,-3794.67626953125,304.1512756347656,0.9861329793930054,0.2539671957492828,0.2409567534923553,293.2884216308594,297.1499938964844,293.1499938964844,0.001081118825823,-410.6923828125,292.6276550292969,0.5694913864135742,0.050000000745058,0.2282180786132812,291.1316833496094,291.1499938964844,269.8812561035156,267.8373718261719,283.894287109375,293.38153076171875,291.1317749023437,1.0,0.1872347891330719,0.8311119675636292,0.8311119675636292,1.0,1.0,-0.8631640076637268,0.3487246632575989,0.5144392848014832,0.1881895512342453,0.0,0.0,0.2826923727989197,24.476625442504883,25.0,0.6161783933639526,-6299.46875,72.44060516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9328308105469,305.3907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.37890625,18000.0,0.0,0.0,0.1405444294214248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996800154447555,0.1996844112873077,-4.393382369016763e-06,0.0,0.0001426347298547,0.0,0.0,8.241180419921875,0.0,0.0,0.0,0.2867878377437591,4.0,0.0,1.0
403020,293.1341552734375,297.1499938964844,293.1499938964844,0.0250605922192335,-974.6085205078124,304.14910888671875,0.6347861289978027,0.0680756866931915,0.0619007237255573,294.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5691365003585815,0.050000000745058,0.0481132082641124,293.05010986328125,297.1499938964844,293.1499938964844,0.1322241872549057,-2231.072265625,304.1400451660156,0.909354329109192,0.2027323096990585,0.1418018788099289,293.1611022949219,297.1499938964844,293.1499938964844,0.1757411509752273,-3789.28125,304.1513671875,0.9853227138519288,0.2536171376705169,0.2406288683414459,293.28936767578125,297.1499938964844,293.1499938964844,0.0010442958446219,-396.6911010742188,292.5777282714844,0.5691365003585815,0.050000000745058,0.2282283455133438,291.1325378417969,291.1499938964844,269.8672790527344,267.8236694335937,283.86846923828125,293.3927001953125,291.1327209472656,1.0,0.1874760687351226,0.8311036825180054,0.8311036825180054,1.0,1.0,-0.8648681640625,0.3503953218460083,0.5144728422164917,0.1862583309412002,0.0,0.0,0.2849609851837158,24.50419044494629,25.0,1.2454029321670532,-6336.02978515625,72.76895141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9262390136719,305.4076538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.736328125,18000.0,0.0,0.0,0.1414938271045684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014621645212173,0.2014665752649307,-4.397448265081039e-06,0.0,0.0001435982412658,0.0,0.0,8.327388763427734,0.0,0.0,0.0,0.2871347069740295,4.0,0.0,1.0
403080,293.1341552734375,297.1499938964844,293.1499938964844,0.0250605922192335,-974.6085205078124,304.14910888671875,0.6347861289978027,0.0680756866931915,0.0619007237255573,294.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5691365003585815,0.050000000745058,0.0481132082641124,293.05010986328125,297.1499938964844,293.1499938964844,0.1322241872549057,-2231.072265625,304.1400451660156,0.909354329109192,0.2027323096990585,0.1418018788099289,293.1611022949219,297.1499938964844,293.1499938964844,0.1757411509752273,-3789.28125,304.1513671875,0.9853227138519288,0.2536171376705169,0.2406288683414459,293.28936767578125,297.1499938964844,293.1499938964844,0.0010442958446219,-396.6911010742188,292.5777282714844,0.5691365003585815,0.050000000745058,0.2282283455133438,291.1325378417969,291.1499938964844,269.8672790527344,267.8236694335937,283.86846923828125,293.3927001953125,291.1327209472656,1.0,0.1874760687351226,0.8311036825180054,0.8311036825180054,1.0,1.0,-0.8648681640625,0.3503953218460083,0.5144728422164917,0.1862583309412002,0.0,0.0,0.2849609851837158,24.50419044494629,25.0,1.2454029321670532,-6336.02978515625,72.76895141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9262390136719,305.4076538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.736328125,18000.0,0.0,0.0,0.1414938271045684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014621645212173,0.2014665752649307,-4.397448265081039e-06,0.0,0.0001435982412658,0.0,0.0,8.327388763427734,0.0,0.0,0.0,0.2871347069740295,4.0,0.0,1.0
403140,293.1353759765625,297.1499938964844,293.1499938964844,0.0251741018146276,-976.7196044921876,304.14923095703125,0.6349704265594482,0.0682307109236717,0.0620404109358787,294.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5688356161117554,0.050000000745058,0.0481150448322296,293.052001953125,297.1499938964844,293.1499938964844,0.1339883059263229,-2254.82666015625,304.1404113769531,0.9125142693519592,0.2048815488815307,0.143321543931961,293.1614074707031,297.1499938964844,293.1499938964844,0.1754263788461685,-3783.832763671875,304.15142822265625,0.984576940536499,0.2532746195793152,0.2403051406145095,293.2903137207031,297.1499938964844,293.1499938964844,0.0010071578435599,-382.5655517578125,292.52783203125,0.5688356161117554,0.050000000745058,0.2282370626926422,291.1338195800781,291.1499938964844,269.8500061035156,267.80718994140625,283.8448181152344,293.402587890625,291.1340026855469,1.0,0.1877047568559646,0.8310953974723816,0.8310953974723816,1.0,1.0,-0.8664835691452026,0.3518716990947723,0.5146118998527527,0.1846916377544403,0.0,0.0,0.2870340347290039,24.53029060363769,25.0,1.7423994541168213,-6370.00439453125,73.08104705810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9222106933594,305.425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.302734375,18000.0,0.0,0.0,0.1424385607242584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031171321868896,0.203121542930603,-4.4013022488798015e-06,0.0,0.0001445570233045,0.0,0.0,8.407831192016602,0.0,0.0,0.0,0.2874592542648315,4.0,0.0,1.0
403200,293.1353759765625,297.1499938964844,293.1499938964844,0.0251741018146276,-976.7196044921876,304.14923095703125,0.6349704265594482,0.0682307109236717,0.0620404109358787,294.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5688356161117554,0.050000000745058,0.0481150448322296,293.052001953125,297.1499938964844,293.1499938964844,0.1339883059263229,-2254.82666015625,304.1404113769531,0.9125142693519592,0.2048815488815307,0.143321543931961,293.1614074707031,297.1499938964844,293.1499938964844,0.1754263788461685,-3783.832763671875,304.15142822265625,0.984576940536499,0.2532746195793152,0.2403051406145095,293.2903137207031,297.1499938964844,293.1499938964844,0.0010071578435599,-382.5655517578125,292.52783203125,0.5688356161117554,0.050000000745058,0.2282370626926422,291.1338195800781,291.1499938964844,269.8500061035156,267.80718994140625,283.8448181152344,293.402587890625,291.1340026855469,1.0,0.1877047568559646,0.8310953974723816,0.8310953974723816,1.0,1.0,-0.8664835691452026,0.3518716990947723,0.5146118998527527,0.1846916377544403,0.0,0.0,0.2870340347290039,24.53029060363769,25.0,1.7423994541168213,-6370.00439453125,73.08104705810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9222106933594,305.425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.302734375,18000.0,0.0,0.0,0.1424385607242584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031171321868896,0.203121542930603,-4.4013022488798015e-06,0.0,0.0001445570233045,0.0,0.0,8.407831192016602,0.0,0.0,0.0,0.2874592542648315,4.0,0.0,1.0
403260,293.1363220214844,297.1499938964844,293.1499938964844,0.0252976510673761,-979.01416015625,304.1492614746094,0.6352434158325195,0.0684038624167442,0.0621923767030239,294.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5685910582542419,0.050000000745058,0.0481165423989295,293.05419921875,297.1499938964844,293.1499938964844,0.1356661170721054,-2277.347412109375,304.14080810546875,0.915604054927826,0.2069189250469207,0.1447636187076568,293.1615600585937,297.1499938964844,293.1499938964844,0.1751229912042617,-3778.5859375,304.1514587402344,0.9839128255844116,0.2529511749744415,0.2399963140487671,293.29119873046875,297.1499938964844,293.1499938964844,0.0009700052905827,-368.4348449707031,292.4779052734375,0.5685910582542419,0.050000000745058,0.2282441705465316,291.1351623535156,291.1499938964844,269.829345703125,267.7890014648437,283.8227844238281,293.41082763671875,291.1353759765625,1.0,0.1879219114780426,0.8310872316360474,0.8310872316360474,1.0,1.0,-0.868036150932312,0.3531826734542846,0.5148534774780273,0.1834532171487808,0.0,0.0,0.2889169454574585,24.55390357971192,25.0,1.9337936639785769,-6402.26318359375,73.3796615600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.921630859375,305.44268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.912109375,18000.0,0.0,0.0,0.1433576643466949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046311795711517,0.2046355903148651,-4.404870651342208e-06,0.0,0.0001454898010706,0.0,0.0,8.481710433959961,0.0,0.0,0.0,0.2877578735351562,4.0,0.0,1.0
403320,293.1363220214844,297.1499938964844,293.1499938964844,0.0252976510673761,-979.01416015625,304.1492614746094,0.6352434158325195,0.0684038624167442,0.0621923767030239,294.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5685910582542419,0.050000000745058,0.0481165423989295,293.05419921875,297.1499938964844,293.1499938964844,0.1356661170721054,-2277.347412109375,304.14080810546875,0.915604054927826,0.2069189250469207,0.1447636187076568,293.1615600585937,297.1499938964844,293.1499938964844,0.1751229912042617,-3778.5859375,304.1514587402344,0.9839128255844116,0.2529511749744415,0.2399963140487671,293.29119873046875,297.1499938964844,293.1499938964844,0.0009700052905827,-368.4348449707031,292.4779052734375,0.5685910582542419,0.050000000745058,0.2282441705465316,291.1351623535156,291.1499938964844,269.829345703125,267.7890014648437,283.8227844238281,293.41082763671875,291.1353759765625,1.0,0.1879219114780426,0.8310872316360474,0.8310872316360474,1.0,1.0,-0.868036150932312,0.3531826734542846,0.5148534774780273,0.1834532171487808,0.0,0.0,0.2889169454574585,24.55390357971192,25.0,1.9337936639785769,-6402.26318359375,73.3796615600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.921630859375,305.44268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.912109375,18000.0,0.0,0.0,0.1433576643466949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046311795711517,0.2046355903148651,-4.404870651342208e-06,0.0,0.0001454898010706,0.0,0.0,8.481710433959961,0.0,0.0,0.0,0.2877578735351562,4.0,0.0,1.0
403380,293.1370544433594,297.1499938964844,293.1499938964844,0.0254381019622087,-981.6128540039062,304.1492919921875,0.6356267333030701,0.0686027184128761,0.0623661167919635,294.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.568392813205719,0.050000000745058,0.0481177605688571,293.05670166015625,297.1499938964844,293.1499938964844,0.1372481882572174,-2298.511474609375,304.1412353515625,0.9185850620269777,0.2088381499052047,0.1461245119571685,293.1615905761719,297.1499938964844,293.1499938964844,0.1748327612876892,-3773.56201171875,304.1514587402344,0.9833292365074158,0.2526540458202362,0.2397106140851974,293.2919616699219,297.1499938964844,293.1499938964844,0.000932817813009,-354.2861328125,292.4283752441406,0.568392813205719,0.050000000745058,0.2282499372959137,291.1369323730469,291.1499938964844,269.8054504394531,267.7702331542969,283.8014221191406,293.4178771972656,291.1372375488281,1.0,0.1881290078163147,0.8310790061950684,0.8310790061950684,1.0,1.0,-0.8695432543754578,0.3543753325939178,0.5151679515838623,0.1824492663145065,0.0,0.0,0.2905425131320953,24.57477760314941,25.0,2.633241415023804,-6434.875,73.66728210449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9241943359375,305.45684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.734375,18000.0,0.0,0.0,0.1442411988973617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059781700372696,0.2059825807809829,-4.408125278132502e-06,0.0,0.0001463864755351,0.0,0.0,8.54775619506836,0.0,0.0,0.0,0.288025289773941,4.0,0.0,1.0
403440,293.1370544433594,297.1499938964844,293.1499938964844,0.0254381019622087,-981.6128540039062,304.1492919921875,0.6356267333030701,0.0686027184128761,0.0623661167919635,294.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.568392813205719,0.050000000745058,0.0481177605688571,293.05670166015625,297.1499938964844,293.1499938964844,0.1372481882572174,-2298.511474609375,304.1412353515625,0.9185850620269777,0.2088381499052047,0.1461245119571685,293.1615905761719,297.1499938964844,293.1499938964844,0.1748327612876892,-3773.56201171875,304.1514587402344,0.9833292365074158,0.2526540458202362,0.2397106140851974,293.2919616699219,297.1499938964844,293.1499938964844,0.000932817813009,-354.2861328125,292.4283752441406,0.568392813205719,0.050000000745058,0.2282499372959137,291.1369323730469,291.1499938964844,269.8054504394531,267.7702331542969,283.8014221191406,293.4178771972656,291.1372375488281,1.0,0.1881290078163147,0.8310790061950684,0.8310790061950684,1.0,1.0,-0.8695432543754578,0.3543753325939178,0.5151679515838623,0.1824492663145065,0.0,0.0,0.2905425131320953,24.57477760314941,25.0,2.633241415023804,-6434.875,73.66728210449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9241943359375,305.45684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.734375,18000.0,0.0,0.0,0.1442411988973617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059781700372696,0.2059825807809829,-4.408125278132502e-06,0.0,0.0001463864755351,0.0,0.0,8.54775619506836,0.0,0.0,0.0,0.288025289773941,4.0,0.0,1.0
403500,293.1373291015625,297.1499938964844,293.1499938964844,0.0255155526101589,-983.0415649414062,304.1492614746094,0.6358621716499329,0.0687125697731971,0.0624621957540512,294.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.568310022354126,0.050000000745058,0.0481182672083377,293.0580444335937,297.1499938964844,293.1499938964844,0.1379997581243515,-2308.540283203125,304.1414489746094,0.9200234413146972,0.2097504287958145,0.1467718929052353,293.1615295410156,297.1499938964844,293.1499938964844,0.1746938228607177,-3771.15478515625,304.1514587402344,0.9830687642097472,0.2525167465209961,0.2395780682563781,293.29229736328125,297.1499938964844,293.1499938964844,0.0009142393246293,-347.2158203125,292.4038391113281,0.568310022354126,0.050000000745058,0.2282523363828659,291.1380310058594,291.1499938964844,269.7923583984375,267.7606506347656,283.7911071777344,293.42108154296875,291.1383361816406,1.0,0.1882290244102478,0.8310748934745789,0.8310748934745789,1.0,1.0,-0.8702799081802368,0.3549279570579529,0.5153518915176392,0.1820339262485504,0.0,0.0,0.2912237048149109,24.584300994873047,25.0,2.824990749359131,-6450.23681640625,73.80712127685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9264831542969,305.46246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.302734375,18000.0,0.0,0.0,0.1446670591831207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065546959638595,0.2065591067075729,-4.409572284203023e-06,0.0,0.0001468186819693,0.0,0.0,8.57617473602295,0.0,0.0,0.0,0.2881409823894501,4.0,0.0,1.0
403560,293.1375427246094,297.1499938964844,293.1499938964844,0.0255985110998153,-984.572265625,304.1492614746094,0.6361256837844849,0.0688292160630226,0.0625642761588096,294.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5682373642921448,0.050000000745058,0.0481187142431736,293.0594787597656,297.1499938964844,293.1499938964844,0.1387289315462112,-2318.25830078125,304.1416931152344,0.9214272499084472,0.2106330096721649,0.147398367524147,293.1614685058594,297.1499938964844,293.1499938964844,0.1745626628398895,-3768.885498046875,304.15142822265625,0.9828285574913024,0.2523870170116424,0.239452451467514,293.2925720214844,297.1499938964844,293.1499938964844,0.00089568272233,-340.15576171875,292.3792724609375,0.5682373642921448,0.050000000745058,0.2282544523477554,291.1390380859375,291.1499938964844,269.7785339355469,267.7509155273437,283.781005859375,293.424072265625,291.1393127441406,1.0,0.1883269399404525,0.8310708403587341,0.8310708403587341,1.0,1.0,-0.8710065484046936,0.3554532527923584,0.5155532956123352,0.1816737651824951,0.0,0.0,0.2918463349342346,24.59328269958496,25.0,2.6948375701904297,-6464.77880859375,73.94464111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9295349121094,305.4676208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.826171875,18000.0,0.0,0.0,0.1450803130865097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2070755511522293,0.2070799618959427,-4.410884685057681e-06,0.0,0.0001472380681661,0.0,0.0,8.601884841918945,0.0,0.0,0.0,0.2882458865642547,4.0,0.0,1.0
403620,293.1378173828125,297.1499938964844,293.1499938964844,0.0257858913391828,-988.0335083007812,304.1492004394531,0.6367533206939697,0.069092571735382,0.0627908781170845,294.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5681247711181641,0.050000000745058,0.0481194034218788,293.0625,297.1499938964844,293.1499938964844,0.1401273012161255,-2336.868896484375,304.1421203613281,0.9241393804550172,0.2123160809278488,0.1485916227102279,293.1611633300781,297.1499938964844,293.1499938964844,0.1743311583995819,-3764.89697265625,304.1513366699219,0.982415735721588,0.2521551847457886,0.239224761724472,293.2930603027344,297.1499938964844,293.1499938964844,0.0008586652111262,-326.0814514160156,292.3297424316406,0.5681247711181641,0.050000000745058,0.228257730603218,291.14044189453125,291.1499938964844,269.74884033203125,267.7310791015625,283.7607421875,293.4283752441406,291.1405639648437,1.0,0.1885171979665756,0.8310627937316895,0.8310627937316895,1.0,1.0,-0.8724419474601746,0.3564296364784241,0.5160123705863953,0.1811155825853347,0.0,0.0,0.2930137813091278,24.609254837036133,25.0,1.751685619354248,-6492.51708984375,74.21416473388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93780517578125,305.47833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.462890625,18000.0,0.0,0.0,0.145862728357315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080273926258087,0.2080318033695221,-4.413216174725676e-06,0.0,0.0001480321370763,0.0,0.0,8.648805618286133,0.0,0.0,0.0,0.2884368598461151,4.0,0.0,1.0
403680,293.1378173828125,297.1499938964844,293.1499938964844,0.0257858913391828,-988.0335083007812,304.1492004394531,0.6367533206939697,0.069092571735382,0.0627908781170845,294.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5681247711181641,0.050000000745058,0.0481194034218788,293.0625,297.1499938964844,293.1499938964844,0.1401273012161255,-2336.868896484375,304.1421203613281,0.9241393804550172,0.2123160809278488,0.1485916227102279,293.1611633300781,297.1499938964844,293.1499938964844,0.1743311583995819,-3764.89697265625,304.1513366699219,0.982415735721588,0.2521551847457886,0.239224761724472,293.2930603027344,297.1499938964844,293.1499938964844,0.0008586652111262,-326.0814514160156,292.3297424316406,0.5681247711181641,0.050000000745058,0.228257730603218,291.14044189453125,291.1499938964844,269.74884033203125,267.7310791015625,283.7607421875,293.4283752441406,291.1405639648437,1.0,0.1885171979665756,0.8310627937316895,0.8310627937316895,1.0,1.0,-0.8724419474601746,0.3564296364784241,0.5160123705863953,0.1811155825853347,0.0,0.0,0.2930137813091278,24.609254837036133,25.0,1.751685619354248,-6492.51708984375,74.21416473388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93780517578125,305.47833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.462890625,18000.0,0.0,0.0,0.145862728357315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080273926258087,0.2080318033695221,-4.413216174725676e-06,0.0,0.0001480321370763,0.0,0.0,8.648805618286133,0.0,0.0,0.0,0.2884368598461151,4.0,0.0,1.0
403740,293.1376342773437,297.1499938964844,293.1499938964844,0.0260311607271432,-992.5689697265624,304.1490478515625,0.6376452445983887,0.0694378316402435,0.0630803257226944,294.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.5680829882621765,0.050000000745058,0.0481196567416191,293.06549072265625,297.1499938964844,293.1499938964844,0.1414706707000732,-2354.727294921875,304.1425170898437,0.9268093705177308,0.2139220386743545,0.1497239470481872,293.1606140136719,297.1499938964844,293.1499938964844,0.174161821603775,-3762.015869140625,304.15118408203125,0.9821500778198242,0.2519830167293548,0.2390465885400772,293.2932434082031,297.1499938964844,293.1499938964844,0.0008222686592489,-312.2582397460937,292.2797546386719,0.5680829882621765,0.050000000745058,0.2282589375972747,291.1406555175781,291.1499938964844,269.7165832519531,267.71075439453125,283.7388610839844,293.4280700683594,291.1405944824219,1.0,0.1887027323246002,0.8310546875,0.8310546875,1.0,1.0,-0.8739361763000488,0.3573510646820068,0.5165850520133972,0.18077252805233,0.0,0.0,0.2942342758178711,24.618871688842773,25.0,0.2385937124490738,-6520.9111328125,74.48501586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9484558105469,305.49053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.396484375,18000.0,0.0,0.0,0.1465833336114883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089809477329254,0.2089853584766388,-4.415401690494036e-06,0.0,0.000148763458128,0.0,0.0,8.695608139038086,0.0,0.0,0.0,0.2886259257793426,4.0,0.0,1.0
403800,293.1376342773437,297.1499938964844,293.1499938964844,0.0260311607271432,-992.5689697265624,304.1490478515625,0.6376452445983887,0.0694378316402435,0.0630803257226944,294.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.5680829882621765,0.050000000745058,0.0481196567416191,293.06549072265625,297.1499938964844,293.1499938964844,0.1414706707000732,-2354.727294921875,304.1425170898437,0.9268093705177308,0.2139220386743545,0.1497239470481872,293.1606140136719,297.1499938964844,293.1499938964844,0.174161821603775,-3762.015869140625,304.15118408203125,0.9821500778198242,0.2519830167293548,0.2390465885400772,293.2932434082031,297.1499938964844,293.1499938964844,0.0008222686592489,-312.2582397460937,292.2797546386719,0.5680829882621765,0.050000000745058,0.2282589375972747,291.1406555175781,291.1499938964844,269.7165832519531,267.71075439453125,283.7388610839844,293.4280700683594,291.1405944824219,1.0,0.1887027323246002,0.8310546875,0.8310546875,1.0,1.0,-0.8739361763000488,0.3573510646820068,0.5165850520133972,0.18077252805233,0.0,0.0,0.2942342758178711,24.618871688842773,25.0,0.2385937124490738,-6520.9111328125,74.48501586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9484558105469,305.49053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.396484375,18000.0,0.0,0.0,0.1465833336114883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089809477329254,0.2089853584766388,-4.415401690494036e-06,0.0,0.000148763458128,0.0,0.0,8.695608139038086,0.0,0.0,0.0,0.2886259257793426,4.0,0.0,1.0
403860,293.1370544433594,297.1499938964844,293.1499938964844,0.0263443626463413,-998.336181640625,304.1488342285156,0.6388475298881531,0.0698633342981338,0.0634457543492317,294.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.568115770816803,0.050000000745058,0.0481194555759429,293.0685119628906,297.1499938964844,293.1499938964844,0.1427618861198425,-2371.8662109375,304.1428527832031,0.9294633865356444,0.2154517620801925,0.1508047133684158,293.1598205566406,297.1499938964844,293.1499938964844,0.1740564554929733,-3760.255615234375,304.1509704589844,0.9820529222488404,0.2518766224384308,0.238930732011795,293.2931213378906,297.1499938964844,293.1499938964844,0.0007865104707889,-298.6834411621094,292.2300720214844,0.568115770816803,0.050000000745058,0.2282579690217971,291.1402587890625,291.1499938964844,269.6820068359375,267.69000244140625,283.71710205078125,293.42633056640625,291.14019775390625,1.0,0.188887134194374,0.8310468196868896,0.8310468196868896,1.0,1.0,-0.8755313158035278,0.358245700597763,0.5172855854034424,0.1806303262710571,0.0,0.0,0.2955630719661712,24.62153625488281,25.0,-0.3512539863586426,-6551.416015625,74.76359558105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598388671875,305.5043640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.99609375,18000.0,0.0,0.0,0.1472515612840652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100296318531036,0.210034042596817,-4.417740456119645e-06,0.0,0.0001494416064815,0.0,0.0,8.747047424316406,0.0,0.0,0.0,0.2888324558734894,4.0,0.0,1.0
403920,293.1370544433594,297.1499938964844,293.1499938964844,0.0263443626463413,-998.336181640625,304.1488342285156,0.6388475298881531,0.0698633342981338,0.0634457543492317,294.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.568115770816803,0.050000000745058,0.0481194555759429,293.0685119628906,297.1499938964844,293.1499938964844,0.1427618861198425,-2371.8662109375,304.1428527832031,0.9294633865356444,0.2154517620801925,0.1508047133684158,293.1598205566406,297.1499938964844,293.1499938964844,0.1740564554929733,-3760.255615234375,304.1509704589844,0.9820529222488404,0.2518766224384308,0.238930732011795,293.2931213378906,297.1499938964844,293.1499938964844,0.0007865104707889,-298.6834411621094,292.2300720214844,0.568115770816803,0.050000000745058,0.2282579690217971,291.1402587890625,291.1499938964844,269.6820068359375,267.69000244140625,283.71710205078125,293.42633056640625,291.14019775390625,1.0,0.188887134194374,0.8310468196868896,0.8310468196868896,1.0,1.0,-0.8755313158035278,0.358245700597763,0.5172855854034424,0.1806303262710571,0.0,0.0,0.2955630719661712,24.62153625488281,25.0,-0.3512539863586426,-6551.416015625,74.76359558105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598388671875,305.5043640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.99609375,18000.0,0.0,0.0,0.1472515612840652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100296318531036,0.210034042596817,-4.417740456119645e-06,0.0,0.0001494416064815,0.0,0.0,8.747047424316406,0.0,0.0,0.0,0.2888324558734894,4.0,0.0,1.0
403980,293.13629150390625,297.1499938964844,293.1499938964844,0.0267164576798677,-1004.9507446289062,304.14862060546875,0.6402710676193237,0.0703462287783622,0.0638673454523086,294.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5681934952735901,0.050000000745058,0.0481189712882041,293.07159423828125,297.1499938964844,293.1499938964844,0.1439789831638336,-2387.982177734375,304.1431884765625,0.932025134563446,0.2168876081705093,0.1518227308988571,293.1588439941406,297.1499938964844,293.1499938964844,0.1739980280399322,-3759.301025390625,304.1507263183594,0.9820788502693176,0.2518264651298523,0.2388701140880584,293.292724609375,297.1499938964844,293.1499938964844,0.0007512927404604,-285.3111572265625,292.18133544921875,0.5681934952735901,0.050000000745058,0.2282556891441345,291.1400451660156,291.1499938964844,269.64532470703125,267.6688842773437,283.6963195800781,293.4249267578125,291.1400451660156,1.0,0.1890720278024673,0.8310389518737793,0.8310389518737793,1.0,1.0,-0.8771829605102539,0.3591037690639496,0.5180792212486267,0.1806550920009613,0.0,0.0,0.2969059944152832,24.62088966369629,25.0,-0.2737859487533569,-6582.20654296875,75.04776000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97052001953125,305.5184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.837890625,18000.0,0.0,0.0,0.1478824615478515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111132144927978,0.2111176401376724,-4.42022565039224e-06,0.0,0.0001500819053035,0.0,0.0,8.800430297851562,0.0,0.0,0.0,0.2890473008155823,4.0,0.0,1.0
404040,293.13629150390625,297.1499938964844,293.1499938964844,0.0267164576798677,-1004.9507446289062,304.14862060546875,0.6402710676193237,0.0703462287783622,0.0638673454523086,294.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5681934952735901,0.050000000745058,0.0481189712882041,293.07159423828125,297.1499938964844,293.1499938964844,0.1439789831638336,-2387.982177734375,304.1431884765625,0.932025134563446,0.2168876081705093,0.1518227308988571,293.1588439941406,297.1499938964844,293.1499938964844,0.1739980280399322,-3759.301025390625,304.1507263183594,0.9820788502693176,0.2518264651298523,0.2388701140880584,293.292724609375,297.1499938964844,293.1499938964844,0.0007512927404604,-285.3111572265625,292.18133544921875,0.5681934952735901,0.050000000745058,0.2282556891441345,291.1400451660156,291.1499938964844,269.64532470703125,267.6688842773437,283.6963195800781,293.4249267578125,291.1400451660156,1.0,0.1890720278024673,0.8310389518737793,0.8310389518737793,1.0,1.0,-0.8771829605102539,0.3591037690639496,0.5180792212486267,0.1806550920009613,0.0,0.0,0.2969059944152832,24.62088966369629,25.0,-0.2737859487533569,-6582.20654296875,75.04776000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97052001953125,305.5184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.837890625,18000.0,0.0,0.0,0.1478824615478515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111132144927978,0.2111176401376724,-4.42022565039224e-06,0.0,0.0001500819053035,0.0,0.0,8.800430297851562,0.0,0.0,0.0,0.2890473008155823,4.0,0.0,1.0
404100,293.1358642578125,297.1499938964844,293.1499938964844,0.0269208271056413,-1008.5381469726562,304.14849853515625,0.6410439610481262,0.0706045031547546,0.0640943720936775,294.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.5682418346405029,0.050000000745058,0.0481186732649803,293.0731811523437,297.1499938964844,293.1499938964844,0.1445569694042205,-2395.622802734375,304.14337158203125,0.9332512021064758,0.2175659388303756,0.1523048132658004,293.1582946777344,297.1499938964844,293.1499938964844,0.1739856749773025,-3759.1142578125,304.150634765625,0.982125461101532,0.2518197000026703,0.2388578206300735,293.2924499511719,297.1499938964844,293.1499938964844,0.0007338577415794,-278.6911926269531,292.1572265625,0.5682418346405029,0.050000000745058,0.2282542735338211,291.13995361328125,291.1499938964844,269.62628173828125,267.6581726074219,283.68634033203125,293.42449951171875,291.139892578125,1.0,0.1891647577285766,0.8310350179672241,0.8310350179672241,1.0,1.0,-0.8780171871185303,0.3595165312290191,0.5185006856918335,0.1807196885347366,0.0,0.0,0.297586053609848,24.62018394470215,25.0,-0.4561461508274078,-6596.17529296875,75.19102478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754333496094,305.5263366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.787109375,18000.0,0.0,0.0,0.1481863856315612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2116593569517135,0.2116637676954269,-4.421488483785652e-06,0.0,0.0001503903331467,0.0,0.0,8.827394485473633,0.0,0.0,0.0,0.2891561090946197,4.0,0.0,1.0
