time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404160,293.13543701171875,297.1499938964844,293.1499938964844,0.0271046161651611,-1012.2735595703124,304.1484375,0.6418480277061462,0.0708716586232185,0.0643299221992492,294.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.5682938098907471,0.050000000745058,0.0481183528900146,293.0747985839844,297.1499938964844,293.1499938964844,0.1451182663440704,-2403.039794921875,304.1435546875,0.9344364404678344,0.2182182669639587,0.1527689546346664,293.1577453613281,297.1499938964844,293.1499938964844,0.173987403512001,-3759.17724609375,304.1505126953125,0.9821888208389282,0.251823365688324,0.2388557195663452,293.2921142578125,297.1499938964844,293.1499938964844,0.0007164867711253,-272.09869384765625,292.1330261230469,0.5682938098907471,0.050000000745058,0.2282527536153793,291.1395568847656,291.1499938964844,269.6067810058594,267.6473999023437,283.6766052246094,293.4242858886719,291.139404296875,1.0,0.1892576664686203,0.8310286998748779,0.8310286998748779,1.0,1.0,-0.8788522481918335,0.3599180579185486,0.5189341902732849,0.1808132827281952,0.0,0.0,0.298319011926651,24.61949920654297,25.0,-1.0957574844360352,-6609.40673828125,75.33465576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.980224609375,305.5360717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.580078125,18000.0,0.0,0.0,0.1484818756580352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122299522161483,0.2122343778610229,-4.422776783030713e-06,0.0,0.0001506902335677,0.0,0.0,8.855534553527832,0.0,0.0,0.0,0.2892695963382721,4.0,0.0,1.0
404220,293.1344909667969,297.1499938964844,293.1499938964844,0.0274485517293214,-1020.1773681640624,304.1483764648437,0.6435355544090271,0.071429930627346,0.0648235529661178,294.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5684037208557129,0.050000000745058,0.0481176748871803,293.0781555175781,297.1499938964844,293.1499938964844,0.1461853832006454,-2417.128173828125,304.1439208984375,0.9366714358329772,0.2194415479898452,0.1536411046981811,293.1566162109375,297.1499938964844,293.1499938964844,0.1740281581878662,-3759.95849609375,304.1502685546875,0.9823567867279052,0.2518598735332489,0.2388799041509628,293.2914123535156,297.1499938964844,293.1499938964844,0.000682192039676,-259.08984375,292.0842590332031,0.5684037208557129,0.050000000745058,0.2282495200634002,291.1380310058594,291.1499938964844,269.56658935546875,267.6256103515625,283.6578063964844,293.4244689941406,291.1378173828125,1.0,0.1894437372684478,0.8310161232948303,0.8310161232948303,1.0,1.0,-0.8805157542228699,0.3606889247894287,0.5198268294334412,0.1810732036828994,0.0,0.0,0.3000203967094421,24.61863136291504,25.0,-1.9289841651916504,-6636.85205078125,75.62214660644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9895935058594,305.56024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.56640625,18000.0,0.0,0.0,0.1490479558706283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135495692491531,0.2135539948940277,-4.425645329320105e-06,0.0,0.000151264728629,0.0,0.0,8.920507431030273,0.0,0.0,0.0,0.2895302176475525,4.0,0.0,1.0
404280,293.1344909667969,297.1499938964844,293.1499938964844,0.0274485517293214,-1020.1773681640624,304.1483764648437,0.6435355544090271,0.071429930627346,0.0648235529661178,294.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.5684037208557129,0.050000000745058,0.0481176748871803,293.0781555175781,297.1499938964844,293.1499938964844,0.1461853832006454,-2417.128173828125,304.1439208984375,0.9366714358329772,0.2194415479898452,0.1536411046981811,293.1566162109375,297.1499938964844,293.1499938964844,0.1740281581878662,-3759.95849609375,304.1502685546875,0.9823567867279052,0.2518598735332489,0.2388799041509628,293.2914123535156,297.1499938964844,293.1499938964844,0.000682192039676,-259.08984375,292.0842590332031,0.5684037208557129,0.050000000745058,0.2282495200634002,291.1380310058594,291.1499938964844,269.56658935546875,267.6256103515625,283.6578063964844,293.4244689941406,291.1378173828125,1.0,0.1894437372684478,0.8310161232948303,0.8310161232948303,1.0,1.0,-0.8805157542228699,0.3606889247894287,0.5198268294334412,0.1810732036828994,0.0,0.0,0.3000203967094421,24.61863136291504,25.0,-1.9289841651916504,-6636.85205078125,75.62214660644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9895935058594,305.56024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.56640625,18000.0,0.0,0.0,0.1490479558706283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135495692491531,0.2135539948940277,-4.425645329320105e-06,0.0,0.000151264728629,0.0,0.0,8.920507431030273,0.0,0.0,0.0,0.2895302176475525,4.0,0.0,1.0
404340,293.1339111328125,297.1499938964844,293.1499938964844,0.0276537109166383,-1025.10498046875,304.1483764648437,0.644594132900238,0.0717793479561805,0.0651332736015319,294.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5684708952903748,0.050000000745058,0.0481172576546669,293.0802307128906,297.1499938964844,293.1499938964844,0.1467785835266113,-2424.942626953125,304.1441650390625,0.9379165172576904,0.2201205044984817,0.1541259884834289,293.1559143066406,297.1499938964844,293.1499938964844,0.174065887928009,-3760.6474609375,304.150146484375,0.9824800491333008,0.2518998980522156,0.2389120310544967,293.2909240722656,297.1499938964844,293.1499938964844,0.0006618005572818,-251.35215759277344,292.055419921875,0.5684708952903748,0.050000000745058,0.2282475531101226,291.1372375488281,291.1499938964844,269.5417785644531,267.6123962402344,283.6469116210937,293.4249267578125,291.1371154785156,1.0,0.1895553767681121,0.8310086131095886,0.8310086131095886,1.0,1.0,-0.8815051317214966,0.3611320853233337,0.5203730463981628,0.1812666952610016,0.0,0.0,0.3011177778244018,24.61861801147461,25.0,-1.67546808719635,-6654.08203125,75.79427337646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9945678710937,305.5765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0625,18000.0,0.0,0.0,0.1493762731552124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2144348174333572,0.2144392430782318,-4.427618932822952e-06,0.0,0.000151597923832,0.0,0.0,8.964273452758789,0.0,0.0,0.0,0.2897056937217712,4.0,0.0,1.0
404400,293.133544921875,297.1499938964844,293.1499938964844,0.0277949664741754,-1028.451904296875,304.1483459472656,0.6453150510787964,0.0720171108841896,0.0653443038463592,294.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369934082031,0.5685155987739563,0.050000000745058,0.0481169819831848,293.0816650390625,297.1499938964844,293.1499938964844,0.1471555083990097,-2429.900390625,304.1443176269531,0.938709795475006,0.2205524444580078,0.1544348448514938,293.1554260253906,297.1499938964844,293.1499938964844,0.1740945875644683,-3761.16357421875,304.15008544921875,0.9825693964958192,0.2519328594207763,0.238939568400383,293.29058837890625,297.1499938964844,293.1499938964844,0.0006482574972324,-246.21163940429688,292.0364074707031,0.5685155987739563,0.050000000745058,0.2282462418079376,291.13690185546875,291.1499938964844,269.5249938964844,267.6035461425781,283.6397399902344,293.4253234863281,291.13677978515625,1.0,0.1896297186613083,0.8310035467147827,0.8310035467147827,1.0,1.0,-0.8821602463722229,0.3614204525947571,0.5207397937774658,0.1814076900482177,0.0,0.0,0.3018556237220764,24.61882972717285,25.0,-1.429409146308899,-6665.4345703125,75.90873718261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9975280761719,305.5876159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.85546875,18000.0,0.0,0.0,0.1495927572250366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150375545024871,0.2150419801473617,-4.428997272043489e-06,0.0,0.0001518176286481,0.0,0.0,8.994178771972656,0.0,0.0,0.0,0.289825975894928,4.0,0.0,1.0
404460,293.1325988769531,297.1499938964844,293.1499938964844,0.0281670056283473,-1037.0582275390625,304.1482849121094,0.6471686959266663,0.0726287439465522,0.0658879801630973,294.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5686244368553162,0.050000000745058,0.0481163077056407,293.0852355957031,297.1499938964844,293.1499938964844,0.1480292975902557,-2441.37353515625,304.1447448730469,0.9405474066734314,0.2215520590543747,0.1551507413387298,293.1542358398437,297.1499938964844,293.1499938964844,0.1741838157176971,-3762.74755859375,304.14990234375,0.9828150868415833,0.2520382404327392,0.2390307039022445,293.28973388671875,297.1499938964844,293.1499938964844,0.0006146417581476,-233.44972229003903,291.9893798828125,0.5686244368553162,0.050000000745058,0.2282430529594421,291.13623046875,291.1499938964844,269.48223876953125,267.581298828125,283.6220703125,293.4267272949219,291.1361694335937,1.0,0.189814954996109,0.8309907913208008,0.8309907913208008,1.0,1.0,-0.8837767243385315,0.3621185421943664,0.521658182144165,0.1817900538444519,0.0,0.0,0.303739845752716,24.62030029296875,25.0,-0.9635606408119202,-6693.54833984375,76.19315338134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.003662109375,305.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.513671875,18000.0,0.0,0.0,0.1501275449991226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165815681219101,0.2165859937667846,-4.4325875023787376e-06,0.0,0.0001523603714304,0.0,0.0,9.071049690246582,0.0,0.0,0.0,0.2901361584663391,4.0,0.0,1.0
404520,293.1325988769531,297.1499938964844,293.1499938964844,0.0281670056283473,-1037.0582275390625,304.1482849121094,0.6471686959266663,0.0726287439465522,0.0658879801630973,294.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5686244368553162,0.050000000745058,0.0481163077056407,293.0852355957031,297.1499938964844,293.1499938964844,0.1480292975902557,-2441.37353515625,304.1447448730469,0.9405474066734314,0.2215520590543747,0.1551507413387298,293.1542358398437,297.1499938964844,293.1499938964844,0.1741838157176971,-3762.74755859375,304.14990234375,0.9828150868415833,0.2520382404327392,0.2390307039022445,293.28973388671875,297.1499938964844,293.1499938964844,0.0006146417581476,-233.44972229003903,291.9893798828125,0.5686244368553162,0.050000000745058,0.2282430529594421,291.13623046875,291.1499938964844,269.48223876953125,267.581298828125,283.6220703125,293.4267272949219,291.1361694335937,1.0,0.189814954996109,0.8309907913208008,0.8309907913208008,1.0,1.0,-0.8837767243385315,0.3621185421943664,0.521658182144165,0.1817900538444519,0.0,0.0,0.303739845752716,24.62030029296875,25.0,-0.9635606408119202,-6693.54833984375,76.19315338134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.003662109375,305.615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.513671875,18000.0,0.0,0.0,0.1501275449991226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165815681219101,0.2165859937667846,-4.4325875023787376e-06,0.0,0.0001523603714304,0.0,0.0,9.071049690246582,0.0,0.0,0.0,0.2901361584663391,4.0,0.0,1.0
404580,293.13165283203125,297.1499938964844,293.1499938964844,0.0285718794912099,-1045.9375,304.1481628417969,0.6490815877914429,0.0732609257102012,0.0664509087800979,294.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5687265992164612,0.050000000745058,0.0481156781315803,293.08892822265625,297.1499938964844,293.1499938964844,0.1488051116466522,-2451.5283203125,304.14520263671875,0.9421868324279784,0.2224427163600921,0.1557910144329071,293.1530456542969,297.1499938964844,293.1499938964844,0.1742881089448928,-3764.5703125,304.1497497558594,0.9830846786499025,0.2521721720695495,0.2391495704650879,293.2888488769531,297.1499938964844,293.1499938964844,0.0005812935414724,-220.78298950195312,291.943359375,0.5687265992164612,0.050000000745058,0.2282400578260421,291.13623046875,291.1499938964844,269.4385070800781,267.5588684082031,283.6046447753906,293.4285583496094,291.1363525390625,1.0,0.1899988204240799,0.8309779763221741,0.8309779763221741,1.0,1.0,-0.8853591680526733,0.3627894818782806,0.5225696563720703,0.1821962296962738,0.0,0.0,0.3055870831012726,24.62308692932129,25.0,0.272996574640274,-6723.685546875,76.47435760498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0076904296875,305.6395568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.478515625,18000.0,0.0,0.0,0.1506633758544922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181406319141388,0.2181450724601745,-4.436305516719585e-06,0.0,0.0001529041619505,0.0,0.0,9.14906883239746,0.0,0.0,0.0,0.2904514968395233,4.0,0.0,1.0
404640,293.13165283203125,297.1499938964844,293.1499938964844,0.0285718794912099,-1045.9375,304.1481628417969,0.6490815877914429,0.0732609257102012,0.0664509087800979,294.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5687265992164612,0.050000000745058,0.0481156781315803,293.08892822265625,297.1499938964844,293.1499938964844,0.1488051116466522,-2451.5283203125,304.14520263671875,0.9421868324279784,0.2224427163600921,0.1557910144329071,293.1530456542969,297.1499938964844,293.1499938964844,0.1742881089448928,-3764.5703125,304.1497497558594,0.9830846786499025,0.2521721720695495,0.2391495704650879,293.2888488769531,297.1499938964844,293.1499938964844,0.0005812935414724,-220.78298950195312,291.943359375,0.5687265992164612,0.050000000745058,0.2282400578260421,291.13623046875,291.1499938964844,269.4385070800781,267.5588684082031,283.6046447753906,293.4285583496094,291.1363525390625,1.0,0.1899988204240799,0.8309779763221741,0.8309779763221741,1.0,1.0,-0.8853591680526733,0.3627894818782806,0.5225696563720703,0.1821962296962738,0.0,0.0,0.3055870831012726,24.62308692932129,25.0,0.272996574640274,-6723.685546875,76.47435760498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0076904296875,305.6395568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.478515625,18000.0,0.0,0.0,0.1506633758544922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181406319141388,0.2181450724601745,-4.436305516719585e-06,0.0,0.0001529041619505,0.0,0.0,9.14906883239746,0.0,0.0,0.0,0.2904514968395233,4.0,0.0,1.0
404700,293.1311950683594,297.1499938964844,293.1499938964844,0.0290433354675769,-1049.85498046875,304.14764404296875,0.6500566601753235,0.0735842436552047,0.0667389333248138,294.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5687735676765442,0.050000000745058,0.048115387558937,293.0908203125,297.1499938964844,293.1499938964844,0.1491512656211853,-2456.04248046875,304.1454467773437,0.9429276585578918,0.2228447347879409,0.1560814529657364,293.1524658203125,297.1499938964844,293.1499938964844,0.1743412613868713,-3765.486083984375,304.14971923828125,0.9832253456115724,0.2522489130496979,0.2392185777425766,293.2884216308594,297.1499938964844,293.1499938964844,0.0005646704812534,-214.46421813964844,291.9209289550781,0.5687735676765442,0.050000000745058,0.2282386720180511,291.1367492675781,291.1499938964844,269.4163513183594,267.547607421875,283.5959777832031,293.4295959472656,291.1369323730469,1.0,0.1900900155305862,0.8309715986251831,0.8309715986251831,1.0,1.0,-0.8861342668533325,0.3631159663200378,0.5230183005332947,0.1824008822441101,0.0,0.0,0.3064175248146057,24.62505149841309,25.0,1.0722471475601196,-6738.87744140625,76.61328887939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086975097656,305.6487121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.798828125,18000.0,0.0,0.0,0.1509366631507873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2188686579465866,0.2188730984926223,-4.438124960870482e-06,0.0,0.0001531815360067,0.0,0.0,9.18574333190918,0.0,0.0,0.0,0.2906003892421722,4.0,0.0,1.0
404760,293.1307373046875,297.1499938964844,293.1499938964844,0.0295341815799474,-1054.8818359375,304.147216796875,0.6510433554649353,0.0739119201898574,0.0670313388109207,294.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5688170194625854,0.050000000745058,0.0481151156127452,293.0927429199219,297.1499938964844,293.1499938964844,0.1494705826044082,-2460.1982421875,304.14569091796875,0.9436131715774536,0.2232167422771453,0.1563511788845062,293.1518859863281,297.1499938964844,293.1499938964844,0.174397125840187,-3766.444091796875,304.149658203125,0.9833683371543884,0.2523315846920013,0.2392934411764145,293.2879638671875,297.1499938964844,293.1499938964844,0.0005486808368004,-208.15850830078125,291.8988037109375,0.5688170194625854,0.050000000745058,0.2282374054193496,291.1374816894531,291.1499938964844,269.39404296875,267.53631591796875,283.5872802734375,293.4307556152344,291.1376953125,1.0,0.190180554986,0.8309628963470459,0.8309628963470459,1.0,1.0,-0.8868969082832336,0.3634368479251861,0.5234600901603699,0.1826027780771255,0.0,0.0,0.3071768283843994,24.62743186950684,25.0,1.5756562948226929,-6753.38720703125,76.75084686279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091247558594,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.265625,18000.0,0.0,0.0,0.1512145847082138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2195381224155426,0.2195425629615783,-4.43984254161478e-06,0.0,0.0001534635812276,0.0,0.0,9.219597816467283,0.0,0.0,0.0,0.2907384634017944,4.0,0.0,1.0
404820,293.1298828125,297.1499938964844,293.1499938964844,0.0300482138991355,-1064.101806640625,304.14727783203125,0.6530323624610901,0.0745750740170478,0.0676241889595985,294.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5688907504081726,0.050000000745058,0.0481146611273288,293.0966491699219,297.1499938964844,293.1499938964844,0.1500412821769714,-2467.614501953125,304.14617919921875,0.9448200464248656,0.2238741517066955,0.1568303257226944,293.1507568359375,297.1499938964844,293.1499938964844,0.1745273619890213,-3768.68603515625,304.1495666503906,0.9836553931236268,0.2525128722190857,0.2394586205482483,293.287109375,297.1499938964844,293.1499938964844,0.0005255497526377,-195.7020568847656,291.8544921875,0.5688907504081726,0.050000000745058,0.2282352298498153,291.1387023925781,291.1499938964844,269.34912109375,267.5137023925781,283.5699462890625,293.4333801269531,291.1388244628906,1.0,0.1903593242168426,0.8309455513954163,0.8309455513954163,1.0,1.0,-0.8883786797523499,0.3640630543231964,0.524315595626831,0.182988241314888,0.0,0.0,0.3085935711860657,24.63359832763672,25.0,1.414976954460144,-6780.158203125,77.02094268798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0089416503906,305.6676330566406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.998046875,18000.0,0.0,0.0,0.1517798751592636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2207618504762649,0.2207662910223007,-4.442964836925967e-06,0.0,0.0001540372904855,0.0,0.0,9.281556129455566,0.0,0.0,0.0,0.2909916043281555,4.0,0.0,1.0
404880,293.1298828125,297.1499938964844,293.1499938964844,0.0300482138991355,-1064.101806640625,304.14727783203125,0.6530323624610901,0.0745750740170478,0.0676241889595985,294.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5688907504081726,0.050000000745058,0.0481146611273288,293.0966491699219,297.1499938964844,293.1499938964844,0.1500412821769714,-2467.614501953125,304.14617919921875,0.9448200464248656,0.2238741517066955,0.1568303257226944,293.1507568359375,297.1499938964844,293.1499938964844,0.1745273619890213,-3768.68603515625,304.1495666503906,0.9836553931236268,0.2525128722190857,0.2394586205482483,293.287109375,297.1499938964844,293.1499938964844,0.0005255497526377,-195.7020568847656,291.8544921875,0.5688907504081726,0.050000000745058,0.2282352298498153,291.1387023925781,291.1499938964844,269.34912109375,267.5137023925781,283.5699462890625,293.4333801269531,291.1388244628906,1.0,0.1903593242168426,0.8309455513954163,0.8309455513954163,1.0,1.0,-0.8883786797523499,0.3640630543231964,0.524315595626831,0.182988241314888,0.0,0.0,0.3085935711860657,24.63359832763672,25.0,1.414976954460144,-6780.158203125,77.02094268798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0089416503906,305.6676330566406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.998046875,18000.0,0.0,0.0,0.1517798751592636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2207618504762649,0.2207662910223007,-4.442964836925967e-06,0.0,0.0001540372904855,0.0,0.0,9.281556129455566,0.0,0.0,0.0,0.2909916043281555,4.0,0.0,1.0
404940,293.1290588378906,297.1499938964844,293.1499938964844,0.0306007042527198,-1073.5887451171875,304.14727783203125,0.6550456285476685,0.0752507746219635,0.0682282000780105,294.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5689495205879211,0.050000000745058,0.0481142960488796,293.1005554199219,297.1499938964844,293.1499938964844,0.15053091943264,-2473.974609375,304.1466369628906,0.945822298526764,0.2244285345077514,0.1572323590517044,293.149658203125,297.1499938964844,293.1499938964844,0.1746895909309387,-3771.4970703125,304.1494445800781,0.9839470982551576,0.2527156174182892,0.2396444380283355,293.2862243652344,297.1499938964844,293.1499938964844,0.0005090211634524,-183.13671875,291.8096923828125,0.5689495205879211,0.050000000745058,0.2282335013151168,291.1390686035156,291.1499938964844,269.30389404296875,267.4911193847656,283.5523986816406,293.43621826171875,291.1390686035156,1.0,0.190534308552742,0.8309282064437866,0.8309282064437866,1.0,1.0,-0.8898066878318787,0.3646759688854217,0.5251306891441345,0.1833361983299255,0.0,0.0,0.3100180625915527,24.640993118286133,25.0,0.5582443475723267,-6805.91357421875,77.28410339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0083312988281,305.6788635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0625,18000.0,0.0,0.0,0.1523516923189163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219598740339279,0.2219643294811248,-4.445887952897465e-06,0.0,0.0001546176063129,0.0,0.0,9.342082977294922,0.0,0.0,0.0,0.2912376821041107,4.0,0.0,1.0
405000,293.1290588378906,297.1499938964844,293.1499938964844,0.0306007042527198,-1073.5887451171875,304.14727783203125,0.6550456285476685,0.0752507746219635,0.0682282000780105,294.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5689495205879211,0.050000000745058,0.0481142960488796,293.1005554199219,297.1499938964844,293.1499938964844,0.15053091943264,-2473.974609375,304.1466369628906,0.945822298526764,0.2244285345077514,0.1572323590517044,293.149658203125,297.1499938964844,293.1499938964844,0.1746895909309387,-3771.4970703125,304.1494445800781,0.9839470982551576,0.2527156174182892,0.2396444380283355,293.2862243652344,297.1499938964844,293.1499938964844,0.0005090211634524,-183.13671875,291.8096923828125,0.5689495205879211,0.050000000745058,0.2282335013151168,291.1390686035156,291.1499938964844,269.30389404296875,267.4911193847656,283.5523986816406,293.43621826171875,291.1390686035156,1.0,0.190534308552742,0.8309282064437866,0.8309282064437866,1.0,1.0,-0.8898066878318787,0.3646759688854217,0.5251306891441345,0.1833361983299255,0.0,0.0,0.3100180625915527,24.640993118286133,25.0,0.5582443475723267,-6805.91357421875,77.28410339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0083312988281,305.6788635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0625,18000.0,0.0,0.0,0.1523516923189163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219598740339279,0.2219643294811248,-4.445887952897465e-06,0.0,0.0001546176063129,0.0,0.0,9.342082977294922,0.0,0.0,0.0,0.2912376821041107,4.0,0.0,1.0
405060,293.1282653808594,297.1499938964844,293.1499938964844,0.0311679877340793,-1083.2764892578125,304.1472473144531,0.6570945978164673,0.0759391337633133,0.0688434317708015,294.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5690054297447205,0.050000000745058,0.0481139458715915,293.1042785644531,297.1499938964844,293.1499938964844,0.1509677767753601,-2479.651123046875,304.14703369140625,0.9467085003852844,0.2249249666929245,0.1575869917869568,293.14862060546875,297.1499938964844,293.1499938964844,0.1748751699924469,-3774.71533203125,304.1493225097656,0.984256148338318,0.2529379725456238,0.2398489862680435,293.28533935546875,297.1499938964844,293.1499938964844,0.0004950748407281,-170.73080444335938,291.7647705078125,0.5690054297447205,0.050000000745058,0.2282318472862243,291.1390075683594,291.1499938964844,269.2586669921875,267.46856689453125,283.5342712402344,293.4388732910156,291.1390075683594,1.0,0.1907059997320175,0.8309085369110107,0.8309085369110107,1.0,1.0,-0.8912137746810913,0.3652961254119873,0.525917649269104,0.1836379617452621,0.0,0.0,0.3114842176437378,24.64779281616211,25.0,-0.0106495954096317,-6832.24365234375,77.54332733154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0074462890625,305.6904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.876953125,18000.0,0.0,0.0,0.1529288291931152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2231982052326202,0.2232026606798172,-4.448867002793122e-06,0.0,0.0001552033209009,0.0,0.0,9.404699325561523,0.0,0.0,0.0,0.2914914786815643,4.0,0.0,1.0
405120,293.1282653808594,297.1499938964844,293.1499938964844,0.0311679877340793,-1083.2764892578125,304.1472473144531,0.6570945978164673,0.0759391337633133,0.0688434317708015,294.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5690054297447205,0.050000000745058,0.0481139458715915,293.1042785644531,297.1499938964844,293.1499938964844,0.1509677767753601,-2479.651123046875,304.14703369140625,0.9467085003852844,0.2249249666929245,0.1575869917869568,293.14862060546875,297.1499938964844,293.1499938964844,0.1748751699924469,-3774.71533203125,304.1493225097656,0.984256148338318,0.2529379725456238,0.2398489862680435,293.28533935546875,297.1499938964844,293.1499938964844,0.0004950748407281,-170.73080444335938,291.7647705078125,0.5690054297447205,0.050000000745058,0.2282318472862243,291.1390075683594,291.1499938964844,269.2586669921875,267.46856689453125,283.5342712402344,293.4388732910156,291.1390075683594,1.0,0.1907059997320175,0.8309085369110107,0.8309085369110107,1.0,1.0,-0.8912137746810913,0.3652961254119873,0.525917649269104,0.1836379617452621,0.0,0.0,0.3114842176437378,24.64779281616211,25.0,-0.0106495954096317,-6832.24365234375,77.54332733154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0074462890625,305.6904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.876953125,18000.0,0.0,0.0,0.1529288291931152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2231982052326202,0.2232026606798172,-4.448867002793122e-06,0.0,0.0001552033209009,0.0,0.0,9.404699325561523,0.0,0.0,0.0,0.2914914786815643,4.0,0.0,1.0
405180,293.1275329589844,297.1499938964844,293.1499938964844,0.0317514017224311,-1093.1820068359375,304.1471862792969,0.6591908931732178,0.0766418799757957,0.0694713220000267,294.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5690661668777466,0.050000000745058,0.0481135733425617,293.1076965332031,297.1499938964844,293.1499938964844,0.1513723134994506,-2484.914794921875,304.1473388671875,0.9475352168083192,0.2253859788179397,0.1579134464263916,293.1476135253906,297.1499938964844,293.1499938964844,0.175082266330719,-3778.30615234375,304.1492004394531,0.9845923185348512,0.2531806528568268,0.2400726974010467,293.2844543457031,297.1499938964844,293.1499938964844,0.0004822284390684,-158.48170471191406,291.72003173828125,0.5690661668777466,0.050000000745058,0.2282300740480423,291.13873291015625,291.1499938964844,269.213623046875,267.4461364746094,283.515380859375,293.4410705566406,291.138671875,1.0,0.1908751428127288,0.8308888673782349,0.8308888673782349,1.0,1.0,-0.892625093460083,0.3659397959709167,0.5266852974891663,0.1838859915733337,0.0,0.0,0.3130079209804535,24.652835845947266,25.0,-0.3896033465862274,-6859.373046875,77.80126190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0061950683594,305.70220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.609375,18000.0,0.0,0.0,0.1535144448280334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244871258735656,0.2244915813207626,-4.451966560736764e-06,0.0,0.0001557976502226,0.0,0.0,9.47002124786377,0.0,0.0,0.0,0.2917562127113342,4.0,0.0,1.0
405240,293.1275329589844,297.1499938964844,293.1499938964844,0.0317514017224311,-1093.1820068359375,304.1471862792969,0.6591908931732178,0.0766418799757957,0.0694713220000267,294.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5690661668777466,0.050000000745058,0.0481135733425617,293.1076965332031,297.1499938964844,293.1499938964844,0.1513723134994506,-2484.914794921875,304.1473388671875,0.9475352168083192,0.2253859788179397,0.1579134464263916,293.1476135253906,297.1499938964844,293.1499938964844,0.175082266330719,-3778.30615234375,304.1492004394531,0.9845923185348512,0.2531806528568268,0.2400726974010467,293.2844543457031,297.1499938964844,293.1499938964844,0.0004822284390684,-158.48170471191406,291.72003173828125,0.5690661668777466,0.050000000745058,0.2282300740480423,291.13873291015625,291.1499938964844,269.213623046875,267.4461364746094,283.515380859375,293.4410705566406,291.138671875,1.0,0.1908751428127288,0.8308888673782349,0.8308888673782349,1.0,1.0,-0.892625093460083,0.3659397959709167,0.5266852974891663,0.1838859915733337,0.0,0.0,0.3130079209804535,24.652835845947266,25.0,-0.3896033465862274,-6859.373046875,77.80126190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0061950683594,305.70220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.609375,18000.0,0.0,0.0,0.1535144448280334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244871258735656,0.2244915813207626,-4.451966560736764e-06,0.0,0.0001557976502226,0.0,0.0,9.47002124786377,0.0,0.0,0.0,0.2917562127113342,4.0,0.0,1.0
405300,293.1271667480469,297.1499938964844,293.1499938964844,0.03204907476902,-1098.214599609375,304.14715576171875,0.6602565050125122,0.0769986435770988,0.0697900056838989,294.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.569098174571991,0.050000000745058,0.0481133721768856,293.1092834472656,297.1499938964844,293.1499938964844,0.1515659689903259,-2487.4365234375,304.1474609375,0.9479331374168396,0.2256061732769012,0.1580692529678344,293.1470947265625,297.1499938964844,293.1499938964844,0.175193041563034,-3780.225830078125,304.1491394042969,0.9847697615623474,0.2533091902732849,0.2401913255453109,293.28399658203125,297.1499938964844,293.1499938964844,0.000475976645248,-152.38433837890625,291.6977233886719,0.569098174571991,0.050000000745058,0.228229135274887,291.1385192871094,291.1499938964844,269.1912536621094,267.4349670410156,283.5056457519531,293.4420166015625,291.1384582519531,1.0,0.1909591108560562,0.8308790326118469,0.8308790326118469,1.0,1.0,-0.8933355808258057,0.3662734627723694,0.5270621180534363,0.1839866638183593,0.0,0.0,0.3137955069541931,24.654680252075195,25.0,-0.5164268016815186,-6873.30224609375,77.9302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0053405761719,305.7082214355469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.443359375,18000.0,0.0,0.0,0.153811365365982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2251551896333694,0.2251596301794052,-4.453573183127446e-06,0.0,0.0001560989912832,0.0,0.0,9.503939628601074,0.0,0.0,0.0,0.2918936610221863,4.0,0.0,1.0
405360,293.1268005371094,297.1499938964844,293.1499938964844,0.0323509387671947,-1103.3043212890625,304.1471252441406,0.6613348722457886,0.0773593187332153,0.0701122432947158,294.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5691312551498413,0.050000000745058,0.0481131710112094,293.1108093261719,297.1499938964844,293.1499938964844,0.15175361931324,-2489.881591796875,304.1475830078125,0.9483209252357484,0.2258195430040359,0.1582200825214386,293.1466064453125,297.1499938964844,293.1499938964844,0.1753087192773819,-3782.229736328125,304.1490783691406,0.9849539399147034,0.2534429728984833,0.2403149008750915,293.2835388183594,297.1499938964844,293.1499938964844,0.0004697885597124,-146.31993103027344,291.6755065917969,0.5691312551498413,0.050000000745058,0.2282281666994094,291.1382751464844,291.1499938964844,269.16900634765625,267.42388916015625,283.4957275390625,293.4429016113281,291.1382141113281,1.0,0.1910427659749984,0.8308669328689575,0.8308669328689575,1.0,1.0,-0.8940502405166626,0.3666154444217682,0.5274348258972168,0.1840713769197464,0.0,0.0,0.3146019876003265,24.65607452392578,25.0,-0.5961995124816895,-6887.49755859375,78.05955505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0043334960937,305.7143249511719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.267578125,18000.0,0.0,0.0,0.1541121155023574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2258415222167968,0.2258459776639938,-4.45522709924262e-06,0.0,0.0001564042177051,0.0,0.0,9.53883457183838,0.0,0.0,0.0,0.2920351028442383,4.0,0.0,1.0
405420,293.1260986328125,297.1499938964844,293.1499938964844,0.0329660475254058,-1113.6341552734375,304.1470642089844,0.6635236144065857,0.0780911743640899,0.0707661882042884,294.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.569198489189148,0.050000000745058,0.0481127575039863,293.1136779785156,297.1499938964844,293.1499938964844,0.1521143168210983,-2494.583251953125,304.14776611328125,0.949069619178772,0.2262304872274398,0.1585099995136261,293.1456604003906,297.1499938964844,293.1499938964844,0.175552561879158,-3786.4501953125,304.14898681640625,0.985337495803833,0.2537243366241455,0.2405752092599868,293.2825927734375,297.1499938964844,293.1499938964844,0.0004574461490847,-134.2670135498047,291.63134765625,0.569198489189148,0.050000000745058,0.2282261997461319,291.1378173828125,291.1499938964844,269.1250305175781,267.4018859863281,283.475341796875,293.4443664550781,291.13775634765625,1.0,0.1912096291780471,0.8308427333831787,0.8308427333831787,1.0,1.0,-0.8954926133155823,0.367327481508255,0.5281651020050049,0.1841870099306106,0.0,0.0,0.3162629008293152,24.657733917236328,25.0,-0.6667903661727905,-6916.5927734375,78.31916046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0017395019531,305.7266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.908203125,18000.0,0.0,0.0,0.1547260731458664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272627800703048,0.2272672355175018,-4.458668172446778e-06,0.0,0.0001570273016113,0.0,0.0,9.611268043518066,0.0,0.0,0.0,0.2923288643360138,4.0,0.0,1.0
405480,293.1260986328125,297.1499938964844,293.1499938964844,0.0329660475254058,-1113.6341552734375,304.1470642089844,0.6635236144065857,0.0780911743640899,0.0707661882042884,294.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.569198489189148,0.050000000745058,0.0481127575039863,293.1136779785156,297.1499938964844,293.1499938964844,0.1521143168210983,-2494.583251953125,304.14776611328125,0.949069619178772,0.2262304872274398,0.1585099995136261,293.1456604003906,297.1499938964844,293.1499938964844,0.175552561879158,-3786.4501953125,304.14898681640625,0.985337495803833,0.2537243366241455,0.2405752092599868,293.2825927734375,297.1499938964844,293.1499938964844,0.0004574461490847,-134.2670135498047,291.63134765625,0.569198489189148,0.050000000745058,0.2282261997461319,291.1378173828125,291.1499938964844,269.1250305175781,267.4018859863281,283.475341796875,293.4443664550781,291.13775634765625,1.0,0.1912096291780471,0.8308427333831787,0.8308427333831787,1.0,1.0,-0.8954926133155823,0.367327481508255,0.5281651020050049,0.1841870099306106,0.0,0.0,0.3162629008293152,24.657733917236328,25.0,-0.6667903661727905,-6916.5927734375,78.31916046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0017395019531,305.7266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.908203125,18000.0,0.0,0.0,0.1547260731458664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272627800703048,0.2272672355175018,-4.458668172446778e-06,0.0,0.0001570273016113,0.0,0.0,9.611268043518066,0.0,0.0,0.0,0.2923288643360138,4.0,0.0,1.0
405540,293.1254272460937,297.1499938964844,293.1499938964844,0.033596146851778,-1124.162841796875,304.1470031738281,0.6657533049583435,0.0788368433713913,0.0714327245950698,294.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5692664384841919,0.050000000745058,0.0481123402714729,293.1162414550781,297.1499938964844,293.1499938964844,0.1524593383073806,-2499.0830078125,304.14794921875,0.9497890472412108,0.2266256660223007,0.1587875634431839,293.14471435546875,297.1499938964844,293.1499938964844,0.175812691450119,-3790.94775390625,304.1488952636719,0.9857401251792908,0.2540239989757538,0.2408529967069625,293.2816162109375,297.1499938964844,293.1499938964844,0.0004450115084182,-122.34124755859376,291.5876159667969,0.5692664384841919,0.050000000745058,0.2282242178916931,291.1373291015625,291.1499938964844,269.0819396972656,267.38018798828125,283.4542236328125,293.4455261230469,291.13726806640625,1.0,0.1913764327764511,0.8308185338973999,0.8308185338973999,1.0,1.0,-0.896956205368042,0.368080735206604,0.528875470161438,0.1842265278100967,0.0,0.0,0.3179879188537597,24.657930374145508,25.0,-0.6744731664657593,-6946.61767578125,78.58097839355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9983825683594,305.7391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5546875,18000.0,0.0,0.0,0.1553600877523422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287491410970688,0.2287536114454269,-4.462292508833343e-06,0.0,0.0001576707290951,0.0,0.0,9.687275886535645,0.0,0.0,0.0,0.2926373183727264,4.0,0.0,1.0
405600,293.1254272460937,297.1499938964844,293.1499938964844,0.033596146851778,-1124.162841796875,304.1470031738281,0.6657533049583435,0.0788368433713913,0.0714327245950698,294.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5692664384841919,0.050000000745058,0.0481123402714729,293.1162414550781,297.1499938964844,293.1499938964844,0.1524593383073806,-2499.0830078125,304.14794921875,0.9497890472412108,0.2266256660223007,0.1587875634431839,293.14471435546875,297.1499938964844,293.1499938964844,0.175812691450119,-3790.94775390625,304.1488952636719,0.9857401251792908,0.2540239989757538,0.2408529967069625,293.2816162109375,297.1499938964844,293.1499938964844,0.0004450115084182,-122.34124755859376,291.5876159667969,0.5692664384841919,0.050000000745058,0.2282242178916931,291.1373291015625,291.1499938964844,269.0819396972656,267.38018798828125,283.4542236328125,293.4455261230469,291.13726806640625,1.0,0.1913764327764511,0.8308185338973999,0.8308185338973999,1.0,1.0,-0.896956205368042,0.368080735206604,0.528875470161438,0.1842265278100967,0.0,0.0,0.3179879188537597,24.657930374145508,25.0,-0.6744731664657593,-6946.61767578125,78.58097839355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9983825683594,305.7391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5546875,18000.0,0.0,0.0,0.1553600877523422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287491410970688,0.2287536114454269,-4.462292508833343e-06,0.0,0.0001576707290951,0.0,0.0,9.687275886535645,0.0,0.0,0.0,0.2926373183727264,4.0,0.0,1.0
405660,293.124755859375,297.1499938964844,293.1499938964844,0.0342399850487709,-1134.87158203125,304.1469116210937,0.6680184602737427,0.0795950442552566,0.0721107497811317,294.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5693341493606567,0.050000000745058,0.0481119230389595,293.1185302734375,297.1499938964844,293.1499938964844,0.1527957618236541,-2503.473388671875,304.1480712890625,0.9504913091659546,0.2270141988992691,0.1590587943792343,293.1438293457031,297.1499938964844,293.1499938964844,0.1760875582695007,-3795.6953125,304.1488037109375,0.9861587882041932,0.2543403506278991,0.2411468178033828,293.2806091308594,297.1499938964844,293.1499938964844,0.0004323328321333,-110.53695678710938,291.5443115234375,0.5693341493606567,0.050000000745058,0.2282222509384155,291.1368713378906,291.1499938964844,269.0399780273437,267.35888671875,283.4324645996094,293.4463806152344,291.1368103027344,1.0,0.191543847322464,0.8307875394821167,0.8307875394821167,1.0,1.0,-0.898445188999176,0.3688783645629883,0.5295668244361877,0.1841859072446823,0.0,0.0,0.3197726309299469,24.65675544738769,28.0,-0.6551390290260315,-6977.5302734375,78.8459243774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,305.75164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.201171875,18000.0,0.0,0.0,0.1560166627168655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2302979528903961,0.2303024232387542,-4.4660964704235084e-06,0.0,0.0001583370758453,0.0,0.0,9.766754150390623,0.0,0.0,0.0,0.2929601371288299,4.0,0.0,1.0
405720,293.124755859375,297.1499938964844,293.1499938964844,0.0342399850487709,-1134.87158203125,304.1469116210937,0.6680184602737427,0.0795950442552566,0.0721107497811317,294.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5693341493606567,0.050000000745058,0.0481119230389595,293.1185302734375,297.1499938964844,293.1499938964844,0.1527957618236541,-2503.473388671875,304.1480712890625,0.9504913091659546,0.2270141988992691,0.1590587943792343,293.1438293457031,297.1499938964844,293.1499938964844,0.1760875582695007,-3795.6953125,304.1488037109375,0.9861587882041932,0.2543403506278991,0.2411468178033828,293.2806091308594,297.1499938964844,293.1499938964844,0.0004323328321333,-110.53695678710938,291.5443115234375,0.5693341493606567,0.050000000745058,0.2282222509384155,291.1368713378906,291.1499938964844,269.0399780273437,267.35888671875,283.4324645996094,293.4463806152344,291.1368103027344,1.0,0.191543847322464,0.8307875394821167,0.8307875394821167,1.0,1.0,-0.898445188999176,0.3688783645629883,0.5295668244361877,0.1841859072446823,0.0,0.0,0.3197726309299469,24.65675544738769,28.0,-0.6551390290260315,-6977.5302734375,78.8459243774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,305.75164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.201171875,18000.0,0.0,0.0,0.1560166627168655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2302979528903961,0.2303024232387542,-4.4660964704235084e-06,0.0,0.0001583370758453,0.0,0.0,9.766754150390623,0.0,0.0,0.0,0.2929601371288299,4.0,0.0,1.0
405780,293.1241149902344,297.1499938964844,293.1499938964844,0.034916166216135,-1146.0753173828125,304.1468200683594,0.6664575934410095,0.0803606808185577,0.0728194415569305,294.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5656131505966187,0.050000000745058,0.0481348559260368,293.1205444335937,297.1499938964844,293.1499938964844,0.1531510055065155,-2508.121826171875,304.1481018066406,0.945312798023224,0.2274000942707061,0.1593452543020248,293.1429748535156,297.1499938964844,293.1499938964844,0.1763977408409118,-3801.058837890625,304.148681640625,0.9819133877754213,0.2546691298484802,0.2414772510528564,293.2795715332031,297.1499938964844,293.1499938964844,0.0004193325003143,-98.88567352294922,291.50128173828125,0.5656131505966187,0.050000000745058,0.2283310294151306,291.1362609863281,291.1499938964844,268.99932861328125,267.33807373046875,283.4099426269531,293.447021484375,291.1361389160156,1.0,0.1929125934839248,0.8307564854621887,0.8307564854621887,1.0,1.0,-0.9001940488815308,0.3698274493217468,0.5303666591644287,0.1841080486774444,0.0,0.0,0.3216414749622345,25.247753143310547,31.0,-0.9932133555412292,-7010.2060546875,80.06513214111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9892272949219,305.7636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.763671875,18000.0,0.0,0.0,0.1566991955041885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319189310073852,0.2319234013557434,-4.470087333174888e-06,0.0,0.0001590297615621,0.0,0.0,9.850199699401855,0.0,0.0,0.0,0.2932993471622467,4.0,0.0,1.0
405840,293.1241149902344,297.1499938964844,293.1499938964844,0.034916166216135,-1146.0753173828125,304.1468200683594,0.6664575934410095,0.0803606808185577,0.0728194415569305,294.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5656131505966187,0.050000000745058,0.0481348559260368,293.1205444335937,297.1499938964844,293.1499938964844,0.1531510055065155,-2508.121826171875,304.1481018066406,0.945312798023224,0.2274000942707061,0.1593452543020248,293.1429748535156,297.1499938964844,293.1499938964844,0.1763977408409118,-3801.058837890625,304.148681640625,0.9819133877754213,0.2546691298484802,0.2414772510528564,293.2795715332031,297.1499938964844,293.1499938964844,0.0004193325003143,-98.88567352294922,291.50128173828125,0.5656131505966187,0.050000000745058,0.2283310294151306,291.1362609863281,291.1499938964844,268.99932861328125,267.33807373046875,283.4099426269531,293.447021484375,291.1361389160156,1.0,0.1929125934839248,0.8307564854621887,0.8307564854621887,1.0,1.0,-0.9001940488815308,0.3698274493217468,0.5303666591644287,0.1841080486774444,0.0,0.0,0.3216414749622345,25.247753143310547,31.0,-0.9932133555412292,-7010.2060546875,80.06513214111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9892272949219,305.7636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.763671875,18000.0,0.0,0.0,0.1566991955041885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319189310073852,0.2319234013557434,-4.470087333174888e-06,0.0,0.0001590297615621,0.0,0.0,9.850199699401855,0.0,0.0,0.0,0.2932993471622467,4.0,0.0,1.0
405900,293.12384033203125,297.1499938964844,293.1499938964844,0.0352646186947822,-1151.8345947265625,304.1467590332031,0.6644280552864075,0.0807445347309112,0.0731827542185783,294.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5625136494636536,0.050000000745058,0.0481545813381671,293.1214904785156,297.1499938964844,293.1499938964844,0.1533371955156326,-2510.562744140625,304.14813232421875,0.9407301545143129,0.2275924980640411,0.1594939082860946,293.142578125,297.1499938964844,293.1499938964844,0.1765661239624023,-3803.972900390625,304.14862060546875,0.9781163930892944,0.2548366189002991,0.2416539639234542,293.2790222167969,297.1499938964844,293.1499938964844,0.0004126787243876,-93.11405181884766,291.4797668457031,0.5625136494636536,0.050000000745058,0.2284245938062667,291.1357727050781,291.1499938964844,268.9795837402344,267.3278503417969,283.3984680175781,293.44732666015625,291.1356201171875,1.0,0.1939527988433838,0.8307409882545471,0.8307409882545471,1.0,1.0,-0.901156485080719,0.3703545033931732,0.5308020114898682,0.184053361415863,0.0,0.0,0.3226394951343536,25.75259780883789,31.0,-1.218900203704834,-7027.4794921875,81.01331329345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986328125,305.7696838378906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.39453125,18000.0,0.0,0.0,0.157052606344223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2327810525894165,0.2327855229377746,-4.472189630178036e-06,0.0,0.0001593884371686,0.0,0.0,9.894639015197754,0.0,0.0,0.0,0.293479859828949,4.0,0.0,1.0
