time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
405960,293.1235656738281,297.1499938964844,293.1499938964844,0.0356185734272003,-1157.674560546875,304.1466979980469,0.6618250012397766,0.0811291933059692,0.0735510289669036,294.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5588328242301941,0.050000000745058,0.0481787882745265,293.1223449707031,297.1499938964844,293.1499938964844,0.1535278111696243,-2513.062744140625,304.1481018066406,0.935165524482727,0.2277855724096298,0.1596460938453674,293.1421813964844,297.1499938964844,293.1499938964844,0.1767407953739166,-3806.99462890625,304.1485595703125,0.9733953475952148,0.2550060451030731,0.2418369948863983,293.2784729003906,297.1499938964844,293.1499938964844,0.0004059238999616,-87.39115905761719,291.45831298828125,0.5588328242301941,0.050000000745058,0.2285394221544265,291.13525390625,291.1499938964844,268.96026611328125,267.3177795410156,283.3868713378906,293.4476013183594,291.1351013183594,1.0,0.1951915621757507,0.8307198882102966,0.8307198882102966,1.0,1.0,-0.9021676778793336,0.3709118664264679,0.531255841255188,0.1839857399463653,0.0,0.0,0.3236762881278991,26.37108612060547,34.0,-1.3388031721115112,-7045.4052734375,82.14677429199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98309326171875,305.7759094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.986328125,18000.0,0.0,0.0,0.1574156284332275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2336837947368621,0.2336882799863815,-4.474394245335134e-06,0.0,0.0001597568480065,0.0,0.0,9.941255569458008,0.0,0.0,0.0,0.2936691045761108,4.0,0.0,1.0
406020,293.1230773925781,297.1499938964844,293.1499938964844,0.0363408960402011,-1169.5618896484375,304.1466064453125,0.6554303169250488,0.0819007977843284,0.0743009373545646,294.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5502325892448425,0.050000000745058,0.048239067196846,293.12384033203125,297.1499938964844,293.1499938964844,0.1539226770401001,-2518.2412109375,304.1480712890625,0.9219387769699096,0.2281788140535354,0.1599626690149307,293.1414794921875,297.1499938964844,293.1499938964844,0.1771053820848465,-3813.294677734375,304.1484375,0.9615322351455688,0.255350261926651,0.2422201782464981,293.2773742675781,297.1499938964844,293.1499938964844,0.0003920139570254,-76.04389190673828,291.4158020019531,0.5502325892448425,0.050000000745058,0.2288253754377365,291.1342468261719,291.1499938964844,268.9230041503906,267.298095703125,283.36334228515625,293.4480895996094,291.1341247558594,1.0,0.1981772482395172,0.8306776881217957,0.8306776881217957,1.0,1.0,-0.9043229222297668,0.3721121549606323,0.5322107672691345,0.1838103532791137,0.0,0.0,0.3258466720581054,27.908519744873047,37.0,-1.3682650327682495,-7082.8701171875,84.90799713134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754333496094,305.7885437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.234375,18000.0,0.0,0.0,0.1581749022006988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2355929911136627,0.235597476363182,-4.479108156374423e-06,0.0,0.0001605274155735,0.0,0.0,10.040209770202637,0.0,0.0,0.0,0.2940711975097656,4.0,0.0,1.0
406080,293.1230773925781,297.1499938964844,293.1499938964844,0.0363408960402011,-1169.5618896484375,304.1466064453125,0.6554303169250488,0.0819007977843284,0.0743009373545646,294.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5502325892448425,0.050000000745058,0.048239067196846,293.12384033203125,297.1499938964844,293.1499938964844,0.1539226770401001,-2518.2412109375,304.1480712890625,0.9219387769699096,0.2281788140535354,0.1599626690149307,293.1414794921875,297.1499938964844,293.1499938964844,0.1771053820848465,-3813.294677734375,304.1484375,0.9615322351455688,0.255350261926651,0.2422201782464981,293.2773742675781,297.1499938964844,293.1499938964844,0.0003920139570254,-76.04389190673828,291.4158020019531,0.5502325892448425,0.050000000745058,0.2288253754377365,291.1342468261719,291.1499938964844,268.9230041503906,267.298095703125,283.36334228515625,293.4480895996094,291.1341247558594,1.0,0.1981772482395172,0.8306776881217957,0.8306776881217957,1.0,1.0,-0.9043229222297668,0.3721121549606323,0.5322107672691345,0.1838103532791137,0.0,0.0,0.3258466720581054,27.908519744873047,37.0,-1.3682650327682495,-7082.8701171875,84.90799713134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754333496094,305.7885437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.234375,18000.0,0.0,0.0,0.1581749022006988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2355929911136627,0.235597476363182,-4.479108156374423e-06,0.0,0.0001605274155735,0.0,0.0,10.040209770202637,0.0,0.0,0.0,0.2940711975097656,4.0,0.0,1.0
406140,293.12261962890625,297.1499938964844,293.1499938964844,0.0370797030627727,-1181.68408203125,304.1465148925781,0.6481945514678955,0.0826749354600906,0.0750660821795463,294.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5407301783561707,0.050000000745058,0.0483128279447555,293.12506103515625,297.1499938964844,293.1499938964844,0.1543427854776382,-2523.7509765625,304.14801025390625,0.9076160788536072,0.2285940647125244,0.1603016406297683,293.14080810546875,297.1499938964844,293.1499938964844,0.1774872392416,-3819.8837890625,304.1483154296875,0.9471480846405028,0.2557006478309631,0.2426229268312454,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3738708496094,0.5407301783561707,0.050000000745058,0.229175254702568,291.13330078125,291.1499938964844,268.88775634765625,267.27911376953125,283.3394775390625,293.4483947753906,291.1332092285156,1.0,0.2017107158899307,0.8306354880332947,0.8306354880332947,1.0,1.0,-0.9066397547721864,0.3734189867973327,0.5332207679748535,0.1835798323154449,0.0,0.0,0.3281355202198028,29.787309646606445,40.0,-1.2797958850860596,-7122.22119140625,88.23912048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,305.8011779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.541015625,18000.0,0.0,0.0,0.1589834690093994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376273423433303,0.2376318275928497,-4.484196779230842e-06,0.0,0.0001613480126252,0.0,0.0,10.146177291870115,0.0,0.0,0.0,0.2945024371147156,4.0,0.0,1.0
406200,293.12261962890625,297.1499938964844,293.1499938964844,0.0370797030627727,-1181.68408203125,304.1465148925781,0.6481945514678955,0.0826749354600906,0.0750660821795463,294.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5407301783561707,0.050000000745058,0.0483128279447555,293.12506103515625,297.1499938964844,293.1499938964844,0.1543427854776382,-2523.7509765625,304.14801025390625,0.9076160788536072,0.2285940647125244,0.1603016406297683,293.14080810546875,297.1499938964844,293.1499938964844,0.1774872392416,-3819.8837890625,304.1483154296875,0.9471480846405028,0.2557006478309631,0.2426229268312454,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3738708496094,0.5407301783561707,0.050000000745058,0.229175254702568,291.13330078125,291.1499938964844,268.88775634765625,267.27911376953125,283.3394775390625,293.4483947753906,291.1332092285156,1.0,0.2017107158899307,0.8306354880332947,0.8306354880332947,1.0,1.0,-0.9066397547721864,0.3734189867973327,0.5332207679748535,0.1835798323154449,0.0,0.0,0.3281355202198028,29.787309646606445,40.0,-1.2797958850860596,-7122.22119140625,88.23912048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662170410156,305.8011779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.541015625,18000.0,0.0,0.0,0.1589834690093994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376273423433303,0.2376318275928497,-4.484196779230842e-06,0.0,0.0001613480126252,0.0,0.0,10.146177291870115,0.0,0.0,0.0,0.2945024371147156,4.0,0.0,1.0
406260,293.1217956542969,297.1499938964844,293.1499938964844,0.0378742031753063,-1194.68017578125,304.1463317871094,0.6409528851509094,0.0835343301296234,0.0758925899863243,294.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5311067700386047,0.050000000745058,0.0483971573412418,293.12554931640625,297.1499938964844,293.1499938964844,0.1548285484313964,-2530.117919921875,304.1478576660156,0.8941774964332581,0.2291252315044403,0.1607078313827514,293.1399230957031,297.1499938964844,293.1499938964844,0.1778997033834457,-3826.983154296875,304.148193359375,0.93146950006485,0.2561127841472626,0.2430759668350219,293.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5311067700386047,0.050000000745058,0.2295752763748169,291.1332397460937,291.1499938964844,268.8547668457031,267.26092529296875,283.3204650878906,293.45721435546875,291.13330078125,1.0,0.2056543678045272,0.8305780291557312,0.8305780291557312,1.0,1.0,-0.9092440009117126,0.3748868107795715,0.5343571901321411,0.183320939540863,0.0,0.0,0.3303947746753692,31.93501091003418,43.0,-0.0456821545958519,-7161.64599609375,92.05860137939452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95587158203125,305.81402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.40234375,18000.0,0.0,0.0,0.1598425805568695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397147417068481,0.2397192269563675,-4.489590992307058e-06,0.0,0.000162219905178,0.0,0.0,10.255701065063477,0.0,0.0,0.0,0.2949486672878265,4.0,0.0,1.0
406320,293.1217956542969,297.1499938964844,293.1499938964844,0.0378742031753063,-1194.68017578125,304.1463317871094,0.6409528851509094,0.0835343301296234,0.0758925899863243,294.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.5311067700386047,0.050000000745058,0.0483971573412418,293.12554931640625,297.1499938964844,293.1499938964844,0.1548285484313964,-2530.117919921875,304.1478576660156,0.8941774964332581,0.2291252315044403,0.1607078313827514,293.1399230957031,297.1499938964844,293.1499938964844,0.1778997033834457,-3826.983154296875,304.148193359375,0.93146950006485,0.2561127841472626,0.2430759668350219,293.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5311067700386047,0.050000000745058,0.2295752763748169,291.1332397460937,291.1499938964844,268.8547668457031,267.26092529296875,283.3204650878906,293.45721435546875,291.13330078125,1.0,0.2056543678045272,0.8305780291557312,0.8305780291557312,1.0,1.0,-0.9092440009117126,0.3748868107795715,0.5343571901321411,0.183320939540863,0.0,0.0,0.3303947746753692,31.93501091003418,43.0,-0.0456821545958519,-7161.64599609375,92.05860137939452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95587158203125,305.81402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.40234375,18000.0,0.0,0.0,0.1598425805568695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397147417068481,0.2397192269563675,-4.489590992307058e-06,0.0,0.000162219905178,0.0,0.0,10.255701065063477,0.0,0.0,0.0,0.2949486672878265,4.0,0.0,1.0
406380,293.1210021972656,297.1499938964844,293.1499938964844,0.0387266390025615,-1208.6068115234375,304.1461486816406,0.6340161561965942,0.0844118893146514,0.0767739191651344,294.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.521836519241333,0.050000000745058,0.0484901890158653,293.1256103515625,297.1499938964844,293.1499938964844,0.1554140895605087,-2537.80859375,304.1476135253906,0.88116455078125,0.2297299653291702,0.1611902117729187,293.1390380859375,297.1499938964844,293.1499938964844,0.1783709079027176,-3835.11083984375,304.14801025390625,0.9158043265342712,0.2565496861934662,0.2435813546180725,293.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.521836519241333,0.050000000745058,0.2300165742635727,291.13262939453125,291.1499938964844,268.82427978515625,267.2435913085937,283.2975769042969,293.459716796875,291.1324462890625,1.0,0.209904283285141,0.8305206298828125,0.8305206298828125,1.0,1.0,-0.9121283888816832,0.3765106797218323,0.5356177687644958,0.1830395013093948,0.0,0.0,0.3327304124832153,34.30461883544922,46.0,-1.217635154724121,-7202.6435546875,96.29944610595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.945068359375,305.823974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.017578125,18000.0,0.0,0.0,0.1607487350702285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417934089899063,0.2417978942394256,-4.494951554079307e-06,0.0,0.0001631395280128,0.0,0.0,10.365171432495115,0.0,0.0,0.0,0.2953969240188598,4.0,0.0,1.0
406440,293.1210021972656,297.1499938964844,293.1499938964844,0.0387266390025615,-1208.6068115234375,304.1461486816406,0.6340161561965942,0.0844118893146514,0.0767739191651344,294.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.521836519241333,0.050000000745058,0.0484901890158653,293.1256103515625,297.1499938964844,293.1499938964844,0.1554140895605087,-2537.80859375,304.1476135253906,0.88116455078125,0.2297299653291702,0.1611902117729187,293.1390380859375,297.1499938964844,293.1499938964844,0.1783709079027176,-3835.11083984375,304.14801025390625,0.9158043265342712,0.2565496861934662,0.2435813546180725,293.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.521836519241333,0.050000000745058,0.2300165742635727,291.13262939453125,291.1499938964844,268.82427978515625,267.2435913085937,283.2975769042969,293.459716796875,291.1324462890625,1.0,0.209904283285141,0.8305206298828125,0.8305206298828125,1.0,1.0,-0.9121283888816832,0.3765106797218323,0.5356177687644958,0.1830395013093948,0.0,0.0,0.3327304124832153,34.30461883544922,46.0,-1.217635154724121,-7202.6435546875,96.29944610595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.945068359375,305.823974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.017578125,18000.0,0.0,0.0,0.1607487350702285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417934089899063,0.2417978942394256,-4.494951554079307e-06,0.0,0.0001631395280128,0.0,0.0,10.365171432495115,0.0,0.0,0.0,0.2953969240188598,4.0,0.0,1.0
406500,293.1206970214844,297.1499938964844,293.1499938964844,0.0391482263803482,-1215.4891357421875,304.1460876464844,0.6306201815605164,0.0848365500569343,0.0772070959210395,294.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5174130797386169,0.050000000745058,0.048539649695158,293.1255798339844,297.1499938964844,293.1499938964844,0.1557263433933258,-2541.909912109375,304.1474609375,0.8748506307601929,0.2300450056791305,0.161443218588829,293.138671875,297.1499938964844,293.1499938964844,0.178611621260643,-3839.262451171875,304.1479187011719,0.9083908796310424,0.2567605972290039,0.2438326478004455,293.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5174130797386169,0.050000000745058,0.2302511930465698,291.1319274902344,291.1499938964844,268.8100280761719,267.2352905273437,283.2855224609375,293.459716796875,291.1317443847656,1.0,0.2121144086122512,0.8304919004440308,0.8304919004440308,1.0,1.0,-0.9135944247245787,0.3773441612720489,0.5362502932548523,0.182875394821167,0.0,0.0,0.3340089321136474,35.56369400024414,46.0,-1.5266916751861572,-7224.74853515625,98.5498275756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.939453125,305.8301086425781,278.1499938964844,0.0,18000.0,313.1499938964844,17988.32421875,18000.0,0.0,0.0,0.1612203419208526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429400086402893,0.2429445087909698,-4.497818281379296e-06,0.0,0.0001636181405046,0.0,0.0,10.425541877746582,0.0,0.0,0.0,0.2956426739692688,4.0,0.0,1.0
406560,293.1204833984375,297.1499938964844,293.1499938964844,0.0395626910030841,-1222.2484130859375,304.1460266113281,0.6272771954536438,0.0852516591548919,0.0776330679655075,294.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5131634473800659,0.050000000745058,0.0485908202826976,293.1255187988281,297.1499938964844,293.1499938964844,0.1560467183589935,-2546.1123046875,304.1473388671875,0.8687224388122559,0.2303710430860519,0.1617041677236557,293.13836669921875,297.1499938964844,293.1499938964844,0.1788470447063446,-3843.314697265625,304.1478881835937,0.9015305638313292,0.2569649219512939,0.2440796792507171,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5131634473800659,0.050000000745058,0.2304939329624176,291.1313171386719,291.1499938964844,268.7965087890625,267.2272033691406,283.27325439453125,293.4591369628906,291.13116455078125,1.0,0.2143672853708267,0.8304531574249268,0.8304531574249268,1.0,1.0,-0.9150680303573608,0.3781873285770416,0.5368807315826416,0.1826943010091781,0.0,0.0,0.3353165984153747,36.865821838378906,49.0,-1.4924989938735962,-7247.50830078125,100.87572479248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93359375,305.8367004394531,278.1499938964844,0.0,18000.0,313.1499938964844,17987.755859375,18000.0,0.0,0.0,0.1617059707641601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2441361248493194,0.244140625,-4.500858722167322e-06,0.0,0.0001641109993215,0.0,0.0,10.488765716552734,0.0,0.0,0.0,0.2959001064300537,4.0,0.0,1.0
406620,293.1202087402344,297.1499938964844,293.1499938964844,0.0403717532753944,-1235.4283447265625,304.14599609375,0.6207358837127686,0.0860564932227134,0.0784652754664421,294.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5052237510681152,0.050000000745058,0.0486975833773613,293.1251220703125,297.1499938964844,293.1499938964844,0.1567208766937255,-2554.94189453125,304.1470947265625,0.8571442365646362,0.2310680449008941,0.1622574478387832,293.13787841796875,297.1499938964844,293.1499938964844,0.1793010681867599,-3851.108642578125,304.1478271484375,0.8886374831199646,0.2573542594909668,0.2445597499608993,293.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5052237510681152,0.050000000745058,0.2310003787279129,291.1304626464844,291.1499938964844,268.77166748046875,267.2118530273437,283.2484130859375,293.45672607421875,291.1304016113281,1.0,0.2189669758081436,0.8303757309913635,0.8303757309913635,1.0,1.0,-0.9180428981781006,0.3799051940441131,0.538137674331665,0.1822873055934906,0.0,0.0,0.3379798829555511,39.58123016357422,52.0,-1.1368063688278198,-7293.958984375,105.72857666015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211730957031,305.8502502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17987.05078125,18000.0,0.0,0.0,0.1627203971147537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.246603786945343,0.2466082870960235,-4.507283847487997e-06,0.0,0.0001651405182201,0.0,0.0,10.619993209838867,0.0,0.0,0.0,0.2964358925819397,4.0,0.0,1.0
406680,293.1202087402344,297.1499938964844,293.1499938964844,0.0403717532753944,-1235.4283447265625,304.14599609375,0.6207358837127686,0.0860564932227134,0.0784652754664421,294.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5052237510681152,0.050000000745058,0.0486975833773613,293.1251220703125,297.1499938964844,293.1499938964844,0.1567208766937255,-2554.94189453125,304.1470947265625,0.8571442365646362,0.2310680449008941,0.1622574478387832,293.13787841796875,297.1499938964844,293.1499938964844,0.1793010681867599,-3851.108642578125,304.1478271484375,0.8886374831199646,0.2573542594909668,0.2445597499608993,293.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5052237510681152,0.050000000745058,0.2310003787279129,291.1304626464844,291.1499938964844,268.77166748046875,267.2118530273437,283.2484130859375,293.45672607421875,291.1304016113281,1.0,0.2189669758081436,0.8303757309913635,0.8303757309913635,1.0,1.0,-0.9180428981781006,0.3799051940441131,0.538137674331665,0.1822873055934906,0.0,0.0,0.3379798829555511,39.58123016357422,52.0,-1.1368063688278198,-7293.958984375,105.72857666015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211730957031,305.8502502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17987.05078125,18000.0,0.0,0.0,0.1627203971147537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.246603786945343,0.2466082870960235,-4.507283847487997e-06,0.0,0.0001651405182201,0.0,0.0,10.619993209838867,0.0,0.0,0.0,0.2964358925819397,4.0,0.0,1.0
406740,293.1200866699219,297.1499938964844,293.1499938964844,0.0411578379571437,-1248.2232666015625,304.1460266113281,0.614295244216919,0.0868322849273681,0.0792745947837829,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980039596557617,0.050000000745058,0.0488091856241226,293.1243896484375,297.1499938964844,293.1499938964844,0.1574569046497345,-2564.568359375,304.1468505859375,0.8465693593025208,0.2318447083234787,0.1628655791282653,293.1376037597656,297.1499938964844,293.1499938964844,0.179735004901886,-3858.537841796875,304.1478271484375,0.8765292763710022,0.2577200531959533,0.2450216710567474,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980039596557617,0.050000000745058,0.2315297573804855,291.12994384765625,291.1499938964844,268.75,267.1976013183594,283.2234802246094,293.4529724121094,291.1299133300781,1.0,0.2236445248126983,0.8302982449531555,0.8302982449531555,1.0,1.0,-0.9210675954818726,0.3816682696342468,0.5393993258476257,0.18183034658432,0.0,0.0,0.340689867734909,42.4184799194336,40.0,-0.7039791941642761,-7341.36962890625,110.81340026855467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083557128906,305.86407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.560546875,18000.0,0.0,0.0,0.1637898236513137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2491471916437149,0.2491517066955566,-4.514026386459591e-06,0.0,0.0001662258582655,0.0,0.0,10.756163597106934,0.0,0.0,0.0,0.2969929873943329,4.0,0.0,1.0
406800,293.1200866699219,297.1499938964844,293.1499938964844,0.0411578379571437,-1248.2232666015625,304.1460266113281,0.614295244216919,0.0868322849273681,0.0792745947837829,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980039596557617,0.050000000745058,0.0488091856241226,293.1243896484375,297.1499938964844,293.1499938964844,0.1574569046497345,-2564.568359375,304.1468505859375,0.8465693593025208,0.2318447083234787,0.1628655791282653,293.1376037597656,297.1499938964844,293.1499938964844,0.179735004901886,-3858.537841796875,304.1478271484375,0.8765292763710022,0.2577200531959533,0.2450216710567474,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980039596557617,0.050000000745058,0.2315297573804855,291.12994384765625,291.1499938964844,268.75,267.1976013183594,283.2234802246094,293.4529724121094,291.1299133300781,1.0,0.2236445248126983,0.8302982449531555,0.8302982449531555,1.0,1.0,-0.9210675954818726,0.3816682696342468,0.5393993258476257,0.18183034658432,0.0,0.0,0.340689867734909,42.4184799194336,40.0,-0.7039791941642761,-7341.36962890625,110.81340026855467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9083557128906,305.86407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.560546875,18000.0,0.0,0.0,0.1637898236513137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2491471916437149,0.2491517066955566,-4.514026386459591e-06,0.0,0.0001662258582655,0.0,0.0,10.756163597106934,0.0,0.0,0.0,0.2969929873943329,4.0,0.0,1.0
406860,293.1195373535156,297.1499938964844,293.1499938964844,0.0418559163808822,-1259.5625,304.14617919921875,0.6176511645317078,0.0876986309885978,0.0799979865550994,294.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4992379546165466,0.050000000745058,0.0487890653312206,293.1226806640625,297.1499938964844,293.1499938964844,0.158199667930603,-2574.2451171875,304.14666748046875,0.8496069312095642,0.232835978269577,0.1634911596775055,293.13690185546875,297.1499938964844,293.1499938964844,0.1800710409879684,-3864.228759765625,304.14801025390625,0.8791661858558655,0.258173257112503,0.2453929483890533,293.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4992379546165466,0.050000000745058,0.2314343154430389,291.1305236816406,291.1499938964844,268.7300109863281,267.1838684082031,283.1982421875,293.447265625,291.1307983398437,1.0,0.2225611060857772,0.8302074670791626,0.8302074670791626,1.0,1.0,-0.9229938387870787,0.3829756677150726,0.5400181412696838,0.181053027510643,0.0,0.0,0.3432773053646087,41.906646728515625,28.0,1.366673469543457,-7385.1455078125,110.42760467529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8961486816406,305.8811340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17986.748046875,18000.0,0.0,0.0,0.1649033725261688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2516796290874481,0.251684159040451,-4.520960374065908e-06,0.0,0.0001673559600021,0.0,0.0,10.892908096313477,0.0,0.0,0.0,0.2975528836250305,4.0,0.0,1.0
406920,293.1195373535156,297.1499938964844,293.1499938964844,0.0418559163808822,-1259.5625,304.14617919921875,0.6176511645317078,0.0876986309885978,0.0799979865550994,294.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4992379546165466,0.050000000745058,0.0487890653312206,293.1226806640625,297.1499938964844,293.1499938964844,0.158199667930603,-2574.2451171875,304.14666748046875,0.8496069312095642,0.232835978269577,0.1634911596775055,293.13690185546875,297.1499938964844,293.1499938964844,0.1800710409879684,-3864.228759765625,304.14801025390625,0.8791661858558655,0.258173257112503,0.2453929483890533,293.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.4992379546165466,0.050000000745058,0.2314343154430389,291.1305236816406,291.1499938964844,268.7300109863281,267.1838684082031,283.1982421875,293.447265625,291.1307983398437,1.0,0.2225611060857772,0.8302074670791626,0.8302074670791626,1.0,1.0,-0.9229938387870787,0.3829756677150726,0.5400181412696838,0.181053027510643,0.0,0.0,0.3432773053646087,41.906646728515625,28.0,1.366673469543457,-7385.1455078125,110.42760467529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8961486816406,305.8811340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17986.748046875,18000.0,0.0,0.0,0.1649033725261688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2516796290874481,0.251684159040451,-4.520960374065908e-06,0.0,0.0001673559600021,0.0,0.0,10.892908096313477,0.0,0.0,0.0,0.2975528836250305,4.0,0.0,1.0
406980,293.11834716796875,297.1499938964844,293.1499938964844,0.0425797849893569,-1271.3155517578125,304.146240234375,0.6295322775840759,0.0887156948447227,0.0807572603225708,294.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080516338348389,0.050000000745058,0.0486577562987804,293.11993408203125,297.1499938964844,293.1499938964844,0.1590507328510284,-2585.320068359375,304.1463623046875,0.8651013970375061,0.23408804833889,0.1642251759767532,293.1355895996094,297.1499938964844,293.1499938964844,0.1804109811782837,-3869.97705078125,304.1481018066406,0.8950570821762085,0.2587728202342987,0.2457961589097976,293.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080516338348389,0.050000000745058,0.2308114469051361,291.1326599121094,291.1499938964844,268.7099914550781,267.1700744628906,283.1719055175781,293.4404602050781,291.1329345703125,1.0,0.2173100858926773,0.8301166892051697,0.8301166892051697,1.0,1.0,-0.9243647456169128,0.3840709328651428,0.54029381275177,0.1800671815872192,0.0,0.0,0.3454470336437225,38.57150650024414,25.0,2.536268949508667,-7423.3095703125,105.48011779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871459960937,305.8968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.443359375,18000.0,0.0,0.0,0.1660283058881759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538630664348602,0.2538675963878631,-4.527340479398845e-06,0.0,0.0001684976305114,0.0,0.0,11.01226806640625,0.0,0.0,0.0,0.2980455160140991,4.0,0.0,1.0
407040,293.11834716796875,297.1499938964844,293.1499938964844,0.0425797849893569,-1271.3155517578125,304.146240234375,0.6295322775840759,0.0887156948447227,0.0807572603225708,294.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080516338348389,0.050000000745058,0.0486577562987804,293.11993408203125,297.1499938964844,293.1499938964844,0.1590507328510284,-2585.320068359375,304.1463623046875,0.8651013970375061,0.23408804833889,0.1642251759767532,293.1355895996094,297.1499938964844,293.1499938964844,0.1804109811782837,-3869.97705078125,304.1481018066406,0.8950570821762085,0.2587728202342987,0.2457961589097976,293.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080516338348389,0.050000000745058,0.2308114469051361,291.1326599121094,291.1499938964844,268.7099914550781,267.1700744628906,283.1719055175781,293.4404602050781,291.1329345703125,1.0,0.2173100858926773,0.8301166892051697,0.8301166892051697,1.0,1.0,-0.9243647456169128,0.3840709328651428,0.54029381275177,0.1800671815872192,0.0,0.0,0.3454470336437225,38.57150650024414,25.0,2.536268949508667,-7423.3095703125,105.48011779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871459960937,305.8968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.443359375,18000.0,0.0,0.0,0.1660283058881759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538630664348602,0.2538675963878631,-4.527340479398845e-06,0.0,0.0001684976305114,0.0,0.0,11.01226806640625,0.0,0.0,0.0,0.2980455160140991,4.0,0.0,1.0
407100,293.1175842285156,297.1499938964844,293.1499938964844,0.0429773516952991,-1277.782958984375,304.1462097167969,0.6361526846885681,0.0892616584897041,0.0811740309000015,294.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5131984353065491,0.050000000745058,0.0485903806984424,293.1183166503906,297.1499938964844,293.1499938964844,0.1595421731472015,-2591.722900390625,304.1461181640625,0.8740633726119995,0.2347852289676666,0.1646462231874466,293.1347961425781,297.1499938964844,293.1499938964844,0.1806167215108871,-3873.48388671875,304.1480712890625,0.9040767550468444,0.2591105103492737,0.246036484837532,293.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5131984353065491,0.050000000745058,0.2304918318986892,291.1335754394531,291.1499938964844,268.70001220703125,267.16314697265625,283.1586303710937,293.43719482421875,291.1337890625,1.0,0.21481554210186,0.8300713300704956,0.8300713300704956,1.0,1.0,-0.925193965435028,0.384687215089798,0.5405067801475525,0.1795915216207504,0.0,0.0,0.3464471399784088,36.86165237426758,25.0,2.355219602584839,-7442.0126953125,102.96421813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8844909667969,305.9041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.076171875,18000.0,0.0,0.0,0.1665835231542587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2548572719097137,0.2548618018627167,-4.530230853561079e-06,0.0,0.0001690610952209,0.0,0.0,11.066755294799805,0.0,0.0,0.0,0.298270583152771,4.0,0.0,1.0
407160,293.1168212890625,297.1499938964844,293.1499938964844,0.0433967262506485,-1284.6156005859375,304.1461486816406,0.6430060863494873,0.0898239016532898,0.0816114917397499,294.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5185384750366211,0.050000000745058,0.0485267080366611,293.1166381835937,297.1499938964844,293.1499938964844,0.160075381398201,-2598.6728515625,304.1458435058594,0.8832843899726868,0.2355164438486099,0.1650970131158828,293.13397216796875,297.1499938964844,293.1499938964844,0.1808494329452514,-3877.4677734375,304.1479797363281,0.913787007331848,0.2594660520553589,0.2462997585535049,293.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5185384750366211,0.050000000745058,0.2301898151636123,291.1341247558594,291.1499938964844,268.69000244140625,267.1561889648437,283.1455383300781,293.4343566894531,291.1342163085937,1.0,0.2123316675424575,0.8300263285636902,0.8300263285636902,1.0,1.0,-0.9261369705200196,0.3853515982627868,0.5407853126525879,0.1791457682847976,0.0,0.0,0.3474496901035309,35.24705123901367,25.0,1.6457773447036743,-7460.99169921875,100.61715698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8830261230469,305.9115295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.3828125,18000.0,0.0,0.0,0.1671309024095535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2558273077011108,0.2558318376541137,-4.53299116998096e-06,0.0,0.0001696166145848,0.0,0.0,11.119881629943848,0.0,0.0,0.0,0.298489898443222,4.0,0.0,1.0
407220,293.115234375,297.1499938964844,293.1499938964844,0.0442997403442859,-1299.35791015625,304.1459045410156,0.6556297540664673,0.0909858644008636,0.082549899816513,294.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5279468894004822,0.050000000745058,0.0484273955225944,293.1131896972656,297.1499938964844,293.1499938964844,0.1612526625394821,-2614.013427734375,304.145263671875,0.899575412273407,0.2370593398809433,0.1660798639059066,293.1322631835937,297.1499938964844,293.1499938964844,0.181391105055809,-3886.771484375,304.14776611328125,0.9315527677536012,0.260217934846878,0.2468964606523513,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5279468894004822,0.050000000745058,0.2297187000513076,291.1342468261719,291.1499938964844,268.6700134277344,267.1422119140625,283.1203308105469,293.429931640625,291.1342163085937,1.0,0.2085898667573928,0.8299363851547241,0.8299363851547241,1.0,1.0,-0.928473949432373,0.386860728263855,0.5416132211685181,0.1783997267484665,0.0,0.0,0.3495327532291412,32.73345947265625,25.0,0.3021921515464782,-7501.64697265625,97.1293716430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8827819824219,305.9278259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.087890625,18000.0,0.0,0.0,0.1682026833295822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2578303515911102,0.2578349113464355,-4.538512712315423e-06,0.0,0.0001707043411443,0.0,0.0,11.229487419128418,0.0,0.0,0.0,0.2989402711391449,4.0,0.0,1.0
407280,293.115234375,297.1499938964844,293.1499938964844,0.0442997403442859,-1299.35791015625,304.1459045410156,0.6556297540664673,0.0909858644008636,0.082549899816513,294.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5279468894004822,0.050000000745058,0.0484273955225944,293.1131896972656,297.1499938964844,293.1499938964844,0.1612526625394821,-2614.013427734375,304.145263671875,0.899575412273407,0.2370593398809433,0.1660798639059066,293.1322631835937,297.1499938964844,293.1499938964844,0.181391105055809,-3886.771484375,304.14776611328125,0.9315527677536012,0.260217934846878,0.2468964606523513,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5279468894004822,0.050000000745058,0.2297187000513076,291.1342468261719,291.1499938964844,268.6700134277344,267.1422119140625,283.1203308105469,293.429931640625,291.1342163085937,1.0,0.2085898667573928,0.8299363851547241,0.8299363851547241,1.0,1.0,-0.928473949432373,0.386860728263855,0.5416132211685181,0.1783997267484665,0.0,0.0,0.3495327532291412,32.73345947265625,25.0,0.3021921515464782,-7501.64697265625,97.1293716430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8827819824219,305.9278259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.087890625,18000.0,0.0,0.0,0.1682026833295822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2578303515911102,0.2578349113464355,-4.538512712315423e-06,0.0,0.0001707043411443,0.0,0.0,11.229487419128418,0.0,0.0,0.0,0.2989402711391449,4.0,0.0,1.0
407340,293.1136474609375,297.1499938964844,293.1499938964844,0.0452636331319808,-1315.125732421875,304.1456604003906,0.6673313975334167,0.0921910852193832,0.0835511833429336,294.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361448526382446,0.050000000745058,0.048351626843214,293.1097106933594,297.1499938964844,293.1499938964844,0.1625410169363021,-2630.7685546875,304.14471435546875,0.9145124554634094,0.2386946976184845,0.1671476066112518,293.1305236816406,297.1499938964844,293.1499938964844,0.1820025891065597,-3897.27490234375,304.1474914550781,0.9466856718063354,0.2610163688659668,0.2475627660751342,293.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361448526382446,0.050000000745058,0.2293592989444732,291.1339416503906,291.1499938964844,268.6499938964844,267.1281433105469,283.0971069335937,293.42730712890625,291.1339111328125,1.0,0.2057686150074005,0.8298463821411133,0.8298463821411133,1.0,1.0,-0.9312343001365662,0.388512372970581,0.5427219271659851,0.1778591424226761,0.0,0.0,0.3516939282417297,30.82316398620605,25.0,-0.257008284330368,-7544.99755859375,94.66323852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8846435546875,305.94610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.544921875,18000.0,0.0,0.0,0.1692495644092559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599340081214905,0.2599385678768158,-4.544305738818366e-06,0.0,0.000171766791027,0.0,0.0,11.345043182373049,0.0,0.0,0.0,0.2994142174720764,4.0,0.0,1.0
407400,293.1136474609375,297.1499938964844,293.1499938964844,0.0452636331319808,-1315.125732421875,304.1456604003906,0.6673313975334167,0.0921910852193832,0.0835511833429336,294.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361448526382446,0.050000000745058,0.048351626843214,293.1097106933594,297.1499938964844,293.1499938964844,0.1625410169363021,-2630.7685546875,304.14471435546875,0.9145124554634094,0.2386946976184845,0.1671476066112518,293.1305236816406,297.1499938964844,293.1499938964844,0.1820025891065597,-3897.27490234375,304.1474914550781,0.9466856718063354,0.2610163688659668,0.2475627660751342,293.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361448526382446,0.050000000745058,0.2293592989444732,291.1339416503906,291.1499938964844,268.6499938964844,267.1281433105469,283.0971069335937,293.42730712890625,291.1339111328125,1.0,0.2057686150074005,0.8298463821411133,0.8298463821411133,1.0,1.0,-0.9312343001365662,0.388512372970581,0.5427219271659851,0.1778591424226761,0.0,0.0,0.3516939282417297,30.82316398620605,25.0,-0.257008284330368,-7544.99755859375,94.66323852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8846435546875,305.94610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.544921875,18000.0,0.0,0.0,0.1692495644092559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599340081214905,0.2599385678768158,-4.544305738818366e-06,0.0,0.000171766791027,0.0,0.0,11.345043182373049,0.0,0.0,0.0,0.2994142174720764,4.0,0.0,1.0
407460,293.112060546875,297.1499938964844,293.1499938964844,0.0462747067213058,-1331.6978759765625,304.1454162597656,0.6780897974967957,0.093435026705265,0.08460433781147,294.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5432041883468628,0.050000000745058,0.0482927747070789,293.1062927246094,297.1499938964844,293.1499938964844,0.1639169603586197,-2648.616455078125,304.1441650390625,0.9286588430404664,0.2404104173183441,0.1682858765125274,293.1288146972656,297.1499938964844,293.1499938964844,0.1826652735471725,-3908.6396484375,304.147216796875,0.9590781927108764,0.2618562281131744,0.2482860833406448,293.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5432041883468628,0.050000000745058,0.2290801256895065,291.1337585449219,291.1499938964844,268.6300048828125,267.1139831542969,283.0762023925781,293.4263000488281,291.1337585449219,1.0,0.2036651223897934,0.8297406435012817,0.8297406435012817,1.0,1.0,-0.9343266487121582,0.3902509212493896,0.5440757274627686,0.1775407642126083,0.0,0.0,0.3538753986358642,29.34797096252441,25.0,-0.2186092585325241,-7589.69970703125,92.9387664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8872985839844,305.965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.224609375,18000.0,0.0,0.0,0.170278862118721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620897889137268,0.2620943188667297,-4.55034569313284e-06,0.0,0.0001728114002617,0.0,0.0,11.46419620513916,0.0,0.0,0.0,0.2999034523963928,4.0,0.0,1.0
407520,293.112060546875,297.1499938964844,293.1499938964844,0.0462747067213058,-1331.6978759765625,304.1454162597656,0.6780897974967957,0.093435026705265,0.08460433781147,294.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5432041883468628,0.050000000745058,0.0482927747070789,293.1062927246094,297.1499938964844,293.1499938964844,0.1639169603586197,-2648.616455078125,304.1441650390625,0.9286588430404664,0.2404104173183441,0.1682858765125274,293.1288146972656,297.1499938964844,293.1499938964844,0.1826652735471725,-3908.6396484375,304.147216796875,0.9590781927108764,0.2618562281131744,0.2482860833406448,293.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5432041883468628,0.050000000745058,0.2290801256895065,291.1337585449219,291.1499938964844,268.6300048828125,267.1139831542969,283.0762023925781,293.4263000488281,291.1337585449219,1.0,0.2036651223897934,0.8297406435012817,0.8297406435012817,1.0,1.0,-0.9343266487121582,0.3902509212493896,0.5440757274627686,0.1775407642126083,0.0,0.0,0.3538753986358642,29.34797096252441,25.0,-0.2186092585325241,-7589.69970703125,92.9387664794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8872985839844,305.965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.224609375,18000.0,0.0,0.0,0.170278862118721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620897889137268,0.2620943188667297,-4.55034569313284e-06,0.0,0.0001728114002617,0.0,0.0,11.46419620513916,0.0,0.0,0.0,0.2999034523963928,4.0,0.0,1.0
407580,293.1104736328125,297.1499938964844,293.1499938964844,0.0473240464925766,-1348.93701171875,304.14520263671875,0.687891960144043,0.0947131142020225,0.0857010707259178,294.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492151379585266,0.050000000745058,0.0482465326786041,293.1029663085937,297.1499938964844,293.1499938964844,0.1653663367033004,-2667.36669921875,304.1437072753906,0.9411449432373048,0.2421954274177551,0.1694834232330322,293.12713623046875,297.1499938964844,293.1499938964844,0.1833707690238952,-3920.717041015625,304.14697265625,0.96908438205719,0.262733519077301,0.249058112502098,293.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492151379585266,0.050000000745058,0.2288607805967331,291.1337585449219,291.1499938964844,268.6099853515625,267.0997009277344,283.0575561523437,293.4266967773437,291.1337890625,1.0,0.2021151930093765,0.8296349048614502,0.8296349048614502,1.0,1.0,-0.937687873840332,0.3920510113239288,0.5456368327140808,0.177428737282753,0.0,0.0,0.3560419976711273,28.198129653930664,25.0,-0.0074545061215758,-7634.8623046875,91.77375793457033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8901062011719,305.9838256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.103515625,18000.0,0.0,0.0,0.1712958812713623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642557919025421,0.264260321855545,-4.556511157716159e-06,0.0,0.000173843538505,0.0,0.0,11.584651947021484,0.0,0.0,0.0,0.3003986477851867,4.0,0.0,1.0
407640,293.1104736328125,297.1499938964844,293.1499938964844,0.0473240464925766,-1348.93701171875,304.14520263671875,0.687891960144043,0.0947131142020225,0.0857010707259178,294.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492151379585266,0.050000000745058,0.0482465326786041,293.1029663085937,297.1499938964844,293.1499938964844,0.1653663367033004,-2667.36669921875,304.1437072753906,0.9411449432373048,0.2421954274177551,0.1694834232330322,293.12713623046875,297.1499938964844,293.1499938964844,0.1833707690238952,-3920.717041015625,304.14697265625,0.96908438205719,0.262733519077301,0.249058112502098,293.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492151379585266,0.050000000745058,0.2288607805967331,291.1337585449219,291.1499938964844,268.6099853515625,267.0997009277344,283.0575561523437,293.4266967773437,291.1337890625,1.0,0.2021151930093765,0.8296349048614502,0.8296349048614502,1.0,1.0,-0.937687873840332,0.3920510113239288,0.5456368327140808,0.177428737282753,0.0,0.0,0.3560419976711273,28.198129653930664,25.0,-0.0074545061215758,-7634.8623046875,91.77375793457033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8901062011719,305.9838256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.103515625,18000.0,0.0,0.0,0.1712958812713623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642557919025421,0.264260321855545,-4.556511157716159e-06,0.0,0.000173843538505,0.0,0.0,11.584651947021484,0.0,0.0,0.0,0.3003986477851867,4.0,0.0,1.0
407700,293.1097106933594,297.1499938964844,293.1499938964844,0.0478614456951618,-1357.7838134765625,304.1451110839844,0.6924281120300293,0.0953640937805175,0.0862641111016273,294.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5518465042114258,0.050000000745058,0.048227272927761,293.101318359375,297.1499938964844,293.1499938964844,0.1661163717508316,-2677.051025390625,304.1434936523437,0.9466862082481384,0.2431118190288543,0.1701022088527679,293.1263122558594,297.1499938964844,293.1499938964844,0.1837386935949325,-3927.008056640625,304.1468505859375,0.9733105301856996,0.2631855905056,0.2494608759880066,293.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5518465042114258,0.050000000745058,0.2287694215774536,291.1338195800781,291.1499938964844,268.6000061035156,267.092529296875,283.04888916015625,293.4273681640625,291.1338195800781,1.0,0.2015135884284973,0.8295820355415344,0.8295820355415344,1.0,1.0,-0.939456820487976,0.3929752111434936,0.5464816093444824,0.1774306297302246,0.0,0.0,0.3571164309978485,27.722766876220703,25.0,0.0609501972794532,-7657.52099609375,91.36419677734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8914489746094,305.992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.08203125,18000.0,0.0,0.0,0.1718008071184158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2653365731239319,0.2653411328792572,-4.559616172628012e-06,0.0,0.0001743559841997,0.0,0.0,11.64501667022705,0.0,0.0,0.0,0.3006469905376434,4.0,0.0,1.0
